Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.01673,41.01673,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1109796,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.13146,39.13146,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1109796,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1109796,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,36.61776,36.61776,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1109796,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,35.50594,35.50594,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1109796,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,34.5069,34.5069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1109796,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,33.65289,33.65289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1109796,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.76665,32.76665,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1109796,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.88041,31.88041,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1109796,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.05756,34.8521,31.20365,28.70941,28.70941,0,0,0,28.70941,45.4818,0,3.552714E-15,0,13.05756,30.22043,28.70941,0,0,306.2834,43.1032,0,17.16288,-17.16288,111.3437,26.51034,0.1109796,31.58035,10.44604,0,56.16075
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.0906,36.25322,30.59134,25.05267,25.05267,0,0,0,25.05267,80.19346,0,0,0,20.0906,26.37123,25.05267,0,0,325.3532,25.94032,0,6.280629,-6.280629,104.7233,24.93407,0.1109796,27.55794,16.07248,0,46.03092
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.76162,42.68961,32.49273,33.73376,33.73376,81,0,22.761,33.73376,103.047,0,0,0,34.76162,0,0,47.26624,44.90293,332.3317,19.65969,79.66455,0,79.66455,180.2997,42.92842,0.1110708,37.10714,27.8093,81,54.42131
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.6049,50.42386,36.98032,28.60426,28.60426,0,-1,0,28.60426,152.442,0,0,0,43.6049,30.10975,28.60426,0,0,252.6672,91.35778,13.49515,0,13.49515,193.1024,45.97666,0.1110542,31.46469,34.88392,0,134.9627
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,76.21062,68.01738,41.50819,68.2167,68.2167,0,-1,0,68.2167,111.7184,0,0,6.338364,76.21062,71.80704,68.2167,0,0,239.172,103.5034,4.403577,0,4.403577,197.28,46.97132,0.1110488,75.03836,60.9685,0,179.714
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,83.87687,75.86353,44.95646,55.22211,55.22211,0,-1,0,55.22211,151.89,0,0,0,83.87687,58.12854,55.22211,0,0,234.7684,107.4666,25.74833,0,25.74833,221.707,52.78727,0.1110172,60.74432,67.10149,0,191.3435
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,88.08701,81.2737,47.44598,53.34694,53.34694,0,-1,0,53.34694,165.121,0,0,0,88.08701,56.15467,53.34694,0,0,209.0201,130.6401,31.93234,0,31.93234,252.0006,60.00003,0.1109779,58.68163,70.4696,0,218.7271
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,84.49681,82.40618,49.66964,22.66031,22.66031,0,-1,0,22.66031,372.8847,0,0,0,84.49681,23.85295,22.66031,0,0,177.0878,159.3792,60.64386,0,60.64386,309.5324,73.69806,0.1109035,24.92634,67.59745,0,243.8761
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,52.57483,69.30406,50.84592,4.936138,4.936138,0,-1,0,4.936138,1065.1,0,0,0,52.57483,5.195935,4.936138,0,0,116.4439,213.9587,47.37889,0,47.37889,354.48,84.39983,0.1108454,5.429752,42.05986,0,266.5335
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,49.07281,68.05733,50.98288,44.82814,44.82814,0,-1,0,44.82814,109.4688,0,0,0,49.07281,47.18752,44.82814,0,0,69.06501,256.5997,1.885298,0,1.885298,356.2686,84.82568,0.1108431,49.31096,39.25825,0,305.6725
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,35.67586,63.10466,51.11985,17.093,17.093,0,-1,0,17.093,208.7162,0,0,0,35.67586,17.99264,17.093,0,0,67.17971,258.2965,17.68323,0,17.68323,373.0443,88.81991,0.1108214,18.8023,28.54069,0,293.9724
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.0686,54.07104,49.94357,36.32231,36.32231,0,-1,0,36.32231,35.97954,0,0,0,13.0686,38.23401,36.32231,0,0,49.49649,274.2114,0,25.16541,-25.16541,346.5177,82.50404,0.1108214,39.95454,10.45488,0,287.28
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,47.26874,47.26874,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,77.45805,249.046,0,57.65631,-57.65631,285.7426,68.03381,0.1108214,60.25085,0,0,249.046
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,44.84367,44.84367,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,141.5206,191.3897,0,12.66738,-12.66738,272.39,64.85463,0.1108214,13.23742,0,0,191.3897
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.71669,42.71669,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,155.5955,178.7223,0,39.0389,-39.0389,231.2394,55.05688,0.1108214,40.79565,0,0,178.7223
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.83142,40.83142,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,198.972,139.6834,0,18.66262,-18.66262,211.5672,50.37305,0.1108214,19.50244,0,0,139.6834
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.97838,38.97838,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,219.7083,121.0208,0,33.44225,-33.44225,176.316,41.97992,0.1108214,34.94715,0,0,121.0208
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,37.52011,37.52011,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,256.8663,87.57851,0,11.77179,-11.77179,163.9075,39.02551,0.1108214,12.30152,0,0,87.57851
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,36.43246,36.43246,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,269.9461,75.80672,0,23.14666,-23.14666,139.5087,33.2163,0.1108214,24.18826,0,0,75.80672
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,35.30452,35.30452,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,295.6646,52.66006,0,17.089,-17.089,121.4954,28.92741,0.1108214,17.85801,0,0,52.66006
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6524,35.57106,0,0,0,121.4954,28.92741,0.1108214,0,0,0,35.57106
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,33.44342,33.44342,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,314.6524,35.57106,0,16.26134,-16.26134,104.3544,24.84624,0.1108214,16.9931,0,0,35.57106
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7206,19.30972,0,0,0,104.3544,24.84624,0.1108214,0,0,0,19.30972
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.65483,31.65483,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,332.7206,19.30972,0,12.75816,-12.75816,90.90611,21.64427,0.1108214,13.33228,0,0,19.30972
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.160485,31.56986,30.97806,14.57734,14.57734,81,0,22.761,14.57734,14.82085,0,0,0,2.160485,0,0,66.42266,63.10153,346.8963,6.551557,65.26202,0,65.26202,152.8191,36.38543,0.1109302,16.03507,1.728388,81,8.712041
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.05171,34.25353,30.34158,11.38552,11.38552,81,0,22.761,11.38552,123.4174,0,0,0,14.05171,0,0,69.61449,66.13376,281.6343,65.28737,80.18547,0,80.18547,228.8897,54.49744,0.1110204,12.52407,11.24137,81,79.33908
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.11351,39.81441,32.29131,36.72692,36.72692,81,0,22.761,36.72692,71.10183,0,0,0,26.11351,0,0,44.27308,42.05943,201.4488,137.4543,68.17294,0,68.17294,293.5642,69.89611,0.1111253,40.39962,20.89081,81,163.5678
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.52679,51.53941,36.7789,22.06627,22.06627,0,-1,0,22.06627,215.382,0,0,0,47.52679,23.22766,22.06627,0,0,133.2759,198.8099,24.29914,0,24.29914,316.6164,75.38471,0.1110955,24.2729,38.02143,0,246.3367
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,76.45753,67.90446,41.33094,22.06736,22.06736,0,-1,0,22.06736,346.4734,0,0,0,76.45753,23.2288,22.06736,0,0,108.9767,220.6792,53.22874,0,53.22874,367.1136,87.40784,0.1110304,24.27409,61.16603,0,297.1367
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,88.20586,77.7367,44.77116,9.916186,9.916186,0,-1,0,9.916186,889.5139,22.01976,0,0,88.20586,10.43809,9.916186,0,0,55.748,268.585,55.748,0,55.748,420.0009,100,0.1109622,10.90781,70.56469,0,356.7909
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,63.24092,69.50368,47.26874,7.145542,7.145542,0,-1,0,7.145542,885.0402,55.7193,0,0,63.24092,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1109622,7.860096,50.59274,0,381.9991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,48.33147,66.11763,49.53267,19.78938,19.78938,0,-1,0,19.78938,244.2293,27.50054,0,0,48.33147,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1109622,21.76832,38.66518,0,367.0897
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,56.04034,70.56474,50.70895,0,0,0,-1,0,0,0,56.04034,0,0,56.04034,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109622,0,44.83228,0,374.7986
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,47.19771,67.16299,50.84592,38.8773,38.8773,0,-1,0,38.8773,121.4017,6.274237,0,0,47.19771,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1109622,42.76503,37.75817,0,365.9559
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.19015,60.31997,51.03122,46.51282,46.51282,0,-1,0,46.51282,60.60728,0,7.105427E-15,0,28.19015,48.96086,46.51282,0,0,0,318.7582,0,20.77071,-20.77071,398.1066,94.78709,0.1109622,51.1641,22.55212,0,346.9484
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.611082,52.18042,49.8066,11.07525,11.07525,0,-1,0,11.07525,68.72155,0,0,0,7.611082,11.65816,11.07525,0,0,23.07856,297.9875,0,4.047074,-4.047074,393.8406,93.77139,0.1109622,12.18277,6.088866,0,305.5986
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,47.13177,47.13177,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,27.57531,293.9405,0,26.76527,-26.76527,365.6275,87.054,0.1109622,27.96971,0,0,293.9405
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,44.68253,44.68253,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,57.3145,267.1752,0,32.27217,-32.27217,331.6097,78.95453,0.1109622,33.72442,0,0,267.1752
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,42.55556,42.55556,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,93.17247,234.903,0,66.25667,-66.25667,261.769,62.32583,0.1109622,69.23822,0,0,234.903
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,40.67029,40.67029,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,166.791,168.6463,0,36.94049,-36.94049,222.8303,53.05473,0.1109622,38.60281,0,0,168.6463
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.81725,38.81725,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,207.836,131.7058,0,35.79542,-35.79542,185.0986,44.07101,0.1109622,37.40621,0,0,131.7058
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,37.34286,37.34286,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,247.6087,95.91042,0,9.095579,-9.095579,175.511,41.78826,0.1109622,9.50488,0,0,95.91042
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7149,86.81484,0,0,0,175.511,41.78826,0.1109622,0,0,0,86.81484
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7149,86.81484,0,0,0,175.511,41.78826,0.1109622,0,0,0,86.81484
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.10407,34.10407,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,257.7149,86.81484,0,15.15257,-15.15257,159.5388,37.98536,0.1109622,15.83444,0,0,86.81484
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.26617,33.26617,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,274.5511,71.66227,0,14.59301,-14.59301,144.1564,34.3229,0.1109622,15.2497,0,0,71.66227
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.35576,32.35576,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,290.7655,57.06926,0,15.02114,-15.02114,128.3228,30.55298,0.1109622,15.6971,0,0,57.06926
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,31.45341,31.45341,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,307.4557,42.04811,0,23.65895,-23.65895,103.3841,24.6152,0.1109622,24.7236,0,0,42.04811
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.958806,31.5791,30.76859,0,0,0,0,0,0,0,0,0,0,2.958806,0,0,0,0,333.7434,18.38917,2.958806,0,2.958806,106.191,25.28353,0.1109586,0,2.367045,0,21.34798
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.87894,33.71389,30.14016,11.49301,11.49301,0,0,0,11.49301,112.0589,0,0,0,12.87894,12.0979,11.49301,0,0,330.7846,21.0521,0.7810374,0,0.7810374,106.932,25.45995,0.1109577,12.64231,10.30315,0,33.93103
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.18018,41.43082,32.06572,10.07226,10.07226,0,0,0,10.07226,319.4931,0,0,0,32.18018,10.60238,10.07226,0,0,330.0035,21.75503,21.5778,0,21.5778,127.4025,30.33386,0.1109313,11.07949,25.74415,0,53.93521
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.98067,42.11709,36.56942,25.21993,25.21993,0,-1,0,25.21993,75.26062,0,0,0,18.98067,26.54729,25.21993,0,0,308.4258,41.17505,0,7.566618,-7.566618,119.4266,28.43484,0.1109313,27.74192,15.18454,0,60.15572
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.03183,45.33139,41.14564,8.492719,8.492719,0,-1,0,8.492719,165.2219,0,0,0,14.03183,8.939704,8.492719,0,0,316.8331,33.60843,5.092125,0,5.092125,124.2574,29.58503,0.1109251,9.34199,11.22546,0,47.64026
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.30995,48.36261,44.61808,63.98678,47.97623,0,-1,0,47.97623,25.65844,0,16.01055,31.76479,12.30995,50.5013,47.97623,0,0,311.741,38.19135,0,38.19135,-38.19135,84.00017,20,0.1109251,70.38546,9.847963,0,50.5013
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.99899,54.02947,47.08344,11.84601,11.84601,0,-1,0,11.84601,185.708,0,0,8.850803,21.99899,12.46948,11.84601,0,0,354.1758,0,9.529502,0,9.529502,93.04065,22.15249,0.1109135,13.03061,17.59919,0,21.99899
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,40.53868,62.96008,49.35543,28.79215,28.79215,0,-1,0,28.79215,140.7977,0,0,15.82129,40.53868,30.30753,28.79215,0,0,344.6463,8.576551,10.23116,0,10.23116,102.7468,24.46347,0.110901,31.67137,32.43095,0,49.11524
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.29405,55.73561,50.53171,6.225687,6.225687,0,-1,0,6.225687,261.723,0,0,0,16.29405,6.553355,6.225687,0,0,334.4151,17.7846,9.7407,0,9.7407,111.9876,26.66367,0.1108891,6.848256,13.03524,0,34.07865
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.685551,51.54303,50.70895,4.811909,4.811909,0,-1,0,4.811909,55.8105,0,0,0,2.685551,5.065167,4.811909,0,0,324.6744,26.55123,0,2.379616,-2.379616,109.4793,26.06644,0.1108891,5.2931,2.148441,0,29.23678
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.089612,51.18353,50.84592,38.30865,23.99816,0,-1,0,23.99816,4.540399,0,14.3105,18.96947,1.089612,25.26122,23.99816,0,0,327.3185,24.17161,0,24.17161,-24.17161,84.00017,20,0.1108891,42.13952,0.8716896,0,25.26122
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.601972,50.78276,49.66964,0,0,0,-1,0,0,0,0,0,0,3.601972,0,0,0,0,354.1758,0,3.601972,0,3.601972,87.4173,20.8136,0.1108847,0,2.881578,0,3.601972
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,46.94647,46.94647,101.4909,3.079686,0,-1,0,3.079686,0,0,98.41122,108.5603,0,3.241775,3.079686,0,0,350.5738,3.241775,0,3.241775,-3.241775,84.00017,20,0.1108847,111.64,0,0,3.241775
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,44.50528,44.50528,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,42.37025,42.37025,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.51721,40.51721,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,38.65611,38.65611,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.2059,37.2059,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.96614,34.96614,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.94293,33.94293,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.08086,33.08086,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.17851,32.17851,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108847,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.2681,31.2681,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1109915,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.292263,32.04513,30.59134,34.58229,34.58229,81,0,22.761,34.58229,15.30339,0,0,0,5.292263,0,0,46.41771,44.09682,287.7657,59.76908,49.38909,0,49.38909,193.8569,46.15631,0.1110901,38.04052,4.23381,81,65.06135
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.15427,34.74486,29.95486,28.93235,28.93235,81,0,22.761,28.93235,59.29098,0,0,0,17.15427,0,0,52.06765,49.46427,238.3766,104.2193,66.61855,0,66.61855,257.0568,61.20388,0.1111964,31.82558,13.72342,81,121.3735
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.22461,43.76005,31.88041,0,0,72.31579,0,20.56389,0,0,0,0,0,40.22461,0,0,72.31579,68.7,171.7581,164.1759,108.9246,0,108.9246,360.3918,85.8074,0.1112241,0,32.17968,81,204.4006
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,41.07426,48.90649,36.368,43.11295,43.11295,0,-1,0,43.11295,95.27129,0,0,0,41.07426,45.38205,43.11295,0,0,62.83348,262.2081,0,4.307787,-4.307787,355.851,84.72625,0.1112241,47.42424,32.85941,0,303.2823
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,54.95351,58.87252,40.94422,9.223259,9.223259,0,-1,0,9.223259,595.8144,0,0,0,54.95351,9.708694,9.223259,0,0,67.6199,257.9003,45.24482,0,45.24482,398.774,94.94599,0.1111689,10.14559,43.96281,0,312.8538
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,61.95803,65.5995,44.41666,57.41884,57.41884,0,-1,0,57.41884,107.9054,0,0,0,61.95803,60.44088,57.41884,0,0,22.37509,298.6206,1.517148,0,1.517148,400.2133,95.28868,0.1111671,63.16072,49.56642,0,360.5787
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,50.31201,63.90261,46.90619,43.86059,43.86059,0,-1,0,43.86059,114.7089,0,0,0,50.31201,46.16904,43.86059,0,0,20.85794,299.9861,4.142969,0,4.142969,404.1436,96.22448,0.111162,48.24665,40.24961,0,350.2981
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,39.54834,62.38969,49.17012,12.86792,12.86792,0,-1,0,12.86792,307.3407,9.288192,0,0,39.54834,13.54517,12.86792,0,0,16.71498,303.7148,16.71498,0,16.71498,420.0009,100,0.1111417,14.15471,31.63867,0,343.2631
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.23291,56.52155,50.3464,21.67467,21.67467,0,-1,0,21.67467,88.73448,0,0,0,19.23291,22.81544,21.67467,0,0,0,318.7582,0,3.582536,-3.582536,416.2245,99.10088,0.1111417,23.84214,15.38633,0,337.9911
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.1826,56.03029,50.53171,54.19201,54.19201,0,-1,0,54.19201,31.70689,0,1.421085E-14,0,17.1826,57.04422,54.19201,0,0,3.980595,315.1757,0,39.86162,-39.86162,374.2067,89.09665,0.1111417,59.61121,13.74608,0,332.3583
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.63081,57.03374,50.70895,15.47825,15.47825,0,-1,0,15.47825,126.8283,0,0,0,19.63081,16.2929,15.47825,0,0,48.27129,275.3141,3.337913,0,3.337913,377.3733,89.85061,0.1111376,17.02608,15.70465,0,294.9449
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.750203,52.26326,49.53267,41.76661,41.76661,0,-1,0,41.76661,20.95023,0,7.105427E-15,0,8.750203,43.96486,41.76661,0,0,44.93337,278.3182,0,35.21465,-35.21465,340.2538,81.01265,0.1111376,45.94328,7.000162,0,287.0684
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,46.81756,46.81756,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,84.06077,243.1035,0,19.09996,-19.09996,320.1207,76.21906,0.1111376,19.95946,0,0,243.1035
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,44.29581,44.29581,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,105.2829,224.0036,0,42.44469,-42.44469,275.38,65.56654,0.1111376,44.3547,0,0,224.0036
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.4437,181.5589,0,0,0,275.38,65.56654,0.1111376,0,0,0,181.5589
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.4437,181.5589,0,0,0,275.38,65.56654,0.1111376,0,0,0,181.5589
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,38.47886,38.47886,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,152.4437,181.5589,0,1.917661,-1.917661,273.3586,65.08527,0.1111376,2.003956,0,0,181.5589
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.02865,37.02865,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,154.5744,179.6412,0,22.91875,-22.91875,249.2002,59.33326,0.1111376,23.95009,0,0,179.6412
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.91683,35.91683,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,180.0397,156.7225,0,13.3546,-13.3546,235.1232,55.9816,0.1111376,13.95556,0,0,156.7225
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8782,143.3679,0,0,0,235.1232,55.9816,0.1111376,0,0,0,143.3679
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8782,143.3679,0,0,0,235.1232,55.9816,0.1111376,0,0,0,143.3679
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.90362,32.90362,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,194.8782,143.3679,0,30.24195,-30.24195,203.2454,48.39166,0.1111376,31.60284,0,0,143.3679
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4803,113.1259,0,0,0,203.2454,48.39166,0.1111376,0,0,0,113.1259
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.09086,31.09086,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,228.4803,113.1259,0,5.499236,-5.499236,197.4487,47.01149,0.1111376,5.746702,0,0,113.1259
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.33149,33.26509,30.40604,29.04002,29.04002,0,0,0,29.04002,35.57673,0,0,0,10.33149,30.56845,29.04002,0,0,234.5906,107.6267,0,20.23696,-20.23696,176.117,41.93254,0.1111376,31.94403,8.265191,0,117.9582
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.83956,37.07223,29.75344,24.6234,24.6234,0,0,0,24.6234,104.939,0,3.552714E-15,0,25.83956,25.91937,24.6234,0,0,257.0761,87.38973,0,0.07980677,-0.07980677,176.0329,41.91251,0.1111376,27.08574,20.67165,0,113.2293
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.76261,46.98317,31.679,7.176021,7.176021,0,0,0,7.176021,707.3922,0,0,0,50.76261,7.553706,7.176021,0,0,257.1648,87.30993,43.2089,0,43.2089,217.0245,51.67239,0.111085,7.893623,40.61009,0,138.0725
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,65.49068,57.30575,36.16658,37.54487,37.54487,0,-1,0,37.54487,174.4331,0,0,0,65.49068,39.52092,37.54487,0,0,213.9559,126.1979,25.96977,0,25.96977,241.6616,57.53835,0.1110534,41.29936,52.39254,0,191.6886
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,80.63953,69.02009,40.76697,9.071074,9.071074,0,-1,0,9.071074,888.9744,0,0,0,80.63953,9.548498,9.071074,0,0,187.9861,149.5707,71.09103,0,71.09103,309.1044,73.59615,0.110967,9.978181,64.51162,0,230.2103
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,93.91158,79.88719,44.20719,22.03028,22.03028,0,-1,0,22.03028,426.284,0,0,0,93.91158,23.18977,22.03028,0,0,116.8951,213.5527,70.72181,0,70.72181,376.197,89.57054,0.1108812,24.23331,75.12926,0,307.4642
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,94.30872,83.60387,46.72088,36.66121,36.66121,0,-1,0,36.66121,257.2439,9.5447,0,0,94.30872,38.59075,36.66121,0,0,46.17327,277.2023,46.17327,0,46.17327,420.0009,100,0.1108253,40.32734,75.44698,0,371.511
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,84.35232,81.47814,49.03316,34.40702,34.40702,0,-1,0,34.40702,245.1602,48.1344,0,0,84.35232,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1108253,37.84772,67.48186,0,403.1105
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,76.45101,79.07503,50.20944,0,0,0,-1,0,0,0,76.45101,0,0,76.45101,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108253,0,61.16081,0,395.2092
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,61.96579,72.69574,50.39474,26.18361,26.18361,0,-1,0,26.18361,236.6586,34.40409,0,0,61.96579,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1108253,28.80198,49.57263,0,380.724
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,38.04922,63.37864,50.57199,45.37143,45.37143,0,-1,0,45.37143,83.86165,0,0,0,38.04922,47.7594,45.37143,0,0,0,318.7582,0,9.710171,-9.710171,409.7654,97.563,0.1108253,49.90857,30.43938,0,356.8075
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.36389,55.53126,49.35543,29.61787,29.61787,0,-1,0,29.61787,65.37907,0,0,0,19.36389,31.17671,29.61787,0,0,10.78908,309.0481,0,11.81282,-11.81282,397.3136,94.59829,0.1108253,32.57966,15.49111,0,328.412
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,46.63226,46.63226,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,23.91443,297.2352,0,72.31579,-72.31579,321.0861,76.44891,0.1108253,118.2448,0,0,297.2352
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,44.14273,44.14273,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,104.2653,224.9194,0,35.95644,-35.95644,283.1847,67.42478,0.1108253,37.57448,0,0,224.9194
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.03188,42.03188,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,144.2169,188.963,0,72.31579,-72.31579,206.9571,49.27541,0.1108253,87.72681,0,0,188.963
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.15466,40.15466,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,224.5678,116.6472,0,11.31646,-11.31646,195.0285,46.43527,0.1108253,11.8257,0,0,116.6472
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,38.29356,38.29356,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,237.1416,105.3307,0,27.05622,-27.05622,166.5088,39.64486,0.1108253,28.27376,0,0,105.3307
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.84335,36.84335,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,267.2041,78.27453,0,11.08757,-11.08757,154.8214,36.86217,0.1108253,11.58651,0,0,78.27453
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,35.70736,35.70736,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,279.5236,67.18696,0,37.76721,-37.76721,115.0113,27.38359,0.1108253,39.46673,0,0,67.18696
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,34.57941,34.57941,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,321.4872,29.41975,0,21.99862,-21.99862,91.82272,21.86251,0.1108253,22.98855,0,0,29.41975
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.55621,33.55621,14.55343,7.050074,0,-1,0,7.050074,0,0,7.503352,8.958694,0,7.42113,7.050074,0,0,345.9301,7.42113,0,7.42113,-7.42113,84.00017,20,0.1108253,16.00877,0,0,7.42113
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.69415,32.69415,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108253,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.76762,31.76762,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108253,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.88138,30.88138,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1109264,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.20462,30.20462,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1110266,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.72298,38.32136,29.55202,0,0,72.31579,0,20.56389,0,0,0,0,0,30.72298,0,0,72.31579,68.7,235.8464,106.4965,99.42297,0,99.42297,290.5782,69.18515,0.1110658,0,24.57838,81,137.2194
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.27159,49.63272,31.45341,39.34495,39.34495,81,0,22.761,39.34495,150.646,0,0,0,59.27159,0,0,41.65505,39.5723,136.4234,195.9771,98.84389,0,98.84389,384.3497,91.51166,0.1111322,43.27944,47.41727,81,255.2487
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,69.0428,58.41108,35.95711,43.07795,43.07795,0,-1,0,43.07795,160.2741,0,0,0,69.0428,45.34521,43.07795,0,0,37.57955,284.9366,23.69759,0,23.69759,406.8313,96.86439,0.1111035,47.38575,55.23424,0,353.9794
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,78.24013,67.71329,40.5575,37.29381,37.29381,0,-1,0,37.29381,209.7939,25.10152,0,0,78.24013,39.25664,37.29381,0,0,13.88196,306.2645,13.88196,0,13.88196,420.0009,100,0.1110867,41.02319,62.5921,0,384.5046
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,89.87917,77.58121,44.02994,6.973438,6.973438,0,-1,0,6.973438,1288.879,82.5387,0,0,89.87917,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1110867,7.670782,71.90333,0,408.6374
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,77.62776,74.95361,46.54363,26.48149,26.48149,0,-1,0,26.48149,293.1397,49.75251,0,0,77.62776,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1110867,29.12964,62.10221,0,396.386
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,69.30702,74.05049,48.85591,0,0,0,-1,0,0,0,69.30702,0,0,69.30702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110867,0,55.44562,0,388.0652
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,68.96799,75.34738,50.03219,14.34955,14.34955,0,-1,0,14.34955,480.6282,53.8632,0,0,68.96799,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1110867,15.78451,55.1744,0,387.7262
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,60.52901,71.85973,50.20944,21.40485,21.40485,0,-1,0,21.40485,282.7817,37.99759,0,0,60.52901,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1110867,23.54534,48.42321,0,379.2872
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,35.3165,62.18276,50.39474,31.77374,31.77374,0,-1,0,31.77374,111.15,1.870457,0,0,35.3165,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1110867,34.95111,28.2532,0,354.0747
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.68964,53.8511,49.21846,28.7187,28.7187,0,-1,0,28.7187,51.15008,0,0,0,14.68964,30.23021,28.7187,0,0,0,318.7582,0,15.54057,-15.54057,403.6196,96.09972,0.1110867,31.59057,11.75171,0,333.4479
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,46.45501,46.45501,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.2673,303.2177,0,12.62943,-12.62943,390.3071,92.93006,0.1110867,13.19775,0,0,303.2177
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.95743,43.95743,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.3,290.5882,0,3.339183,-3.339183,386.7872,92.09202,0.1110867,3.489446,0,0,290.5882
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,41.83046,41.83046,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.0102,287.2491,0,38.57771,-38.57771,346.1228,82.41002,0.1110867,40.31371,0,0,287.2491
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.94519,39.94519,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.87432,248.6713,0,44.03371,-44.03371,299.7072,71.3587,0.1110867,46.01523,0,0,248.6713
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.09214,38.09214,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.8007,204.6376,0,24.11264,-24.11264,274.2902,65.30706,0.1110867,25.19771,0,0,204.6376
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,36.61776,36.61776,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.5925,180.525,0,16.88036,-16.88036,256.4967,61.07053,0.1110867,17.63997,0,0,180.525
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,35.50594,35.50594,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.3484,163.6446,0,18.64682,-18.64682,236.8413,56.39067,0.1110867,19.48592,0,0,163.6446
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,34.35382,34.35382,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.0671,144.9978,0,21.9158,-21.9158,213.74,50.89037,0.1110867,22.90201,0,0,144.9978
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,33.33062,33.33062,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.418,123.082,0,9.658978,-9.658978,203.5585,48.46622,0.1110867,10.09363,0,0,123.082
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,32.46856,32.46856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1502,113.423,0,0,0,203.5585,48.46622,0.1110867,0,0,0,113.423
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,31.54203,31.54203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1502,113.423,0,0,0,203.5585,48.46622,0.1110867,0,0,0,113.423
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.65579,30.65579,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.1502,113.423,0,16.37408,-16.37408,186.2987,44.35675,0.1110867,17.11091,0,0,113.423
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.95486,29.95486,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.3436,97.04894,0,12.1334,-12.1334,173.509,41.31159,0.1110867,12.6794,0,0,97.04894
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.75806,33.38937,29.30227,0,0,0,0,0,0,0,0,0,0,14.75806,0,0,0,0,259.8252,84.91555,14.75806,0,14.75806,187.5097,44.64509,0.1110689,0,11.80645,0,99.67361
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.01504,40.18362,31.22782,11.23053,11.23053,0,0,0,11.23053,276.1673,0,0,0,31.01504,11.82161,11.23053,0,0,245.0671,98.19781,19.19343,0,19.19343,205.7182,48.98043,0.1110457,12.35358,24.81203,0,129.2128
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.74362,43.0042,35.73153,53.69987,53.69987,0,-1,0,53.69987,46.07761,0,7.105427E-15,0,24.74362,56.52618,53.69987,0,0,225.8737,115.4719,0,31.78256,-31.78256,172.2165,41.00384,0.1110457,59.06985,19.79489,0,140.2155
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.37934,49.00039,40.33191,60.38329,60.38329,0,-1,0,60.38329,46.99866,0,0,0,28.37934,63.56136,60.38329,0,0,261.1877,83.68933,0,35.18202,-35.18202,135.1314,32.17407,0.1110457,66.42162,22.70347,0,112.0687
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,53.79633,61.71891,43.82047,0.5796354,0.5796354,0,-1,0,0.5796354,9281.062,0,0,0,53.79633,0.6101425,0.5796354,0,0,300.2788,48.50731,53.18618,0,53.18618,185.5882,44.18758,0.1109815,0.6375989,43.03706,0,102.3036
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,77.29421,74.54369,46.34221,75.71371,68.7,0,-1,0,68.7,112.5098,0,7.013717,14.58509,77.29421,72.31579,68.7,0,0,247.0926,96.37488,4.978426,0,4.978426,190.3112,45.31209,0.1109755,83.28509,61.83537,0,173.6691
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,75.95003,76.81866,48.63032,28.27121,28.27121,0,-1,0,28.27121,268.648,0,0,0,75.95003,29.75916,28.27121,0,0,242.1142,100.8555,46.19086,0,46.19086,234.1317,55.74552,0.1109198,31.09833,60.76002,0,176.8055
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,57.45777,70.15184,49.85494,19.51874,19.51874,0,-1,0,19.51874,294.3723,0,0,0,57.45777,20.54604,19.51874,0,0,195.9233,142.4272,36.91173,0,36.91173,269.1492,64.08302,0.1108753,21.47061,45.96621,0,199.885
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,46.25277,65.87669,50.03219,15.26879,15.26879,0,-1,0,15.26879,302.9236,0,0,0,46.25277,16.07241,15.26879,0,0,159.0116,175.6478,30.18036,0,30.18036,297.7808,70.90005,0.1108389,16.79567,37.00222,0,221.9006
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,38.7374,63.23457,50.20944,43.72318,43.72318,0,-1,0,43.72318,88.59695,0,0,0,38.7374,46.02439,43.72318,0,0,128.8313,202.8101,0,7.286995,-7.286995,290.0996,69.0712,0.1108389,48.09549,30.98992,0,241.5475
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.02184,52.47752,49.03316,0,0,0,-1,0,0,0,0,0,0,11.02184,0,0,0,0,136.9279,195.5231,11.02184,0,11.02184,300.5558,71.56078,0.1108257,0,8.817472,0,206.545
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,46.29388,46.29388,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,125.9061,205.4428,0,9.278461,-9.278461,290.7755,69.23212,0.1108257,9.695992,0,0,205.4428
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,43.75601,43.75601,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,136.2155,196.1643,0,21.62145,-21.62145,267.9845,63.8057,0.1108257,22.59442,0,0,196.1643
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,41.64515,41.64515,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,160.2393,174.5428,0,18.61695,-18.61695,248.3605,59.13334,0.1108257,19.45471,0,0,174.5428
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,39.74377,39.74377,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,180.9248,155.9259,0,39.51842,-39.51842,206.7044,49.21524,0.1108257,41.29675,0,0,155.9259
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.88267,37.88267,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,224.8342,116.4075,0,18.49067,-18.49067,187.2136,44.57457,0.1108257,19.32275,0,0,116.4075
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,36.43246,36.43246,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,245.3793,97.91682,0,12.25919,-12.25919,174.2912,41.49783,0.1108257,12.81085,0,0,97.91682
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,35.30452,35.30452,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,259.0007,85.65763,0,0.3844958,-0.3844958,173.8859,41.40133,0.1108257,0.4017981,0,0,85.65763
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.14435,34.14435,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,259.4279,85.27313,0,23.21071,-23.21071,149.4197,35.57605,0.1108257,24.25519,0,0,85.27313
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.1292,33.1292,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,285.2176,62.06242,0,13.01634,-13.01634,135.6993,32.30929,0.1108257,13.60207,0,0,62.06242
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6801,49.04609,0,0,0,135.6993,32.30929,0.1108257,0,0,0,49.04609
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.31644,31.31644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6801,49.04609,0,0,0,135.6993,32.30929,0.1108257,0,0,0,49.04609
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,30.43021,30.43021,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,299.6801,49.04609,0,5.08533,-5.08533,130.3389,31.033,0.1108257,5.31417,0,0,49.04609
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,29.72927,29.72927,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,305.3305,43.96076,0,21.05333,-21.05333,108.1467,25.74917,0.1108257,22.00073,0,0,43.96076
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.90204,37.86416,29.06862,14.86177,14.86177,0,0,0,14.86177,207.9298,0,0,0,30.90204,15.64396,14.86177,0,0,328.7231,22.90743,15.25808,0,15.25808,122.6218,29.19561,0.1108073,16.34794,24.72163,0,53.80947
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.44736,47.79905,30.99418,38.73534,38.73534,0,0,0,38.73534,143.1441,0,0,0,55.44736,40.77405,38.73534,0,0,313.465,36.6397,14.67331,0,14.67331,136.5421,32.50996,0.1107897,42.60888,44.35789,0,92.08706
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,68.33031,57.60682,35.50594,0,0,0,-1,0,0,0,0,0,0,68.33031,0,0,0,0,298.7917,49.84568,68.33031,0,68.33031,201.366,47.94418,0.1107076,0,54.66425,0,118.176
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,83.05837,69.25674,40.10632,0,0,0,-1,0,0,0,0,0,0,83.05837,0,0,0,0,230.4614,111.343,83.05837,0,83.05837,280.162,66.70512,0.1106079,0,66.44669,0,194.4013
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,92.62004,78.41305,43.61905,33.25806,33.25806,0,-1,0,33.25806,278.489,0,0,0,92.62004,35.00848,33.25806,0,0,147.403,186.0955,57.61156,0,57.61156,334.8172,79.71822,0.1105389,36.58386,74.09603,0,278.7155
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,87.44199,79.20535,46.15691,0,0,0,-1,0,0,0,0,0,0,87.44199,0,0,0,0,89.79147,237.9459,87.44199,0,87.44199,417.7719,99.46931,0.1104343,0,69.95359,0,325.3879
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,89.67487,83.48218,48.44502,29.19441,29.19441,0,-1,0,29.19441,307.1645,56.59442,0,0,89.67487,30.73096,29.19441,0,0,2.34949,316.6437,2.34949,0,2.34949,420.0009,100,0.1104315,32.11385,71.73989,0,406.3185
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,79.01611,79.63136,49.66964,44.31373,44.31373,0,-1,0,44.31373,178.3107,32.37009,0,0,79.01611,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1104315,48.7451,63.21289,0,397.7744
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,63.67713,72.83583,49.89523,0,0,0,-1,0,0,0,63.67713,0,0,63.67713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104315,0,50.9417,0,382.4354
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,42.13196,64.35937,50.08053,43.88475,43.88475,0,-1,0,43.88475,96.00594,0,0,0,42.13196,46.19447,43.88475,0,0,0,318.7582,0,4.062509,-4.062509,415.7186,98.98042,0.1104315,48.27322,33.70557,0,360.8902
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.52608,53.74901,48.85591,5.51573,5.51573,0,-1,0,5.51573,281.4873,5.206147,0,0,15.52608,5.806032,5.51573,0,0,4.513899,314.6957,4.513899,0,4.513899,420.0009,100,0.1104261,6.067303,12.42086,0,330.2218
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,46.10857,46.10857,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1104261,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,43.57071,43.57071,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1104261,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,41.44373,41.44373,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1104261,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1104261,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,37.68125,37.68125,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1104261,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.23104,36.23104,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1104261,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1104261,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.94293,33.94293,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1104261,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,32.92779,32.92779,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1104261,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.04155,32.04155,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1104261,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.09086,31.09086,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1104261,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.20462,30.20462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1104261,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,29.50368,29.50368,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1104261,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.21686,37.39449,28.81886,0,0,0,0,0,0,0,0,0,0,30.21686,0,0,0,0,316.5419,33.8705,30.21686,0,30.21686,148.369,35.32589,0.11039,0,24.17349,0,64.08736
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,57.14793,48.10737,30.75247,43.60201,43.60201,0,0,0,43.60201,131.0672,0,0,0,57.14793,45.89686,43.60201,0,0,286.325,61.06567,11.25107,0,11.25107,159.0427,37.86724,0.1103766,47.96222,45.71835,0,118.2136
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,75.5291,60.13591,35.28035,32.54898,32.54898,0,-1,0,32.54898,232.0475,0,0,0,75.5291,34.26209,32.54898,0,0,275.074,71.19164,41.26701,0,41.26701,198.1921,47.18849,0.1103273,35.80388,60.42327,0,146.7207
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,75.88252,65.93427,39.92907,4.629015,4.629015,0,-1,0,4.629015,1639.28,0,0,0,75.88252,4.872648,4.629015,0,0,233.807,108.3319,71.00987,0,71.00987,265.558,63.22796,0.1102427,5.091917,60.70602,0,184.2145
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,94.00632,78.88383,43.4418,30.21559,30.21559,0,-1,0,30.21559,311.1187,0,0,0,94.00632,31.80588,30.21559,0,0,162.7971,172.2408,62.20045,0,62.20045,324.5665,77.27758,0.1101687,33.23714,75.20506,0,266.2472
