Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.39089,29.39089,34.10821,13.65765,0,-1,0,13.65765,0,0,20.45056,23.86138,0,14.37647,13.65765,0,0,338.2019,14.37647,0,14.37647,-14.37647,84.00017,20,0.1099083,37.51903,0,0,14.37647
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,28.55299,28.55299,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1100155,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.85206,27.85206,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1100899,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.09661,34.98383,27.12695,46.73132,46.73132,81,0,22.761,46.73132,60.12373,0,0,0,28.09661,0,0,34.26868,32.55524,222.9184,118.1317,60.65186,0,60.65186,266.0613,63.3478,0.110199,51.40445,22.47729,81,146.2283
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,59.82713,47.07614,29.02834,83.81422,83.81422,81,0,22.761,83.81422,71.38065,0,0,0,59.82713,2.962332,2.814215,0,0,162.2665,172.7184,56.8648,0,56.8648,320.008,76.19222,0.1102926,92.19564,47.8617,81,232.5455
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,74.1687,57.42767,33.46759,18.35409,18.35409,0,-1,0,18.35409,404.0991,0,0,0,74.1687,19.32009,18.35409,0,0,105.4017,223.8967,54.84861,0,54.84861,372.0419,88.58124,0.1102292,20.1895,59.33496,0,298.0654
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,77.49305,64.32449,38.06797,22.22148,22.22148,0,-1,0,22.22148,348.7303,3.548898,0,0,77.49305,23.39103,22.22148,0,0,50.55312,273.2604,50.55312,0,50.55312,420.0009,100,0.1101708,24.44363,61.99444,0,350.7535
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,87.32631,73.13508,41.60487,11.72982,11.72982,0,-1,0,11.72982,744.4811,74.97913,0,0,87.32631,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1101708,12.9028,69.86105,0,406.0845
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,91.84068,78.81432,44.20719,56.51505,56.51505,0,-1,0,56.51505,162.5066,32.35116,0,0,91.84068,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1101708,62.16655,73.47254,0,410.5989
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,88.33904,80.23745,46.58392,14.95132,14.95132,0,-1,0,14.95132,590.8445,72.60081,0,0,88.33904,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1101708,16.44645,70.67123,0,407.0973
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,77.18991,76.53209,47.9455,15.16409,15.16409,0,-1,0,15.16409,509.0309,61.22771,0,0,77.18991,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1101708,16.6805,61.75193,0,395.9482
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,62.57946,70.35888,48.21943,28.25335,28.25335,0,-1,0,28.25335,221.4939,32.83908,0,0,62.57946,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1101708,31.07869,50.06356,0,381.3377
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,40.60368,62.03193,48.49336,16.90741,16.90741,0,-1,0,16.90741,240.1531,22.80641,0,0,40.60368,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1101708,18.59815,32.48294,0,359.3619
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.56294,52.53531,47.35736,27.02539,27.02539,0,-1,0,27.02539,61.28658,0,0,0,16.56294,28.44778,27.02539,0,0,0,318.7582,0,11.88484,-11.88484,407.4731,97.01721,0.1101708,29.72793,13.25035,0,335.3212
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,44.52945,44.52945,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.20538,306.8734,0,6.643805,-6.643805,400.4699,95.34979,0.1101708,6.942776,0,0,306.8734
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.87074,41.87074,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.58739,300.2296,0,27.34375,-27.34375,371.6471,88.48722,0.1101708,28.57422,0,0,300.2296
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,39.74377,39.74377,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.96933,272.8858,0,15.49371,-15.49371,355.3153,84.59871,0.1101708,16.19093,0,0,272.8858
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.86655,37.86655,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.18457,257.3921,0,51.25933,-51.25933,301.2832,71.73395,0.1101708,53.56601,0,0,257.3921
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.02962,36.02962,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.1394,206.1328,0,41.76657,-41.76657,257.2574,61.25163,0.1101708,43.64606,0,0,206.1328
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,34.53107,34.53107,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.5467,164.3662,0,22.65271,-22.65271,233.3793,55.56639,0.1101708,23.67208,0,0,164.3662
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,33.35479,33.35479,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.7164,141.7135,0,39.41022,-39.41022,191.8373,45.67545,0.1101708,41.18369,0,0,141.7135
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.15434,32.15434,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.5055,102.3033,0,43.57081,-43.57081,145.9096,34.74032,0.1101708,45.53149,0,0,102.3033
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.13114,31.13114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.9175,58.73246,0,0,0,145.9096,34.74032,0.1101708,0,0,0,58.73246
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.20462,30.20462,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.9175,58.73246,0,44.77941,-44.77941,98.70798,23.50185,0.1101708,46.79448,0,0,58.73246
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.20559,29.20559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.6724,13.95306,0,0,0,98.70798,23.50185,0.1101708,0,0,0,13.95306
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.39186,28.39186,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.6724,13.95306,63.50609,0,63.50609,158.9552,37.84639,0.1102763,15.56663,0,81,13.95306
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.66675,27.66675,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.1663,71.10854,63.60365,0,63.60365,219.2949,52.21296,0.1103816,15.45367,0,81,71.10854
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.15585,36.91363,26.96582,2.064316,2.064316,74.3801,0,21.08617,2.064316,1703.027,0,0,0,35.15585,0,0,72.31579,68.7,211.5627,128.3518,103.8559,0,103.8559,317.8212,75.67156,0.1104208,2.270747,28.12468,81,163.5077
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,62.21674,47.65821,28.81886,46.30953,46.30953,81,0,22.761,46.30953,134.3497,0,0,0,62.21674,0,0,34.69047,32.95594,107.7068,221.8221,95.17268,0,95.17268,408.1099,97.16883,0.1104894,50.94049,49.77339,81,284.0388
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,78.52729,58.88802,33.26617,38.97611,38.97611,0,-1,0,38.97611,201.4755,24.96568,0,0,78.52729,41.02748,38.97611,0,0,12.53413,307.4775,12.53413,0,12.53413,420.0009,100,0.110475,42.87372,62.82183,0,386.0048
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,90.02919,69.49352,37.84238,30.34086,30.34086,0,-1,0,30.34086,296.7259,58.09145,0,0,90.02919,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,33.37494,72.02335,0,408.7874
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,92.52807,75.34064,41.37928,7.523621,7.523621,0,-1,0,7.523621,1229.834,84.60847,0,0,92.52807,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,8.275983,74.02245,0,411.2863
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,87.49983,76.37127,44.00577,33.67128,33.67128,0,-1,0,33.67128,259.8649,52.05638,0,0,87.49983,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,37.03841,69.99986,0,406.2581
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,80.31335,76.05028,46.41472,48.80542,48.80542,0,-1,0,48.80542,164.5583,28.93923,0,0,80.31335,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,53.68596,64.25068,0,399.0716
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,70.8358,73.33364,47.71991,0,0,0,-1,0,0,0,70.8358,0,0,70.8358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,0,56.66864,0,389.594
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,54.86388,66.98554,48.04218,39.59422,39.59422,0,-1,0,39.59422,138.5654,13.18576,0,0,54.86388,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.110475,43.55364,43.8911,0,373.6221
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,29.88034,57.99838,48.30805,33.72273,33.72273,0,-1,0,33.72273,88.60593,0,7.105427E-15,0,29.88034,35.49761,33.72273,0,0,0,318.7582,0,5.617272,-5.617272,414.0797,98.59021,0.110475,37.095,23.90427,0,348.6385
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.83003,51.47347,47.18011,40.18494,40.18494,0,-1,0,40.18494,34.41597,0,7.105427E-15,0,13.83003,42.29993,40.18494,0,0,6.241414,313.141,0,28.4699,-28.4699,384.0698,91.44501,0.110475,44.20343,11.06403,0,326.971
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,44.34415,44.34415,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,37.87463,284.6711,0,72.31579,-72.31579,307.8423,73.29563,0.110475,114.6704,0,0,284.6711
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,41.69349,41.69349,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,118.2255,212.3553,0,9.410263,-9.410263,297.923,70.9339,0.110475,9.833724,0,0,212.3553
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,39.56652,39.56652,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,128.6814,202.945,0,25.29667,-25.29667,271.2579,64.5851,0.110475,26.43502,0,0,202.945
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,37.70542,37.70542,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,156.7888,177.6483,0,18.27556,-18.27556,251.9938,59.99841,0.110475,19.09796,0,0,177.6483
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.86849,35.86849,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,177.095,159.3728,0,21.45171,-21.45171,229.3817,54.61459,0.110475,22.41704,0,0,159.3728
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,34.37799,34.37799,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,200.9302,137.9211,0,16.7536,-16.7536,211.7219,50.40987,0.110475,17.50751,0,0,137.9211
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.21783,33.21783,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,219.5453,121.1675,0,18.29166,-18.29166,192.4408,45.81914,0.110475,19.11478,0,0,121.1675
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.01738,32.01738,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,239.8694,102.8758,0,39.00001,-39.00001,151.3312,36.03116,0.110475,40.75501,0,0,102.8758
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.97806,30.97806,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,283.2027,63.87579,0,18.15307,-18.15307,132.1962,31.47521,0.110475,18.96996,0,0,63.87579
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.04349,30.04349,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,303.3728,45.72272,0,10.81917,-10.81917,120.7917,28.75988,0.110475,11.30603,0,0,45.72272
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3941,34.90355,0,0,0,120.7917,28.75988,0.110475,0,0,0,34.90355
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.25489,28.25489,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,315.3941,34.90355,0,26.0386,-26.0386,93.34465,22.22487,0.110475,27.21034,0,0,34.90355
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,27.52979,27.52979,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,344.3259,8.864955,0,6.714673,-6.714673,86.26676,20.53967,0.110475,29.29183,0,81,8.864955
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.93248,34.30495,26.80469,18.33127,18.33127,81,0,22.761,18.33127,146.921,0,0,0,26.93248,0,0,62.66873,59.53529,351.7866,2.150282,86.46777,0,86.46777,168.2973,40.07071,0.1105535,20.1644,21.54598,81,29.08276
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.77473,41.11353,28.68995,37.46041,37.46041,81,0,22.761,37.46041,114.1865,0,0,0,42.77473,0,0,43.53959,41.36261,265.3188,79.97128,84.13734,0,84.13734,248.117,59.07535,0.1106345,41.20646,34.21978,81,122.746
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,60.10769,51.77806,33.08086,9.498018,9.498018,0,-1,0,9.498018,632.8446,0,0,0,60.10769,9.997913,9.498018,0,0,181.1815,155.6949,50.10978,0,50.10978,295.6553,70.39397,0.1105767,10.44782,48.08615,0,215.8026
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,80.74771,65.18253,37.65708,37.2071,37.2071,0,-1,0,37.2071,217.0223,0,0,0,80.74771,39.16536,37.2071,0,0,131.0717,200.7937,41.58235,0,41.58235,335.1038,79.78645,0.1105289,40.9278,64.59817,0,281.5414
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,81.74677,70.01888,41.16981,8.731243,8.731243,0,-1,0,8.731243,936.2558,0,0,0,81.74677,9.190783,8.731243,0,0,89.48937,238.2178,72.55599,0,72.55599,403.9364,96.17515,0.1104454,9.604368,65.39742,0,319.9646
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,76.59769,71.03769,43.80435,39.3494,39.3494,0,-1,0,39.3494,194.6604,18.24388,0,0,76.59769,41.42042,39.3494,0,0,16.93338,303.5182,16.93338,0,16.93338,420.0009,100,0.110426,43.28434,61.27815,0,380.1159
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,84.19147,77.68145,46.22942,0,0,0,-1,0,0,0,84.19147,0,0,84.19147,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110426,0,67.35318,0,402.9497
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,75.69472,75.37245,47.58295,10.08731,10.08731,0,-1,0,10.08731,750.3953,65.07649,0,0,75.69472,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.110426,11.09604,60.55577,0,394.4529
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,59.95084,68.8331,47.85688,27.58471,27.58471,0,-1,0,27.58471,217.3336,30.9143,0,0,59.95084,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.110426,30.34318,47.96067,0,378.7091
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,34.29823,59.40132,48.17109,0,0,0,-1,0,0,0,34.29823,0,0,34.29823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110426,0,27.43858,0,353.0565
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.67368,52.5696,47.04315,14.05356,14.05356,0,-1,0,14.05356,125.7595,2.880465,0,0,17.67368,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.110426,15.45891,14.13894,0,336.4319
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,44.20719,44.20719,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.110426,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,41.55653,41.55653,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.110426,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,39.45372,39.45372,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.110426,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,37.59262,37.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.110426,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,35.73153,35.73153,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.110426,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.24103,34.24103,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.110426,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.08086,33.08086,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.110426,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.88041,31.88041,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.110426,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.110426,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.91458,29.91458,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.110426,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.91554,28.91554,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.110426,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.10181,28.10181,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.110426,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.36866,27.36866,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.110426,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.17357,33.04801,26.64355,38.45497,38.45497,81,0,22.761,38.45497,60.26159,7.105427E-15,0,0,23.17357,0,0,42.54503,40.41778,332.8587,19.18536,63.59135,0,63.59135,164.5514,39.17882,0.1105305,42.30046,18.53886,81,42.35893
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.71687,40.29422,28.52882,19.8841,19.8841,81,0,22.761,19.8841,204.771,0,0,0,40.71687,0,0,61.1159,58.06011,269.2674,76.41758,98.77697,0,98.77697,258.2594,61.49022,0.1105945,21.87251,32.57349,81,117.1344
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,68.78553,54.72314,32.90362,17.53436,17.53436,0,-1,0,17.53436,392.2899,0,0,0,68.78553,18.45722,17.53436,0,0,170.4904,165.3168,50.32831,0,50.32831,306.0051,72.8582,0.1105367,19.2878,55.02843,0,234.1024
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,54.99484,54.92413,37.45566,22.82383,22.82383,0,-1,0,22.82383,240.9536,0,0,0,54.99484,24.02508,22.82383,0,0,120.1621,210.6123,30.96976,0,30.96976,335.3856,79.85355,0.1105012,25.10621,43.99587,0,265.6072
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,76.35531,67.41302,40.96839,5.451407,5.451407,0,-1,0,5.451407,1400.653,0,0,0,76.35531,5.738323,5.451407,0,0,89.19234,238.4851,70.61698,0,70.61698,402.3787,95.80426,0.1104203,5.996548,61.08424,0,314.8404
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,73.17695,69.28197,43.59488,37.87646,37.87646,0,-1,0,37.87646,193.199,14.73162,0,0,73.17695,39.86996,37.87646,0,0,18.57537,302.0404,18.57537,0,18.57537,420.0009,100,0.110399,41.66411,58.54156,0,375.2173
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,80.07638,75.46197,46.04412,24.36156,24.36156,0,-1,0,24.36156,328.6997,54.43263,0,0,80.07638,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.110399,26.79771,64.0611,0,398.8346
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,71.06543,73.04826,47.4057,19.65696,19.65696,0,-1,0,19.65696,361.5281,50.37389,0,0,71.06543,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.110399,21.62266,56.85234,0,389.8236
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,62.99961,69.94028,47.71991,34.78117,34.78117,0,-1,0,34.78117,181.1314,26.38785,0,0,62.99961,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.110399,38.25929,50.39968,0,381.7578
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,44.57302,63.00549,48.04218,19.54749,19.54749,0,-1,0,19.54749,228.0243,23.99671,0,0,44.57302,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.110399,21.50224,35.65841,0,363.3312
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.60588,51.43938,46.90619,12.17154,12.17154,0,-1,0,12.17154,120.0003,1.793731,0,0,14.60588,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.110399,13.3887,11.68471,0,333.3641
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.07022,44.07022,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.110399,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,41.41956,41.41956,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.110399,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,39.33287,39.33287,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.110399,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,37.47983,37.47983,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.110399,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,35.61873,35.61873,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.110399,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.12824,34.12824,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.110399,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.96807,32.96807,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.110399,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.76762,31.76762,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.110399,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.110399,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.79373,29.79373,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.110399,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.80275,28.80275,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.110399,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.98097,27.98097,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1105084,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.25586,27.25586,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1105786,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.595322,27.76124,26.53076,44.21948,44.21948,81,0,22.761,44.21948,10.39208,0,0,0,4.595322,0,0,36.78052,34.94149,260.6805,84.14581,39.53681,0,39.53681,210.2056,50.04884,0.1106531,48.64143,3.676258,81,88.74113
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.06151,33.94219,28.36769,24.17512,24.17512,81,0,22.761,24.17512,82.98412,0,0,0,20.06151,0,0,56.82488,53.98363,221.1436,119.7289,74.04514,0,74.04514,280.451,66.7739,0.110745,26.59264,16.04921,81,139.7905
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.43482,42.854,32.74249,0,0,0,-1,0,0,0,0,0,0,34.43482,0,0,0,0,147.0985,186.3696,34.43482,0,34.43482,313.1187,74.55192,0.1107056,0,27.54786,0,220.8044
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.56856,49.36958,37.25424,45.57909,45.57909,0,-1,0,45.57909,86.81296,0,0,0,39.56856,47.978,45.57909,0,0,112.6637,217.3609,0,8.409436,-8.409436,304.2544,72.44137,0.1107056,50.137,31.65485,0,256.9295
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,55.99025,59.08415,40.79114,31.32531,31.32531,0,-1,0,31.32531,178.7381,0,0,0,55.99025,32.97401,31.32531,0,0,122.0075,208.9515,23.01624,0,23.01624,326.0895,77.6402,0.1106792,34.45784,44.7922,0,264.9417
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,46.67683,58.61938,43.41763,0,0,0,-1,0,0,0,0,0,0,46.67683,0,0,0,0,98.99126,229.6661,46.67683,0,46.67683,370.371,88.1834,0.1106259,0,37.34146,0,276.3429
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,48.76062,62.10987,45.8427,21.11104,21.11104,0,-1,0,21.11104,230.9722,0,0,0,48.76062,22.22214,21.11104,0,0,52.31444,271.6752,26.53848,0,26.53848,395.5476,94.17782,0.1105955,23.22214,39.0085,0,320.4359
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,55.30806,66.21213,47.2204,36.87745,36.87745,0,-1,0,36.87745,149.978,0,0,0,55.30806,38.81836,36.87745,0,0,25.77596,295.5599,16.48969,0,16.48969,411.1911,97.90245,0.1105767,40.56519,44.24645,0,350.8679
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,39.38688,60.54053,47.54266,33.21154,33.21154,0,-1,0,33.21154,118.594,0,0,0,39.38688,34.95951,33.21154,0,0,9.286264,310.4006,4.427366,0,4.427366,415.3913,98.90249,0.1105716,36.53269,31.5095,0,349.7875
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.70762,57.11092,47.85688,39.78477,39.78477,0,-1,0,39.78477,72.15732,0,0,0,28.70762,41.8787,39.78477,0,0,4.858899,314.3852,0,13.17108,-13.17108,401.5078,95.59689,0.1105716,43.76324,22.9661,0,343.0928
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.18659,50.16388,46.72088,66.17151,66.17151,0,-1,0,66.17151,16.90546,0,1.421085E-14,4.088659,11.18659,69.65422,66.17151,0,0,19.49343,301.2141,0,58.46762,-58.46762,339.8775,80.92304,0.1105716,72.78866,8.949276,0,312.4007
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.93326,43.93326,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,84.45746,242.7465,0,65.47581,-65.47581,270.8599,64.49033,0.1105716,68.42222,0,0,242.7465
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,41.2826,41.2826,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,157.2084,177.2707,0,72.31579,-72.31579,194.6324,46.34095,0.1105716,93.57455,0,0,177.2707
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,39.20397,39.20397,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,237.5592,104.9549,0,22.99474,-22.99474,170.3938,40.56987,0.1105716,24.0295,0,0,104.9549
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,37.34286,37.34286,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,263.1089,81.96017,0,28.77837,-28.77837,140.0587,33.34724,0.1105716,30.07339,0,0,81.96017
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,35.50594,35.50594,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,295.0849,53.1818,0,34.55585,-34.55585,103.6337,24.67463,0.1105716,36.11086,0,0,53.1818
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.01544,34.01544,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,333.4803,18.62596,0,12.50626,-12.50626,90.4509,21.53588,0.1105716,13.06904,0,0,18.62596
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.83111,32.83111,9.428131,5.813714,0,-1,0,5.813714,0,0,3.614417,4.55723,0,6.119699,5.813714,0,0,347.3761,6.119699,0,6.119699,-6.119699,84.00017,20,0.1105716,10.37094,0,0,6.119699
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105716,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,30.61551,30.61551,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105716,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.66482,29.66482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105716,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.66578,28.66578,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105716,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.82789,27.82789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105716,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.10278,27.10278,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1106668,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.82462,30.96966,26.37768,31.76462,31.76462,81,0,22.761,31.76462,52.96654,0,0,0,16.82462,0,0,49.23539,46.77362,304.4449,44.75782,63.59823,0,63.59823,191.5136,45.59839,0.1107703,34.94108,13.45969,81,61.58244
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.05828,42.29275,28.23072,26.49319,26.49319,81,0,22.761,26.49319,181.3986,-7.105427E-15,0,0,48.05828,0,0,54.50681,51.78147,240.8467,101.9962,99.83974,0,99.83974,286.2299,68.14985,0.1108323,29.14251,38.44662,81,150.0545
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,71.69338,55.41258,32.56524,14.21519,14.21519,0,-1,0,14.21519,504.3435,0,0,0,71.69338,14.96336,14.21519,0,0,141.0069,191.852,56.73003,0,56.73003,340.0488,80.96383,0.1107676,15.63671,57.35471,0,263.5454
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,76.91386,62.8341,37.04477,18.08366,18.08366,0,-1,0,18.08366,425.3225,0,0,0,76.91386,19.03543,18.08366,0,0,84.27689,242.909,57.87844,0,57.87844,394.9571,94.03721,0.1107016,19.89202,61.53109,0,319.8229
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,75.87059,66.70086,40.5575,0,0,0,-1,0,0,0,49.47214,0,0,75.87059,0,0,0,0,26.39845,294.9996,26.39845,0,26.39845,420.0009,100,0.1106715,0,60.69647,0,370.8702
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,64.83086,65.31197,43.19204,40.18011,40.18011,0,-1,0,40.18011,161.3506,22.53601,0,0,64.83086,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1106715,44.19812,51.86469,0,383.5891
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,73.44266,71.91277,45.63322,0,0,0,-1,0,0,0,73.44266,0,0,73.44266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106715,0,58.75412,0,392.2009
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,71.41936,72.75828,47.04315,28.38495,28.38495,0,-1,0,28.38495,251.61,41.54047,0,0,71.41936,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1106715,31.22344,57.13549,0,390.1776
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,56.63366,66.89983,47.35736,0.1586708,0.1586708,0,-1,0,0.1586708,35692.55,56.46664,0,0,56.63366,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1106715,0.1745379,45.30693,0,375.3919
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.19575,56.44732,47.71991,17.07335,17.07335,0,-1,0,17.07335,159.2877,9.223802,0,0,27.19575,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1106715,18.78068,21.7566,0,345.954
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.95163,50.58107,46.58392,0,0,0,-1,0,0,0,12.95163,0,0,12.95163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106715,0,10.36131,0,331.7099
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,43.78018,43.78018,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1106715,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.12952,41.12952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1106715,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.067,39.067,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1106715,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.2059,37.2059,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1106715,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,35.36897,35.36897,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1106715,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.87848,33.87848,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1106715,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.69415,32.69415,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1106715,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,31.51786,31.51786,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1106715,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,30.47855,30.47855,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1106715,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,29.52785,29.52785,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1106715,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,28.50465,28.50465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1106715,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.69092,27.69092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1106715,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.96582,26.96582,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1106715,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.121484,28.69674,26.24072,87.01574,87.01574,20.25,0,7.39125,87.01574,10.48257,0,0,0,9.121484,70.27973,66.76574,0,0,222.7313,118.3001,0,61.15825,-61.15825,144.2329,34.34111,0.1106715,95.71732,7.297187,81,127.4216
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.44835,35.49681,28.07765,0,0,72.31579,0,20.56389,0,0,0,0,0,26.44835,0,0,72.31579,68.7,290.6849,57.14183,95.14835,0,95.14835,234.4986,55.83289,0.1107138,0,21.15868,81,83.59019
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.52158,39.72857,32.37993,0.467431,0.467431,0,-1,0,0.467431,5459.967,0,0,0,25.52158,0.4920326,0.467431,0,0,195.5365,142.7753,25.02954,0,25.02954,258.2437,61.48647,0.1106853,0.514174,20.41726,0,168.2969
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.84516,46.40875,36.84335,40.32988,40.32988,0,-1,0,40.32988,78.9617,0,0,0,31.84516,42.4525,40.32988,0,0,170.507,165.3019,0,10.60735,-10.60735,247.0626,58.82431,0.1106853,44.36287,25.47612,0,197.1471
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,59.80106,59.99213,40.33191,7.42197,7.42197,0,-1,0,7.42197,805.7302,0,0,0,59.80106,7.8126,7.42197,0,0,182.2929,154.6946,51.98846,0,51.98846,296.3832,70.56728,0.1106262,8.164167,47.84085,0,214.4957
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,55.25589,61.31522,42.98257,17.22179,17.22179,0,-1,0,17.22179,320.8487,0,0,0,55.25589,18.1282,17.22179,0,0,130.3045,201.4842,37.12769,0,37.12769,331.6056,78.95355,0.110584,18.94397,44.20471,0,256.7401
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,76.59629,73.07567,45.43181,22.26594,22.26594,0,-1,0,22.26594,344.0066,0,0,0,76.59629,23.43783,22.26594,0,0,93.17678,234.8991,53.15847,0,53.15847,382.0361,90.9608,0.1105237,24.49253,61.27703,0,311.4954
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,61.21044,68.12565,46.81756,0,0,0,-1,0,0,0,21.19213,0,0,61.21044,0,0,0,0,40.01831,282.7417,40.01831,0,40.01831,420.0009,100,0.1104783,0,48.96835,0,343.9522
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,60.04249,68.07384,47.18011,8.093096,8.093096,0,-1,0,8.093096,741.8977,51.52344,0,0,60.04249,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1104783,8.902405,48.03399,0,378.8007
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,41.25972,61.22296,47.54266,17.33651,17.33651,0,-1,0,17.33651,237.9932,23.01076,0,0,41.25972,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1104783,19.07016,33.00777,0,360.0179
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.51981,50.9054,46.41472,0,0,0,-1,0,0,0,14.51981,0,0,14.51981,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104783,0,11.61584,0,333.278
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,43.61905,43.61905,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1104783,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.96839,40.96839,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1104783,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1104783,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.06894,37.06894,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1104783,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.23201,35.23201,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1104783,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1104783,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,32.58135,32.58135,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1104783,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,31.3809,31.3809,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1104783,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.34158,30.34158,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1104783,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.39089,29.39089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1104783,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.36769,28.36769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1104783,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,27.55396,27.55396,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1104783,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.82886,26.82886,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1104783,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.43254,34.27456,26.07958,0,0,0,0,0,0,0,0,0,0,29.43254,0,0,0,0,328.9613,22.69302,29.43254,0,29.43254,135.8429,32.34348,0.1104449,0,23.54604,0,52.12556
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,47.10725,41.64408,27.91651,3.363079,3.363079,0,0,0,3.363079,1400.718,0,0,0,47.10725,3.540083,3.363079,0,0,299.5288,49.18231,43.56717,0,43.56717,177.1743,42.18428,0.1103956,3.699387,37.6858,0,96.28955
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,78.76702,57.6944,32.20268,8.28118,8.28118,0,-1,0,8.28118,951.1569,0,0,0,78.76702,8.717032,8.28118,0,0,255.9616,88.39275,70.04999,0,70.04999,243.6296,58.00692,0.1103164,9.109299,63.01362,0,167.1598
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,82.17034,64.49192,36.61776,46.16375,46.16375,0,-1,0,46.16375,177.9975,0,0,0,82.17034,48.59342,46.16375,0,0,185.9116,151.4377,33.57692,0,33.57692,275.4834,65.59116,0.1102785,50.78012,65.73627,0,233.6081
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,68.50149,63.12109,40.10632,0,0,0,-1,0,0,0,0,0,0,68.50149,0,0,0,0,152.3347,181.657,68.50149,0,68.50149,340.4696,81.06404,0.1102012,0,54.80119,0,250.1585
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,50.93464,59.43872,42.75698,12.33346,12.33346,0,-1,0,12.33346,412.9794,0,0,0,50.93464,12.98259,12.33346,0,0,83.83324,243.3083,37.95205,0,37.95205,376.4741,89.63651,0.1101584,13.5668,40.74771,0,294.243
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,54.50072,63.57545,45.20622,23.38935,23.38935,0,-1,0,23.38935,233.0151,0,0,0,54.50072,24.62037,23.38935,0,0,45.88119,277.4651,29.88035,0,29.88035,404.8211,96.38579,0.1101248,25.72828,43.60057,0,331.9659
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,57.43295,66.37675,46.63226,10.43606,10.43606,0,-1,0,10.43606,550.3315,30.44678,0,0,57.43295,10.98533,10.43606,0,0,16.00084,304.3575,16.00084,0,16.00084,420.0009,100,0.1101068,11.47967,45.94636,0,361.7904
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,41.92907,60.8624,46.99481,65.50343,65.50343,0,-1,0,65.50343,64.0105,0,0,3.353766,41.92907,68.95097,65.50343,0,0,0,318.7582,0,27.0219,-27.0219,391.5172,93.21821,0.1101068,72.05376,33.54325,0,360.6873
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.22845,53.40335,47.35736,5.89173,5.89173,0,-1,0,5.89173,326.3634,0,0,0,19.22845,6.201821,5.89173,0,0,30.02434,291.7363,13.02663,0,13.02663,403.8754,96.16061,0.1100921,6.480904,15.38276,0,310.9648
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.37792,51.00471,46.24554,23.10464,23.10464,0,-1,0,23.10464,66.55772,0,3.552714E-15,0,15.37792,24.32067,23.10464,0,0,16.99771,303.4603,0,8.942749,-8.942749,394.4489,93.91622,0.1100921,25.4151,12.30234,0,318.8382
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,43.4418,43.4418,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,26.9341,294.5175,0,43.97086,-43.97086,348.0995,82.88068,0.1100921,45.94954,0,0,294.5175
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,40.79114,40.79114,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,75.7906,250.5467,0,27.87476,-27.87476,318.717,75.88484,0.1100921,29.12913,0,0,250.5467
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,38.76891,38.76891,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,106.7626,222.6719,0,9.385962,-9.385962,308.8233,73.52921,0.1100921,9.808331,0,0,222.6719
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.91586,36.91586,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,117.1914,213.286,0,26.38871,-26.38871,281.0072,66.90633,0.1100921,27.5762,0,0,213.286
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.1031,35.1031,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,146.5122,186.8972,0,26.02892,-26.02892,253.5703,60.37375,0.1100921,27.20023,0,0,186.8972
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.60455,33.60455,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,175.4332,160.8683,0,26.10345,-26.10345,226.0548,53.82247,0.1100921,27.27811,0,0,160.8683
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4371,134.7649,0,0,0,226.0548,53.82247,0.1100921,0,0,0,134.7649
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.22782,31.22782,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,204.4371,134.7649,0,45.60244,-45.60244,177.9856,42.37745,0.1100921,47.65455,0,0,134.7649
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.18045,30.18045,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,255.1064,89.16243,0,4.599723,-4.599723,173.1371,41.22303,0.1100921,4.806711,0,0,89.16243
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.20559,29.20559,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,260.2173,84.56271,0,2.946573,-2.946573,170.0311,40.48352,0.1100921,3.079169,0,0,84.56271
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.19044,28.19044,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,263.4912,81.61613,0,43.28133,-43.28133,124.4086,29.62104,0.1100921,45.22898,0,0,81.61613
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.36866,27.36866,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,311.5816,38.33481,0,4.401433,-4.401433,119.7691,28.51639,0.1100921,4.599498,0,0,38.33481
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.64355,26.64355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.472,33.93338,0,0,0,119.7691,28.51639,0.1100921,0,0,0,33.93338
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.9775,29.99047,25.9265,34.43555,34.43555,81,0,22.761,34.43555,43.49427,0,0,0,14.9775,0,0,46.56445,44.23622,316.472,33.93338,59.21372,0,59.21372,175.9442,41.89138,0.1102,37.87911,11.982,81,48.91087
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.12665,31.90724,27.75538,31.30779,31.30779,81,0,22.761,31.30779,48.31595,0,0,0,15.12665,0,0,49.69221,47.2076,257.2583,87.22572,62.33426,0,62.33426,235.0796,55.97123,0.1103042,34.43856,12.10132,81,102.3524
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.95365,37.07859,31.99321,0,0,0,-1,0,0,0,0,0,0,17.95365,0,0,0,0,194.9241,143.3266,17.95365,0,17.95365,252.112,60.02654,0.110284,0,14.36292,0,161.2802
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.382,42.96926,36.39217,28.0141,28.0141,0,-1,0,28.0141,79.89547,3.552714E-15,0,0,22.382,29.48853,28.0141,0,0,176.9704,159.4848,0,7.10653,-7.10653,244.621,58.24298,0.110284,30.81552,17.9056,0,181.8668
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,52.68384,56.83153,39.88073,39.33683,39.33683,0,-1,0,39.33683,133.9301,0,0,0,52.68384,41.40719,39.33683,0,0,184.8666,152.3783,11.27665,0,11.27665,255.319,60.79011,0.1102713,43.27051,42.14707,0,205.0621
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,54.48319,60.50695,42.53139,7.165146,7.165146,0,-1,0,7.165146,760.3919,0,0,0,54.48319,7.542259,7.165146,0,0,173.5899,162.5273,46.94093,0,46.94093,299.851,71.39297,0.1102185,7.88166,43.58655,0,217.0105
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,42.28169,58.80912,45.02092,61.95529,61.95529,0,-1,0,61.95529,68.24548,0,0,0,42.28169,65.21609,61.95529,0,0,126.649,204.7741,0,22.93441,-22.93441,275.6761,65.63703,0.1102185,68.15083,33.82535,0,247.0558
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,71.96122,72.27268,46.45501,38.33999,38.33999,0,-1,0,38.33999,187.6923,0,0,0,71.96122,40.35789,38.33999,0,0,152.1317,181.8397,31.60334,0,31.60334,305.6576,72.77548,0.1101829,42.17399,57.56898,0,253.8009
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,32.30439,57.24017,46.81756,27.5764,27.5764,0,-1,0,27.5764,117.145,0,0,0,32.30439,29.02779,27.5764,0,0,120.5283,210.2827,3.276595,0,3.276595,308.7661,73.51559,0.1101793,30.33404,25.84351,0,242.5871
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.64454,56.3675,47.18011,18.9676,18.9676,0,-1,0,18.9676,151.0182,0,0,0,28.64454,19.9659,18.9676,0,0,117.2517,213.2317,8.678643,0,8.678643,316.9994,75.47589,0.1101695,20.86436,22.91563,0,241.8762
