Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.52389,49.62684,46.09246,21.47532,21.47532,0,-1,0,21.47532,53.66112,0,3.552714E-15,0,11.52389,22.60559,21.47532,0,0,108.5731,221.0424,0,11.0817,-11.0817,305.3182,72.69467,0.1101695,23.62285,9.219115,0,232.5663
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,43.30483,43.30483,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,120.8861,209.9607,0,56.41488,-56.41488,245.8517,58.53601,0.1101695,58.95355,0,0,209.9607
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,40.63,40.63,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,183.5693,153.5459,0,14.66564,-14.66564,230.3928,54.85531,0.1101695,15.32559,0,0,153.5459
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,38.61583,38.61583,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,199.8644,138.8802,0,53.85675,-53.85675,173.6228,41.33867,0.1101695,56.2803,0,0,138.8802
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.7789,36.7789,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,259.7053,85.02348,0,2.427458,-2.427458,171.064,40.72945,0.1101695,2.536694,0,0,85.02348
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.94197,34.94197,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,262.4025,82.59602,0,11.4708,-11.4708,158.9727,37.85057,0.1101695,11.98698,0,0,82.59602
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.1478,71.12522,0,0,0,158.9727,37.85057,0.1101695,0,0,0,71.12522
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.29131,32.29131,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,275.1478,71.12522,0,2.276961,-2.276961,156.5726,37.27912,0.1101695,2.379425,0,0,71.12522
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.09086,31.09086,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,277.6777,68.84826,0,30.51068,-30.51068,124.4115,29.62173,0.1101695,31.88367,0,0,68.84826
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.02737,30.02737,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,311.5785,38.33758,0,11.59759,-11.59759,112.1866,26.71104,0.1101695,12.11948,0,0,38.33758
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.06862,29.06862,17.60294,17.60294,0,-1,0,17.60294,0,0,0,0,0,18.52941,17.60294,0,0,324.4647,26.73999,0,18.52941,-18.52941,92.65488,22.06064,0.1101695,19.36324,0,0,26.73999
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.05348,28.05348,25.18182,7.800048,0,-1,0,7.800048,0,0,17.38177,19.89995,0,8.210577,7.800048,0,0,345.0529,8.210577,0,8.210577,-8.210577,84.00017,20,0.1101695,27.7,0,0,8.210577
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.21558,27.21558,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1102763,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,26.49047,26.49047,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1103482,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.09278,32.68504,25.76537,28.31039,28.31039,81,0,22.761,28.31039,88.63452,0,0,0,25.09278,0,0,52.68961,50.05513,225.6106,115.7087,75.14791,0,75.14791,277.2594,66.01401,0.1104376,31.14143,20.07422,81,140.8015
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.65886,41.13133,27.57813,92.73177,92.73177,81,0,22.761,92.73177,50.31594,0,0,0,46.65886,12.34923,11.73177,0,0,150.4627,183.3418,34.30963,0,34.30963,309.8084,73.76375,0.1104923,102.0049,37.32708,81,230.0007
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,74.81187,55.70385,31.81596,38.32413,38.32413,0,-1,0,38.32413,195.2083,0,0,0,74.81187,40.34119,38.32413,0,0,116.1531,214.2205,34.47068,0,34.47068,342.5101,81.54987,0.1104535,42.15654,59.84949,0,289.0323
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,82.19666,63.97201,36.19075,5.548999,5.548999,0,-1,0,5.548999,1481.288,0,0,0,82.19666,5.841052,5.548999,0,0,81.68239,245.2441,76.3556,0,76.3556,414.9474,98.79681,0.1103679,6.103899,65.75732,0,327.4407
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,83.67678,68.95959,39.65514,15.14284,15.14284,0,-1,0,15.14284,552.583,62.41016,0,0,83.67678,15.93984,15.14284,0,0,5.326784,313.9641,5.326784,0,5.326784,420.0009,100,0.1103619,16.65713,66.94143,0,397.6409
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,78.51994,70.0154,42.3058,17.25816,17.25816,0,-1,0,17.25816,454.9729,60.35345,0,0,78.51994,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1103619,18.98397,62.81595,0,397.2782
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,81.58456,74.59852,44.8195,18.40044,18.40044,0,-1,0,18.40044,443.3837,62.21568,0,0,81.58456,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1103619,20.24049,65.26765,0,400.3428
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,63.45897,68.37621,46.24554,0,0,0,-1,0,0,0,63.45897,0,0,63.45897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103619,0,50.76717,0,382.2172
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,57.87304,66.55305,46.63226,19.73977,19.73977,0,-1,0,19.73977,293.1799,37.09433,0,0,57.87304,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1103619,21.71375,46.29843,0,376.6313
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,38.832,59.79202,47.04315,0,0,0,-1,0,0,0,38.832,0,0,38.832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103619,0,31.0656,0,357.5902
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.33959,49.69336,45.90715,9.216132,9.216132,0,-1,0,9.216132,133.8912,2.638401,0,0,12.33959,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1103619,10.13775,9.871675,0,331.0978
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,43.11953,43.11953,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1103619,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,40.46887,40.46887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1103619,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1103619,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,36.59359,36.59359,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1103619,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.78083,34.78083,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1103619,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1103619,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.13017,32.13017,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1103619,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.92972,30.92972,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1103619,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.86624,29.86624,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1103619,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.91554,28.91554,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1103619,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.86817,27.86817,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1103619,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.03027,27.03027,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1103619,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.30517,26.30517,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1103619,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.55384,29.79552,25.58006,47.06517,47.06517,0,0,0,47.06517,33.04745,0,7.105427E-15,0,15.55384,49.54229,47.06517,0,0,239.9289,102.8222,0,33.98845,-33.98845,156.5573,37.27547,0.1103619,51.77169,12.44307,0,118.376
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.74115,33.41476,27.39283,35.02926,35.02926,0,0,0,35.02926,62.06569,0,7.105427E-15,0,21.74115,36.87291,35.02926,0,0,277.6939,68.83375,0,15.13175,-15.13175,140.607,33.4778,0.1103619,38.53219,17.39292,0,90.5749
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.89829,42.09754,31.60649,26.49961,26.49961,0,-1,0,26.49961,135.4673,0,0,0,35.89829,27.89433,26.49961,0,0,294.5069,53.70199,8.003965,0,8.003965,148.2003,35.28571,0.1103529,29.14957,28.71863,0,89.60028
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,68.50926,58.2065,35.95711,45.16332,45.16332,0,-1,0,45.16332,151.6922,0,0,0,68.50926,47.54034,45.16332,0,0,286.503,60.90556,20.96892,0,20.96892,168.0931,40.02209,0.1103294,49.67965,54.80741,0,129.4148
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,75.33241,65.09272,39.42955,11.99355,11.99355,0,-1,0,11.99355,628.1075,0,0,0,75.33241,12.62479,11.99355,0,0,265.534,79.77759,62.70761,0,62.70761,227.5828,54.18627,0.1102592,13.19291,60.26592,0,155.11
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,70.51194,66.33865,42.10438,2.701824,2.701824,0,-1,0,2.701824,2609.791,0,0,0,70.51194,2.844025,2.701824,0,0,202.8264,136.2144,67.66792,0,67.66792,291.7782,69.47086,0.1101835,2.972006,56.40955,0,206.7264
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,79.60558,73.39094,44.59391,32.71441,32.71441,0,-1,0,32.71441,243.3349,0,0,0,79.60558,34.43622,32.71441,0,0,135.1585,197.1156,45.16935,0,45.16935,334.6296,79.67356,0.110133,35.98585,63.68446,0,276.7211
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,68.73219,70.3606,46.04412,2.932674,2.932674,0,-1,0,2.932674,2343.669,0,0,0,68.73219,3.087025,2.932674,0,0,89.98916,237.768,65.64516,0,65.64516,396.9061,94.50126,0.1100598,3.225941,54.98574,0,306.5002
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,40.52157,59.75521,46.45501,11.88203,11.88203,0,-1,0,11.88203,341.0324,3.670168,0,0,40.52157,12.5074,11.88203,0,0,24.344,296.8486,24.344,0,24.344,420.0009,100,0.1100326,13.07023,32.41726,0,337.3702
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,30.64705,56.71032,46.85785,0,0,0,-1,0,0,0,30.64705,0,0,30.64705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100326,0,24.51764,0,349.4053
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.57558,49.91757,45.74602,25.98843,25.98843,0,-1,0,25.98843,52.23703,0,3.552714E-15,0,13.57558,27.35624,25.98843,0,0,0,318.7582,0,13.78066,-13.78066,405.4748,96.54141,0.1100326,28.58727,10.86047,0,332.3338
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.9584,42.9584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.31184,304.9776,0,0,0,405.4748,96.54141,0.1100326,0,0,0,304.9776
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,40.30774,40.30774,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.31184,304.9776,0,59.15674,-59.15674,343.1181,81.69462,0.1100326,61.81879,0,0,304.9776
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,38.26939,38.26939,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.04156,245.8208,0,49.75333,-49.75333,290.6735,69.20782,0.1100326,51.99223,0,0,245.8208
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,36.43246,36.43246,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.323,196.0675,0,42.26282,-42.26282,246.1245,58.60096,0.1100326,44.16464,0,0,196.0675
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,34.6197,34.6197,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.2817,153.8047,0,22.23069,-22.23069,222.6913,53.02164,0.1100326,23.23108,0,0,153.8047
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.1292,33.1292,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.9825,131.574,0,8.416658,-8.416658,213.8194,50.90928,0.1100326,8.795408,0,0,131.574
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.95292,31.95292,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.3343,123.1573,0,34.64315,-34.64315,177.3023,42.21475,0.1100326,36.20209,0,0,123.1573
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8267,88.51418,0,0,0,177.3023,42.21475,0.1100326,0,0,0,88.51418
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.7051,29.7051,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.8267,88.51418,0,21.78141,-21.78141,154.3427,36.74818,0.1100326,22.76157,0,0,88.51418
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.75441,28.75441,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.0283,66.73277,0,48.76455,-48.76455,102.9403,24.50955,0.1100326,50.95896,0,0,66.73277
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.2111,17.96821,0,0,0,102.9403,24.50955,0.1100326,0,0,0,17.96821
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.8772,26.8772,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.2111,17.96821,0,11.22157,-11.22157,91.11176,21.69323,0.1100326,11.72654,0,0,17.96821
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.15209,26.15209,29.68424,29.68424,23.27493,0,8.156556,29.68424,0,0,0,0,0,6.746645,6.409313,0,0,346.6795,6.746645,0,6.746645,-6.746645,84.00017,20,0.1100326,32.65266,0,81,6.746645
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.740479,26.68833,25.42699,0,0,72.31579,0,20.56389,0,0,0,0,0,4.740479,0,0,72.31579,68.7,354.1758,0,73.44048,0,73.44048,153.6719,36.58848,0.110099,0,3.792383,81,4.740479
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.33945,33.98036,27.21558,22.64405,22.64405,81,0,22.761,22.64405,107.4872,0,0,0,24.33945,0,0,58.35595,55.43815,280.7353,66.09643,79.7776,0,79.7776,229.3556,54.60837,0.1101829,24.90845,19.47156,81,90.43587
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.91808,42.83143,31.40507,41.44706,41.44706,0,-1,0,41.44706,93.89827,0,0,0,38.91808,43.62849,41.44706,0,0,200.9577,137.8963,0,4.710412,-4.710412,224.3904,53.42617,0.1101829,45.59177,31.13446,0,176.8143
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,34.2128,45.97983,35.73153,0,0,0,-1,0,0,0,0,0,0,34.2128,0,0,0,0,206.1915,133.1859,34.2128,0,34.2128,256.8475,61.15405,0.1101448,0,27.37024,0,167.3987
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,45.38371,53.48133,39.20397,6.155505,6.155505,0,-1,0,6.155505,737.2866,0,0,0,45.38371,6.479479,6.155505,0,0,171.9787,163.9774,38.90424,0,38.90424,293.7553,69.9416,0.1101015,6.771056,36.30697,0,209.3611
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,38.76363,54.11728,41.87074,0,0,0,-1,0,0,0,0,0,0,38.76363,0,0,0,0,133.0745,198.9912,38.76363,0,38.76363,330.5297,78.69739,0.1100583,0,31.0109,0,237.7548
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,38.12139,56.64218,44.39249,0,0,0,-1,0,0,0,0,0,0,38.12139,0,0,0,0,94.31087,233.8784,38.12139,0,38.12139,366.6948,87.30811,0.110016,0,30.49711,0,271.9998
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.00168,52.40253,45.8427,53.20879,53.20879,0,-1,0,53.20879,39.47032,7.105427E-15,0,0,21.00168,56.00925,53.20879,0,0,56.18948,268.1877,0,35.00757,-35.00757,329.7936,78.52213,0.110016,58.52967,16.80134,0,289.1894
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,36.37562,58.04615,46.24554,20.07157,20.07157,0,-1,0,20.07157,181.2296,0,0,0,36.37562,21.12796,20.07157,0,0,95.08678,233.1801,15.24766,0,15.24766,344.2588,81.96622,0.109999,22.07872,29.1005,0,269.5558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.77628,54.52974,46.6806,20.935,20.935,0,-1,0,20.935,118.3486,0,0,0,24.77628,22.03684,20.935,0,0,79.83912,246.903,2.739431,0,2.739431,346.8577,82.58499,0.109996,23.0285,19.82102,0,271.6793
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.239974,47.76253,45.56877,36.77625,36.77625,0,-1,0,36.77625,19.68654,0,7.105427E-15,0,7.239974,38.71185,36.77625,0,0,77.09969,249.3685,0,31.47187,-31.47187,313.6834,74.68637,0.109996,40.45388,5.791979,0,256.6085
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,42.78115,42.78115,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,112.0684,217.8966,0,10.02745,-10.02745,303.1135,72.16974,0.109996,10.47869,0,0,217.8966
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.13049,40.13049,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,123.2101,207.8692,0,8.850025,-8.850025,293.7848,69.94862,0.109996,9.248276,0,0,207.8692
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.11631,38.11631,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,133.0434,199.0191,0,17.18876,-17.18876,275.6662,65.63469,0.109996,17.96225,0,0,199.0191
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,36.27938,36.27938,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,152.142,181.8304,0,50.30421,-50.30421,222.6409,53.00964,0.109996,52.5679,0,0,181.8304
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.44245,34.44245,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,208.0356,131.5262,0,27.2881,-27.2881,193.8768,46.16104,0.109996,28.51607,0,0,131.5262
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.9439,32.9439,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,238.3557,104.2381,0,5.572827,-5.572827,188.0025,44.76241,0.109996,5.823605,0,0,104.2381
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.79179,31.79179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5477,98.66525,0,0,0,188.0025,44.76241,0.109996,0,0,0,98.66525
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,30.59134,30.59134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5477,98.66525,0,0,0,188.0025,44.76241,0.109996,0,0,0,98.66525
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,29.52785,29.52785,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,244.5477,98.66525,0,0.04300244,-0.04300244,187.9572,44.75161,0.109996,0.04493755,0,0,98.66525
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,28.57716,28.57716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5955,98.62225,0,0,0,187.9572,44.75161,0.109996,0,0,0,98.62225
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,27.52979,27.52979,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,244.5955,98.62225,0,39.89987,-39.89987,145.899,34.73779,0.109996,41.69537,0,0,98.62225
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.69189,26.69189,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,288.9287,58.72238,0,13.54132,-13.54132,131.6252,31.33927,0.109996,14.15068,0,0,58.72238
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.99096,25.99096,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,303.9746,45.18106,0,12.81022,-12.81022,118.122,28.12424,0.109996,13.38668,0,0,45.18106
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.717878,25.96177,25.24168,26.63395,26.63395,0,0,0,26.63395,10.20456,0,0,0,2.717878,28.03574,26.63395,0,0,318.2082,32.37084,0,25.31786,-25.31786,91.43467,21.77011,0.109996,29.29735,2.174303,0,35.08872
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.6956,31.3232,27.03027,43.71387,43.71387,22.10272,0,7.859989,43.71387,35.9053,0,0,0,15.6956,22.74858,21.61115,0,0,346.3392,7.052984,0,7.052984,-7.052984,84.00017,20,0.109996,48.08526,12.55648,81,22.74858
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.590914,33.86747,31.20365,32.59785,9.111368,0,-1,0,9.111368,105.2632,0,23.48648,34.03536,9.590914,9.590914,9.111368,0,0,354.1758,0,0,0,0,84.00017,20,0.109996,35.85763,7.672731,0,9.590914
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.97209,48.62384,35.53011,25.11077,25.11077,0,-1,0,25.11077,171.1301,0,0,19.45716,42.97209,26.43239,25.11077,0,0,354.1758,0,16.53969,0,16.53969,99.6911,23.73593,0.1099776,27.62185,34.37767,0,42.97209
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,60.97305,58.87022,38.97838,0,0,0,-1,0,0,0,0,0,0,60.97305,0,0,0,0,337.6361,14.88573,60.97305,0,60.97305,157.5352,37.50831,0.10991,0,48.77844,0,75.85877
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,34.37148,52.37937,41.64515,31.7855,31.7855,0,-1,0,31.7855,108.1357,0,0,0,34.37148,33.45842,31.7855,0,0,276.6631,69.76147,0.9130613,0,0.9130613,158.4014,37.71455,0.109909,34.96405,27.49718,0,104.1329
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.98395,52.93875,44.1669,34.09183,34.09183,0,-1,0,34.09183,82.08405,0,0,0,27.98395,35.88614,34.09183,0,0,275.75,70.58322,0,7.902185,-7.902185,150.0718,35.73131,0.109909,37.50101,22.38716,0,98.56718
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.57503,49.80144,45.63322,22.67061,22.67061,0,-1,0,22.67061,59.87939,0,0,0,13.57503,23.8638,22.67061,0,0,284.5302,62.68104,0,10.28878,-10.28878,139.2265,33.14909,0.109909,24.93768,10.86002,0,76.25607
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.15864,52.99244,46.04412,39.18512,39.18512,0,-1,0,39.18512,56.54862,0,7.105427E-15,0,22.15864,41.24749,39.18512,0,0,295.9622,52.39226,0,19.08885,-19.08885,119.105,28.35829,0.109909,43.10363,17.72691,0,74.5509
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,30.2209,56.17575,46.49529,0,0,0,-1,0,0,0,0,0,0,30.2209,0,0,0,0,317.172,33.30341,30.2209,0,30.2209,147.7751,35.18448,0.1098755,0,24.17672,0,63.52431
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.47152,50.463,45.38347,11.94785,11.94785,0,-1,0,11.94785,137.8618,0,0,0,16.47152,12.57668,11.94785,0,0,286.9511,60.50222,3.894838,0,3.894838,151.4701,36.06423,0.1098711,13.14264,13.17722,0,76.97375
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.6039,42.6039,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,283.0563,64.00758,0,25.70576,-25.70576,124.3738,29.61276,0.1098711,26.86252,0,0,64.00758
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.94519,39.94519,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,311.6182,38.30182,0,33.56816,-33.56816,88.98988,21.18802,0.1098711,35.07872,0,0,38.30182
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.93101,37.93101,39.46308,4.496975,0,-1,0,4.496975,0,0,34.9661,38.91241,0,4.733658,4.496975,0,0,348.9162,4.733658,0,4.733658,-4.733658,84.00017,20,0.1098711,43.40939,0,0,4.733658
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.09408,36.09408,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.28131,34.28131,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.79082,32.79082,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,31.63066,31.63066,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,30.40604,30.40604,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.36672,29.36672,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.39186,28.39186,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.36866,27.36866,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098711,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.55493,26.55493,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1099482,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.82982,25.82982,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1100345,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.05107,30.25811,25.08055,28.03706,28.03706,81,0,22.761,28.03706,67.9496,0,0,0,19.05107,0,0,52.96294,50.31479,239.4321,103.2693,69.36587,0,69.36587,258.6618,61.58603,0.1101296,30.84076,15.24086,81,122.3204
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.94698,39.51434,26.8772,46.16782,46.16782,81,0,22.761,46.16782,95.18962,0,0,0,43.94698,0,0,34.83218,33.09057,170.0662,165.6986,77.03754,0,77.03754,331.7461,78.987,0.110216,50.78461,35.15758,81,209.6456
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,55.00598,47.64912,30.99418,71.27563,68.7,0,-1,0,68.7,80.06693,0,2.575636,9.703199,55.00598,72.31579,68.7,0,0,93.0287,235.0324,0,17.30981,-17.30981,313.4999,74.64269,0.110216,78.4032,44.00478,0,290.0384
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,82.81387,63.12954,35.30452,13.71824,13.71824,0,-1,0,13.71824,603.6773,0,0,0,82.81387,14.44025,13.71824,0,0,112.2618,217.7226,68.37363,0,68.37363,378.3648,90.08669,0.1101403,15.09006,66.2511,0,300.5365
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,87.57717,69.5454,38.74474,7.374377,7.374377,0,-1,0,7.374377,1187.587,35.92648,0,0,87.57717,7.762502,7.374377,0,0,43.8882,279.2589,43.8882,0,43.8882,420.0009,100,0.1100917,8.111814,70.06174,0,366.836
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,86.31094,72.41886,41.41956,0,0,0,-1,0,0,0,86.31094,0,0,86.31094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100917,0,69.04875,0,405.0692
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,83.66322,74.46472,43.95743,25.538,25.538,0,-1,0,25.538,327.6028,56.78111,0,0,83.66322,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1100917,28.0918,66.93057,0,402.4214
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,79.54757,74.43108,45.43181,22.62712,22.62712,0,-1,0,22.62712,351.5586,55.72955,0,0,79.54757,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1100917,24.88983,63.63805,0,398.3058
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,57.24307,65.41168,45.86687,27.36594,27.36594,0,-1,0,27.36594,209.1764,28.43682,0,0,57.24307,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1100917,30.10253,45.79446,0,376.0013
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,38.5708,58.87786,46.29388,14.41576,14.41576,0,-1,0,14.41576,267.5599,23.39631,0,0,38.5708,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1100917,15.85734,30.85664,0,357.329
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.04622,50.48801,45.23039,60.5618,60.5618,0,-1,0,60.5618,28.14682,0,0,0,17.04622,63.74926,60.5618,0,0,0,318.7582,0,46.70304,-46.70304,370.7715,88.27876,0.1100917,66.61798,13.63698,0,335.8044
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,42.44276,42.44276,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.89227,272.0552,0,50.59807,-50.59807,317.4365,75.57996,0.1100917,52.87498,0,0,272.0552
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,39.79211,39.79211,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.1124,221.4571,0,19.62961,-19.62961,296.745,70.65343,0.1100917,20.51294,0,0,221.4571
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,37.76987,37.76987,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.923,201.8275,0,47.35591,-47.35591,246.8275,58.76834,0.1100917,49.48692,0,0,201.8275
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.95711,35.95711,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.5407,154.4716,0,65.43311,-65.43311,177.855,42.34634,0.1100917,68.37761,0,0,154.4716
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.14435,34.14435,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.2442,89.03848,0,42.14402,-42.14402,133.4313,31.76928,0.1100917,44.04051,0,0,89.03848
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,32.62969,32.62969,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.0709,46.89445,0,18.96838,-18.96838,113.4368,27.00871,0.1100917,19.82196,0,0,46.89445
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,31.45341,31.45341,34.50098,26.52977,0,-1,0,26.52977,0,0,7.971215,11.42131,0,27.92607,26.52977,0,0,323.1469,27.92607,0,27.92607,-27.92607,84.00017,20,0.1100917,37.95108,0,0,27.92607
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.25296,30.25296,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100917,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.20559,29.20559,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100917,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.23072,28.23072,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100917,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.21558,27.21558,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100917,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.41796,26.41796,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.110162,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.69286,25.69286,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1102537,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.70708,32.8772,24.95164,42.05618,42.05618,81,0,22.761,42.05618,68.2589,0,0,0,28.70708,0,0,38.94382,36.99663,267.3526,78.14085,65.70371,0,65.70371,228.6999,54.45224,0.1103523,46.2618,22.96567,81,106.8479
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,50.22816,41.35028,26.74023,20.9176,20.9176,81,0,22.761,20.9176,240.1239,0,0,0,50.22816,0,0,60.0824,57.07828,201.6489,137.2742,107.3064,0,107.3064,330.4997,78.69025,0.1104048,23.00936,40.18253,81,187.5023
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,62.9113,50.20969,30.8411,81.0036,68.7,0,-1,0,68.7,91.57394,0,12.30361,20.40396,62.9113,72.31579,68.7,0,0,94.34248,233.85,0,9.404488,-9.404488,320.5865,76.32996,0.1104048,89.10397,50.32904,0,296.7613
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,75.25907,59.81522,35.1031,51.49502,51.49502,0,-1,0,51.49502,146.1482,0,0,0,75.25907,54.20529,51.49502,0,0,104.7919,224.4455,21.05378,0,21.05378,340.5599,81.08553,0.1103815,56.64453,60.20726,0,299.7046
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,87.27418,69.11858,38.51915,44.48769,44.48769,0,-1,0,44.48769,196.176,0,0,0,87.27418,46.82915,44.48769,0,0,83.73813,243.3939,40.44502,0,40.44502,378.9294,90.2211,0.1103368,48.93646,69.81934,0,330.6681
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,74.03234,66.73415,41.21815,24.4846,24.4846,0,-1,0,24.4846,302.3629,4.965973,0,0,74.03234,25.77326,24.4846,0,0,43.29311,279.7944,43.29311,0,43.29311,420.0009,100,0.110289,26.93306,59.22587,0,353.8268
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,84.65471,74.67278,43.75601,0,0,0,-1,0,0,0,84.65471,0,0,84.65471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110289,0,67.72377,0,403.4129
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,73.14987,71.28498,45.23039,23.70901,23.70901,0,-1,0,23.70901,308.532,48.19302,0,0,73.14987,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.110289,26.07991,58.5199,0,391.9081
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,57.08338,65.13353,45.68156,57.40419,57.40419,0,-1,0,57.40419,99.44113,0,0,0,57.08338,60.42547,57.40419,0,0,0,318.7582,0,3.342088,-3.342088,416.478,99.16122,0.110289,63.14462,45.66671,0,375.8416
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.28008,53.4552,46.13274,0,0,0,-1,0,0,0,19.56664,0,0,23.28008,0,0,0,0,3.713431,315.4161,3.713431,0,3.713431,420.0009,100,0.1102849,0,18.62406,0,338.6962
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.77376,48.34614,45.06926,23.42782,23.42782,0,-1,0,23.42782,45.98702,0,0,0,10.77376,24.66087,23.42782,0,0,0,318.7582,0,13.88711,-13.88711,405.3625,96.51469,0.1102849,25.77061,8.619005,0,329.532
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,42.28163,42.28163,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.43012,304.8711,0,0.7899084,-0.7899084,404.5299,96.31645,0.1102849,0.8254542,0,0,304.8711
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,39.65514,39.65514,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.3078,304.0812,0,27.93736,-27.93736,375.0813,89.3049,0.1102849,29.19454,0,0,304.0812
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,37.64096,37.64096,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.34931,276.1439,0,69.19214,-69.19214,302.1464,71.93948,0.1102849,72.30579,0,0,276.1439
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.82821,35.82821,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.2295,206.9517,0,10.40657,-10.40657,291.1769,69.32771,0.1102849,10.87487,0,0,206.9517
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.01544,34.01544,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.7923,196.5451,0,7.910801,-7.910801,282.8382,67.3423,0.1102849,8.266787,0,0,196.5451
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,32.49273,32.49273,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.5821,188.6343,0,26.99963,-26.99963,254.3781,60.56609,0.1102849,28.21462,0,0,188.6343
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.31644,31.31644,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.5817,161.6347,0,12.95034,-12.95034,240.7272,57.3159,0.1102849,13.53311,0,0,161.6347
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.11599,30.11599,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.971,148.6844,0,13.77813,-13.77813,226.2038,53.85794,0.1102849,14.39815,0,0,148.6844
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.28,134.9062,0,0,0,226.2038,53.85794,0.1102849,0,0,0,134.9062
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.07765,28.07765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.28,134.9062,0,0,0,226.2038,53.85794,0.1102849,0,0,0,134.9062
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.05444,27.05444,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.28,134.9062,0,12.71125,-12.71125,212.805,50.66775,0.1102849,13.28326,0,0,134.9062
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.28905,26.28905,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.4036,122.195,0,3.833298,-3.833298,208.7643,49.7057,0.1102849,4.005797,0,0,122.195
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.55589,25.55589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6628,118.3617,0,0,0,208.7643,49.7057,0.1102849,0,0,0,118.3617
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.46457,32.34888,24.79051,0,0,0,0,0,0,0,0,0,0,27.46457,0,0,0,0,222.6628,118.3617,27.46457,0,27.46457,234.8195,55.9093,0.1102545,0,21.97166,0,145.8262
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,51.09989,41.45223,26.5791,13.1569,13.1569,0,0,0,13.1569,388.3885,0,0,0,51.09989,13.84937,13.1569,0,0,195.1983,143.0798,37.25052,0,37.25052,270.1585,64.32332,0.1102135,14.47259,40.87991,0,194.1797
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,71.34106,53.03225,30.65579,40.11102,40.11102,0,-1,0,40.11102,177.859,0,0,0,71.34106,42.22212,40.11102,0,0,157.9477,176.6053,29.11893,0,29.11893,297.7831,70.9006,0.1101814,44.12212,57.07285,0,247.9463
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,76.62385,60.07465,34.86946,15.30945,15.30945,0,-1,0,15.30945,500.5003,0,0,0,76.62385,16.11521,15.30945,0,0,128.8288,202.8123,60.50864,0,60.50864,355.1866,84.56808,0.1101147,16.8404,61.29908,0,279.4362
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,81.1007,66.09454,38.26939,0,0,0,-1,0,0,0,12.78054,0,0,81.1007,0,0,0,0,68.32016,257.2701,68.32016,0,68.32016,420.0009,100,0.1100396,0,64.88056,0,338.3708
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,88.71539,72.98997,40.99256,2.88278,2.88278,0,-1,0,2.88278,3077.425,85.68089,0,0,88.71539,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1100396,3.171058,70.97231,0,407.4736
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,78.41451,71.50526,43.53042,25.90421,25.90421,0,-1,0,25.90421,302.7095,51.14692,0,0,78.41451,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1100396,28.49463,62.73161,0,397.1727
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,58.70017,65.00576,45.02092,0,0,0,-1,0,0,0,58.70017,0,0,58.70017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100396,0,46.96014,0,377.4584
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,58.19515,65.33994,45.48014,31.79,31.79,0,-1,0,31.79,183.0612,24.732,0,0,58.19515,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1100396,34.96899,46.55612,0,376.9534
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.40937,59.88803,45.95549,41.17506,41.17506,0,-1,0,41.17506,102.9977,0,0,0,42.40937,43.34217,41.17506,0,0,0,318.7582,0,0.9327966,-0.9327966,419.0176,99.76589,0.1100396,45.29257,33.9275,0,361.1676
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.44448,50.26459,44.89201,15.13082,15.13082,0,-1,0,15.13082,115.291,0.4808614,0,0,17.44448,15.92718,15.13082,0,0,1.036441,317.8254,1.036441,0,1.036441,420.0009,100,0.1100384,16.6439,13.95558,0,335.2699
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.1205,42.1205,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1100384,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,39.49401,39.49401,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1100384,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,37.504,37.504,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1100384,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,35.69124,35.69124,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1100384,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,33.87848,33.87848,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1100384,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,32.33159,32.33159,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1100384,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.15531,31.15531,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1100384,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1100384,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.89137,28.89137,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1100384,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.91651,27.91651,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1100384,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,26.89331,26.89331,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1100384,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.12792,26.12792,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1100384,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.40282,25.40282,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1100384,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.62087,31.67602,24.65354,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.79044,0,0,0,25.62087,72.31579,68.7,0,0,291.8434,56.09914,0,46.69492,-46.69492,93.91309,22.36021,0.1100384,97.88999,20.4967,81,81.72001
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.73933,38.93399,26.40185,55.88765,55.88765,81,0,22.761,55.88765,78.26297,0,0,0,43.73933,0,0,25.11235,23.85673,343.7267,9.404222,67.59607,0,67.59607,158.0403,37.62858,0.1101347,61.47642,34.99147,81,53.14356
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,62.03146,49.45856,30.45438,26.53468,26.53468,0,-1,0,26.53468,233.7751,0,0,0,62.03146,27.93124,26.53468,0,0,276.1306,70.24068,34.10022,0,34.10022,190.3907,45.33102,0.1100972,29.18814,49.62517,0,132.2721
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,74.99168,59.15726,34.64387,0,0,0,-1,0,0,0,0,0,0,74.99168,0,0,0,0,242.0304,100.9309,74.99168,0,74.99168,261.534,62.26988,0.1100149,0,59.99335,0,175.9226
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,79.99258,65.31282,38.01963,70.86075,68.7,0,-1,0,68.7,116.4375,0,2.160747,9.246821,79.99258,72.31579,68.7,0,0,167.0387,168.4234,7.676784,0,7.676784,268.8169,64.00388,0.1100064,77.94682,63.99406,0,248.416
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,86.80862,71.77319,40.7428,17.94951,17.94951,0,-1,0,17.94951,483.6267,0,0,0,86.80862,18.89422,17.94951,0,0,159.3619,175.3325,67.91441,0,67.91441,333.2461,79.34415,0.109932,19.74446,69.4469,0,262.1411
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,84.73073,74.12284,43.30483,35.46144,35.46144,0,-1,0,35.46144,238.9376,0,0,0,84.73073,37.32784,35.46144,0,0,91.44751,236.4555,47.40289,0,47.40289,378.2164,90.05135,0.1098801,39.00759,67.78458,0,321.1862
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,71.47454,70.01933,44.79533,38.98029,38.98029,0,-1,0,38.98029,183.3607,0,0,0,71.47454,41.03189,38.98029,0,0,44.04462,279.1181,30.44265,0,30.44265,407.0969,96.92764,0.1098468,42.87832,57.17963,0,350.5926
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,59.5918,65.65213,45.27067,63.37934,63.37934,0,-1,0,63.37934,94.02401,0,0,1.017273,59.5918,66.7151,63.37934,0,0,13.60197,306.5164,0,7.123295,-7.123295,399.5883,95.13987,0.1098468,69.71727,47.67344,0,366.1082
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.98848,57.71875,45.74602,23.17723,23.17723,0,-1,0,23.17723,159.5897,0,0,0,36.98848,24.39709,23.17723,0,0,21.51674,299.3932,12.5914,0,12.5914,411.5335,97.98397,0.109833,25.49496,29.59079,0,336.3817
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.37618,48.44932,44.68253,0,0,0,-1,0,0,0,3.450828,0,0,12.37618,0,0,0,0,8.925348,310.7254,8.925348,0,8.925348,420.0009,100,0.1098233,0,9.900942,0,323.1016
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098233,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,39.31676,39.31676,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1098233,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,37.34286,37.34286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1098233,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1098233,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,33.69318,33.69318,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1098233,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.15434,32.15434,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1098233,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,30.97806,30.97806,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1098233,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,29.77761,29.77761,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1098233,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,28.70607,28.70607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1098233,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,27.73926,27.73926,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1098233,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,26.74023,26.74023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1098233,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.96679,25.96679,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1098233,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.24168,25.24168,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1098233,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.53509,30.61375,24.47629,52.19036,52.19036,0,0,0,52.19036,43.17865,0,0,0,22.53509,54.93722,52.19036,0,0,203.634,135.4876,0,32.40212,-32.40212,192.6618,45.87178,0.1098233,57.40939,18.02807,0,158.0227
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.55352,40.90434,26.24072,20.78149,20.78149,0,0,0,20.78149,243.2622,0,0,0,50.55352,21.87525,20.78149,0,0,239.6363,103.0855,28.67826,0,28.67826,219.8684,52.34953,0.1097919,22.85964,40.44281,0,153.639
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.87481,47.4518,30.25296,15.86069,15.86069,0,-1,0,15.86069,358.5897,0,0,0,56.87481,16.69547,15.86069,0,0,210.9581,128.896,40.17934,0,40.17934,257.9859,61.42509,0.1097481,17.44676,45.49985,0,185.7708
