Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,70.65173,57.20826,34.41828,15.02557,15.02557,0,-1,0,15.02557,470.2101,0,0,0,70.65173,15.81639,15.02557,0,0,170.7787,165.0574,54.83535,0,54.83535,310.0073,73.81111,0.1096882,16.52813,56.52139,0,235.7091
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,82.50427,66.10232,37.79404,6.02377,6.02377,0,-1,0,6.02377,1369.645,0,0,0,82.50427,6.340811,6.02377,0,0,115.9434,214.4092,76.16346,0,76.16346,382.2623,91.01465,0.1096053,6.626147,66.00342,0,296.9135
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,85.09495,70.69635,40.51721,0,0,0,-1,0,0,0,45.31503,0,0,85.09495,0,0,0,0,39.77993,282.9563,39.77993,0,39.77993,420.0009,100,0.109562,0,68.07596,0,368.0512
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,86.13031,74.51375,43.09536,9.799164,9.799164,0,-1,0,9.799164,878.9557,75.81541,0,0,86.13031,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.109562,10.77908,68.90425,0,404.8885
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,74.00708,70.87493,44.59391,18.87957,18.87957,0,-1,0,18.87957,391.9955,54.13384,0,0,74.00708,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.109562,20.76753,59.20566,0,392.7653
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,58.59063,65.01862,45.06926,80.5969,68.7,0,-1,0,68.7,85.28477,0,11.8969,19.95659,58.59063,72.31579,68.7,0,0,0,318.7582,0,13.72516,-13.72516,405.5333,96.55534,0.109562,88.65659,46.87251,0,377.3488
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,41.42926,59.07988,45.5446,47.07325,47.07325,0,-1,0,47.07325,88.01019,0,0,0,41.42926,49.55079,47.07325,0,0,15.25017,305.0331,0,8.121536,-8.121536,396.9724,94.51705,0.109562,51.78058,33.14341,0,346.4623
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.55229,50.19218,44.48111,0,0,0,-1,0,0,0,0,0,0,18.55229,0,0,0,0,24.2741,296.9115,18.55229,0,18.55229,414.5727,98.70758,0.1095418,0,14.84184,0,315.4638
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,41.75795,41.75795,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,5.721808,313.6086,0,72.31579,-72.31579,338.3451,80.5582,0.1095418,83.46204,0,0,313.6086
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.15563,39.15563,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,86.07269,241.2928,0,28.14887,-28.14887,308.6736,73.49357,0.1095418,29.41557,0,0,241.2928
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.18173,37.18173,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,117.3492,213.1439,0,13.26985,-13.26985,294.6859,70.16319,0.1095418,13.867,0,0,213.1439
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,35.35286,35.35286,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,132.0935,199.8741,0,67.94888,-67.94888,223.0615,53.10978,0.1095418,71.00658,0,0,199.8741
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,33.5401,33.5401,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,207.5923,131.9252,0,41.48477,-41.48477,179.3327,42.69819,0.1095418,43.35159,0,0,131.9252
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,31.99321,31.99321,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,253.6864,90.44043,0,10.50179,-10.50179,168.2629,40.06252,0.1095418,10.97437,0,0,90.44043
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,30.81693,30.81693,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,265.3551,79.93864,0,12.39072,-12.39072,155.2019,36.95277,0.1095418,12.94831,0,0,79.93864
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,29.61648,29.61648,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,279.1226,67.54792,0,56.27633,-56.27633,95.88146,22.82887,0.1095418,58.80877,0,0,67.54792
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,28.55299,28.55299,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,341.6518,11.27159,0,9.683473,-9.683473,85.67419,20.39857,0.1095418,10.11923,0,0,11.27159
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.57813,27.57813,13.64303,1.508709,0,-1,0,1.508709,0,0,12.13432,13.49862,0,1.588115,1.508709,0,0,352.4112,1.588115,0,1.588115,-1.588115,84.00017,20,0.1095418,15.00733,0,0,1.588115
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,26.55493,26.55493,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095418,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,25.80565,25.80565,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1096267,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.08055,25.08055,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1097165,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.22431,31.23481,24.33933,47.02071,47.02071,81,0,22.761,47.02071,53.6451,0,0,0,25.22431,0,0,33.97929,32.28033,239.5352,103.1765,57.50463,0,57.50463,247.3114,58.88356,0.1098154,51.72278,20.17945,81,128.4008
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.47419,40.99452,26.05541,20.81457,20.81457,81,0,22.761,20.81457,247.2989,-7.105427E-15,0,0,51.47419,0,0,60.18543,57.17616,182.0306,154.9307,108.6504,0,108.6504,350.3862,83.42513,0.1098664,22.89602,41.17936,81,206.4049
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,73.01675,52.92999,30.04349,0,0,0,-1,0,0,0,0,0,0,73.01675,0,0,0,0,73.38025,252.716,73.01675,0,73.01675,419.656,99.91789,0.109787,0,58.4134,0,325.7328
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,80.29385,60.69397,34.16852,23.37369,23.37369,0,-1,0,23.37369,343.5224,55.32648,0,0,80.29385,24.60388,23.37369,0,0,0.3634972,318.4311,0.3634972,0,0.3634972,420.0009,100,0.1097866,25.71105,64.23508,0,398.7249
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,91.40891,69.73733,37.54428,0,0,0,-1,0,0,0,91.40891,0,0,91.40891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097866,0,73.12713,0,410.1671
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,93.59161,74.37134,40.26745,20.53407,20.53407,0,-1,0,20.53407,455.7871,71.97681,0,0,93.59161,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1097866,22.58747,74.87329,0,412.3499
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,81.2574,71.92381,42.8456,27.88426,27.88426,0,-1,0,27.88426,291.4096,51.90555,0,0,81.2574,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1097866,30.67268,65.00592,0,400.0156
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,68.86337,68.3853,44.36832,28.07285,28.07285,0,-1,0,28.07285,245.3024,39.313,0,0,68.86337,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1097866,30.88014,55.0907,0,387.6216
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,59.50302,65.11791,44.84367,36.52277,36.52277,0,-1,0,36.52277,162.9203,21.058,0,0,59.50302,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1097866,40.17505,47.60241,0,378.2612
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,43.70874,59.68231,45.34318,41.7473,41.7473,0,-1,0,41.7473,104.6984,0,0,0,43.70874,43.94453,41.7473,0,0,0,318.7582,0,0.2357874,-0.2357874,419.7523,99.94083,0.1097866,45.92204,34.967,0,362.467
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.43,51.24862,44.29581,42.45919,42.45919,0,-1,0,42.45919,52.8272,0,7.105427E-15,0,22.43,44.69389,42.45919,0,0,0.261986,318.5224,0,22.26388,-22.26388,396.2841,94.35317,0.1097866,46.70511,17.944,0,340.9525
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,41.55653,41.55653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99963,296.2585,0,0,0,396.2841,94.35317,0.1097866,0,0,0,296.2585
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,38.97838,38.97838,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,24.99963,296.2585,0,28.343,-28.343,366.408,87.23981,0.1097866,29.61844,0,0,296.2585
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.00448,37.00448,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,56.49186,267.9156,0,5.323264,-5.323264,360.7968,85.90382,0.1097866,5.56281,0,0,267.9156
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.19172,35.19172,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,62.4066,262.5923,0,72.31579,-72.31579,284.5692,67.75444,0.1097866,95.32394,0,0,262.5923
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,33.37896,33.37896,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,142.7575,190.2765,0,1.670014,-1.670014,282.8089,67.33531,0.1097866,1.745164,0,0,190.2765
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,31.85625,31.85625,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,144.6131,188.6065,0,12.79889,-12.79889,269.3176,64.12312,0.1097866,13.37484,0,0,188.6065
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.834,175.8076,0,0,0,269.3176,64.12312,0.1097866,0,0,0,175.8076
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,29.47952,29.47952,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,158.834,175.8076,0,40.22406,-40.22406,226.9178,54.02793,0.1097866,42.03414,0,0,175.8076
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,28.41603,28.41603,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,203.5274,135.5835,0,39.34201,-39.34201,185.4476,44.15411,0.1097866,41.1124,0,0,135.5835
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,27.44117,27.44117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.2408,96.24152,0,0,0,185.4476,44.15411,0.1097866,0,0,0,96.24152
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.44213,26.44213,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,247.2408,96.24152,0,14.95431,-14.95431,169.6844,40.40097,0.1097866,15.62725,0,0,96.24152
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,25.67674,25.67674,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,263.8567,81.28722,0,2.070209,-2.070209,167.5022,39.8814,0.1097866,2.163369,0,0,81.28722
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,24.95164,24.95164,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,266.1569,79.21701,0,31.65018,-31.65018,134.14,31.93803,0.1097866,33.07443,0,0,79.21701
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.56945,30.88041,24.1782,18.40087,18.40087,0,0,0,18.40087,133.5233,0,0,0,24.56945,19.36934,18.40087,0,0,301.3238,47.56683,5.200105,0,5.200105,139.0733,33.11262,0.109781,20.24096,19.65556,0,72.13628
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.55149,39.5817,25.90233,0,0,0,0,0,0,0,0,0,0,47.55149,0,0,0,0,296.1237,52.24693,47.55149,0,47.55149,184.1846,43.85338,0.1097293,0,38.04119,0,99.79842
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,73.25636,52.78098,29.84207,16.60061,16.60061,0,-1,0,16.60061,441.2872,0,0,0,73.25636,17.47432,16.60061,0,0,248.5722,95.04327,55.78203,0,55.78203,237.104,56.45323,0.1096689,18.26067,58.60508,0,168.2996
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,85.80715,62.68408,33.94293,56.26504,56.26504,0,-1,0,56.26504,152.5053,0,0,0,85.80715,59.22636,56.26504,0,0,192.7901,145.2471,26.5808,0,26.5808,262.3208,62.45721,0.10964,61.89154,68.64572,0,231.0542
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,91.6219,69.50928,37.29453,22.33188,22.33188,0,-1,0,22.33188,410.2739,0,0,0,91.6219,23.50725,22.33188,0,0,166.2094,169.1698,68.11465,0,68.11465,326.94,77.84271,0.1095663,24.56507,73.29752,0,260.7917
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,92.17798,73.3535,40.0177,34.14428,34.14428,0,-1,0,34.14428,269.9661,0,0,0,92.17798,35.94135,34.14428,0,0,98.09469,230.473,56.23663,0,56.23663,380.2908,90.54525,0.1095055,37.55871,73.74238,0,322.651
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,87.41592,74.48423,42.6039,15.36851,15.36851,0,-1,0,15.36851,568.7989,29.38048,0,0,87.41592,16.17738,15.36851,0,0,41.85806,281.086,41.85806,0,41.85806,420.0009,100,0.1094603,16.90536,69.93274,0,368.5019
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,80.51521,73.20448,44.11856,0,0,0,-1,0,0,0,80.51521,0,0,80.51521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094603,0,64.41217,0,399.2734
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,65.80085,67.4062,44.61808,35.32243,35.32243,0,-1,0,35.32243,186.2863,28.61935,0,0,65.80085,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1094603,38.85467,52.64068,0,384.5591
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,45.02169,59.91065,45.1176,23.12072,23.12072,0,-1,0,23.12072,194.7244,20.68409,0,0,45.02169,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1094603,25.43279,36.01735,0,363.7799
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.35402,50.04658,44.09439,38.73673,38.73673,0,-1,0,38.73673,49.96296,0,7.105427E-15,0,19.35402,40.77551,38.73673,0,0,0,318.7582,0,21.42149,-21.42149,397.4206,94.62376,0.1094603,42.6104,15.48322,0,338.1122
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,41.39539,41.39539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.80165,297.3367,0,0,0,397.4206,94.62376,0.1094603,0,0,0,297.3367
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.81725,38.81725,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.80165,297.3367,0,25.37009,-25.37009,370.6782,88.25653,0.1094603,26.51175,0,0,297.3367
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,36.86752,36.86752,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.99065,271.9666,0,13.48391,-13.48391,356.4649,84.87242,0.1094603,14.09068,0,0,271.9666
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.07893,35.07893,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.97276,258.4827,0,22.61801,-22.61801,332.6234,79.19589,0.1094603,23.63582,0,0,258.4827
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.26617,33.26617,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.10389,235.8647,0,35.31079,-35.31079,295.4026,70.33381,0.1094603,36.89978,0,0,235.8647
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,31.72734,31.72734,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.3381,200.5539,0,22.28397,-22.28397,271.9132,64.74111,0.1094603,23.28675,0,0,200.5539
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,30.543,30.543,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.0981,178.27,0,14.09997,-14.09997,257.0505,61.20238,0.1094603,14.73447,0,0,178.27
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.34255,29.34255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7647,164.17,0,0,0,257.0505,61.20238,0.1094603,0,0,0,164.17
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.7647,164.17,0,0,0,257.0505,61.20238,0.1094603,0,0,0,164.17
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.3042,27.3042,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.7647,164.17,0,21.64141,-21.64141,234.2385,55.77095,0.1094603,22.61527,0,0,164.17
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.28905,26.28905,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.8107,142.5286,0,10.89215,-10.89215,222.7572,53.03731,0.1094603,11.3823,0,0,142.5286
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,25.53978,25.53978,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.9131,131.6364,0,27.17677,-27.17677,194.1103,46.21665,0.1094603,28.39972,0,0,131.6364
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,24.81468,24.81468,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.1095,104.4597,0,28.57011,-28.57011,163.9948,39.0463,0.1094603,29.85577,0,0,104.4597
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.13451,29.20904,24.04123,29.34464,29.34464,0,0,0,29.34464,65.20614,0,3.552714E-15,0,19.13451,30.8891,29.34464,0,0,269.8541,75.88955,0,11.75459,-11.75459,151.6044,36.0962,0.1094603,32.27911,15.30761,0,95.02406
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.75597,37.91446,25.7412,15.30768,15.30768,0,0,0,15.30768,279.3105,0,0,0,42.75597,16.11335,15.30768,0,0,282.9147,64.13496,26.64262,0,26.64262,176.8798,42.11414,0.1094315,16.83845,34.20478,0,106.8909
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.61772,47.35552,29.64065,40.36245,40.36245,0,-1,0,40.36245,145.2284,0,0,0,58.61772,42.48678,40.36245,0,0,256.2721,88.11332,16.13094,0,16.13094,192.1829,45.75774,0.1094141,44.39869,46.89418,0,146.731
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,61.09115,52.85653,33.71735,17.00272,17.00272,0,-1,0,17.00272,359.3022,0,0,0,61.09115,17.8976,17.00272,0,0,240.1412,102.6312,43.19355,0,43.19355,233.1599,55.51415,0.1093676,18.70299,48.87292,0,163.7223
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,59.30034,56.02011,37.04477,13.97635,13.97635,0,-1,0,13.97635,424.2906,0,0,0,59.30034,14.71195,13.97635,0,0,196.9476,141.5054,44.58839,0,44.58839,275.4602,65.58562,0.1093195,15.37399,47.44027,0,200.8057
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,68.29082,62.66274,39.79211,0,0,0,-1,0,0,0,0,0,0,68.29082,0,0,0,0,152.3592,181.6349,68.29082,0,68.29082,340.2465,81.01092,0.109246,0,54.63266,0,249.9257
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,69.35647,66.2097,42.39442,31.45563,31.45563,0,-1,0,31.45563,220.4899,0,0,0,69.35647,33.11119,31.45563,0,0,84.06842,243.0966,36.24528,0,36.24528,374.6318,89.19788,0.1092071,34.60119,55.48518,0,312.4531
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,52.00336,61.15108,43.91714,21.26849,21.26849,0,-1,0,21.26849,244.509,0,0,0,52.00336,22.38788,21.26849,0,0,47.82314,275.7174,29.61548,0,29.61548,402.7275,95.88732,0.1091752,23.39534,41.60269,0,327.7208
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,38.21017,56.71723,44.43277,64.17211,64.17211,0,-1,0,64.17211,59.54327,0,1.421085E-14,1.889319,38.21017,67.54959,64.17211,0,0,18.20766,302.3713,0,29.33941,-29.33941,371.8011,88.52389,0.1091752,70.58932,30.56814,0,340.5815
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.2038,52.49703,44.93229,48.73119,48.73119,0,-1,0,48.73119,49.66798,0,7.105427E-15,0,24.2038,51.29599,48.73119,0,0,50.80701,273.0319,0,27.09219,-27.09219,343.2434,81.72446,0.1091752,53.60431,19.36304,0,297.2357
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.39494,49.25538,43.93326,0,0,0,-1,0,0,0,0,0,0,17.39494,0,0,0,0,80.90944,245.9397,17.39494,0,17.39494,359.7457,85.65356,0.1091566,0,13.91595,0,263.3347
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,41.21815,41.21815,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,63.5145,261.5952,0,15.09204,-15.09204,343.8373,81.86586,0.1091566,15.77118,0,0,261.5952
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,38.65611,38.65611,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,80.28343,246.5031,0,12.62129,-12.62129,330.5333,78.69824,0.1091566,13.18924,0,0,246.5031
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,36.73056,36.73056,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,94.30708,233.8819,0,42.5038,-42.5038,285.7303,68.0309,0.1091566,44.41647,0,0,233.8819
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,34.94197,34.94197,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,141.5335,191.3781,0,13.41677,-13.41677,271.5878,64.66364,0.1091566,14.02053,0,0,191.3781
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.1292,33.1292,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,156.4411,177.9613,0,5.732197,-5.732197,265.5456,63.22501,0.1091566,5.990146,0,0,177.9613
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.59037,31.59037,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,162.8102,172.2291,0,13.99892,-13.99892,250.7894,59.71164,0.1091566,14.62887,0,0,172.2291
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,30.40604,30.40604,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,178.3645,158.2302,0,44.54292,-44.54292,203.837,48.53253,0.1091566,46.54736,0,0,158.2302
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.18142,29.18142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8566,113.6872,0,0,0,203.837,48.53253,0.1091566,0,0,0,113.6872
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.11793,28.11793,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,227.8566,113.6872,0,41.20953,-41.20953,160.3984,38.19001,0.1091566,43.06396,0,0,113.6872
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.14307,27.14307,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,273.645,72.47771,0,18.91996,-18.91996,140.455,33.4416,0.1091566,19.77136,0,0,72.47771
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.15209,26.15209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.6672,53.55775,0,0,0,140.455,33.4416,0.1091566,0,0,0,53.55775
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.40282,25.40282,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,294.6672,53.55775,0,36.86636,-36.86636,101.5944,24.1891,0.1091566,60.80034,0,81,53.55775
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,24.67771,24.67771,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,335.6298,16.69139,24.55594,0,24.55594,124.8903,29.73571,0.1092017,60.66681,0,81,16.69139
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.22127,30.21349,23.90427,0,0,72.31579,0,20.56389,0,0,0,0,0,23.22127,0,0,72.31579,68.7,311.0739,38.79174,91.92127,0,91.92127,212.0944,50.49857,0.1092468,0,18.57702,81,62.01301
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.00824,39.68783,25.58006,56.05951,56.05951,81,0,22.761,56.05951,87.42181,0,0,0,49.00824,0,0,24.9405,23.69347,219.1526,121.5209,72.70171,0,72.70171,281.0653,66.92018,0.1093365,61.66545,39.20659,81,170.5291
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,66.31305,49.81914,29.45535,14.74161,14.74161,0,-1,0,14.74161,449.8359,0,0,0,66.31305,15.51748,14.74161,0,0,146.4509,186.9524,50.79556,0,50.79556,329.2542,78.39371,0.109282,16.21577,53.05044,0,253.2655
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,73.41224,57.19408,33.51593,11.02384,11.02384,0,-1,0,11.02384,665.9404,0,0,0,73.41224,11.60405,11.02384,0,0,95.65533,232.6684,61.80819,0,61.80819,387.8906,92.35472,0.1092158,12.12623,58.72979,0,306.0807
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,90.23769,68.26305,36.81918,23.10302,23.10302,0,-1,0,23.10302,390.5882,32.07157,0,0,90.23769,24.31897,23.10302,0,0,33.84715,288.2958,33.84715,0,33.84715,420.0009,100,0.1091795,25.41332,72.19015,0,378.5335
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,88.4732,71.01738,39.56652,48.91007,48.91007,0,-1,0,48.91007,180.8895,36.98891,0,0,88.4732,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1091795,53.80107,70.77856,0,407.2314
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,71.47358,66.84694,42.19301,0,0,0,-1,0,0,0,71.47358,0,0,71.47358,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091795,0,57.17886,0,390.2318
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,65.21161,66.10763,43.73184,51.36828,51.36828,0,-1,0,51.36828,126.9492,11.13974,0,0,65.21161,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1091795,56.5051,52.16929,0,383.9698
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,65.19839,66.69663,44.23136,20.88929,20.88929,0,-1,0,20.88929,312.1139,43.20966,0,0,65.19839,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1091795,22.97822,52.15871,0,383.9566
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.51265,56.14426,44.77116,29.04207,29.04207,0,-1,0,29.04207,122.28,4.942054,0,0,35.51265,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1091795,31.94628,28.41012,0,354.2709
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.48961,47.55965,43.78018,38.328,38.328,0,-1,0,38.328,32.58612,0,0,0,12.48961,40.34527,38.328,0,0,0,318.7582,0,27.85566,-27.85566,390.6384,93.00896,0.1091795,42.1608,9.991689,0,331.2478
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.08118,41.08118,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.95073,290.9026,0,37.30919,-37.30919,351.3111,83.64532,0.1091795,38.9881,0,0,290.9026
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,38.51915,38.51915,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.40538,253.5934,0,1.252224,-1.252224,349.9911,83.33105,0.1091795,1.308574,0,0,253.5934
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,36.61776,36.61776,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.79675,252.3412,0,51.89619,-51.89619,295.2877,70.30646,0.1091795,54.23153,0,0,252.3412
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,34.805,34.805,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.4592,200.445,0,36.70279,-36.70279,256.5996,61.09501,0.1091795,38.35442,0,0,200.445
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.01641,33.01641,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.2401,163.7422,0,14.96485,-14.96485,240.8252,57.33923,0.1091795,15.63827,0,0,163.7422
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,31.45341,31.45341,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.8677,148.7773,0,39.51758,-39.51758,199.17,47.42134,0.1091795,41.29588,0,0,148.7773
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.29324,30.29324,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.7761,109.2597,0,34.41938,-34.41938,162.8888,38.78298,0.1091795,35.96825,0,0,109.2597
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.06862,29.06862,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.0198,74.84036,0,31.22989,-31.22989,129.9696,30.94509,0.1091795,32.63523,0,0,74.84036
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.00514,28.00514,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.7197,43.61047,0,15.55491,-15.55491,113.5733,27.04121,0.1091795,16.25488,0,0,43.61047
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.03027,27.03027,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.067783,0,26.52686,25.20051,0,0,323.003,28.05556,0,26.52686,-26.52686,85.61156,20.38367,0.1091795,27.72057,0,0,28.05556
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.0393,26.0393,25.08834,1.452268,0,-1,0,1.452268,0,0,23.63607,26.1449,0,1.528703,1.452268,0,0,352.4772,1.528703,0,1.528703,-1.528703,84.00017,20,0.1091795,27.59717,0,0,1.528703
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.29002,25.29002,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1092772,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,24.56492,24.56492,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.109347,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.20854,30.6589,23.79148,30.00925,30.00925,81,0,22.761,30.00925,84.00255,0,0,0,25.20854,0,0,50.99075,48.44121,220.3382,120.4538,73.64975,0,73.64975,280.8399,66.86651,0.1094353,33.01017,20.16683,81,145.6623
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.26991,40.8936,25.4431,37.53217,37.53217,81,0,22.761,37.53217,141.9313,0,0,0,53.26991,0,0,43.46783,41.29444,146.6885,186.7386,94.56435,0,94.56435,370.5515,88.22638,0.1095011,41.28539,42.61593,81,240.0085
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.81578,50.5337,29.30227,20.32541,20.32541,0,-1,0,20.32541,338.5702,0,0,0,68.81578,21.39517,20.32541,0,0,52.12415,271.8465,47.42061,0,47.42061,415.5387,98.93758,0.1094503,22.35795,55.05262,0,340.6623
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,86.79325,62.30019,33.30645,1.237003,1.237003,0,-1,0,1.237003,7016.416,80.78761,0,0,86.79325,1.302108,1.237003,0,0,4.703538,314.5251,4.703538,0,4.703538,420.0009,100,0.1094453,1.360703,69.4346,0,401.3183
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,86.11992,66.15311,36.59359,34.0237,34.0237,0,-1,0,34.0237,253.1175,50.3055,0,0,86.11992,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1094453,37.42606,68.89594,0,404.8781
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,85.74201,69.50304,39.35704,0,0,0,-1,0,0,0,85.74201,0,0,85.74201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094453,0,68.59361,0,404.5002
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,86.05557,73.0415,41.99159,19.4029,19.4029,0,-1,0,19.4029,443.5191,65.63147,0,0,86.05557,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1094453,21.34319,68.84446,0,404.8138
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,74.53457,69.79071,43.53042,10.28148,10.28148,0,-1,0,10.28148,724.9402,63.71196,0,0,74.53457,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1094453,11.30963,59.62766,0,393.2928
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,61.14527,64.86714,44.07022,0,0,0,-1,0,0,0,61.14527,0,0,61.14527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094453,0,48.91621,0,379.9035
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,41.63269,58.10542,44.59391,63.20641,63.20641,0,-1,0,63.20641,65.86781,0,7.105427E-15,0.8270552,41.63269,66.53307,63.20641,0,0,0,318.7582,0,24.90038,-24.90038,393.7535,93.75066,0.1094453,69.52705,33.30615,0,360.3909
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.04107,49.77146,43.61905,28.3187,28.3187,0,-1,0,28.3187,70.76973,0,0,0,20.04107,29.80915,28.3187,0,0,27.66709,293.8578,0,9.768089,-9.768089,383.4571,91.29912,0.1094453,31.15057,16.03285,0,313.8989
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,40.94422,40.94422,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,38.52052,284.0898,0,10.93061,-10.93061,371.9352,88.55582,0.1094453,11.42249,0,0,284.0898
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,38.40635,38.40635,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,50.66565,273.1591,0,33.85717,-33.85717,336.2466,80.05855,0.1094453,35.38074,0,0,273.1591
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,36.50497,36.50497,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,88.28474,239.302,0,34.76265,-34.76265,299.6035,71.33403,0.1094453,36.32697,0,0,239.302
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,34.71638,34.71638,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,126.9099,204.5393,0,29.66698,-29.66698,268.3318,63.88839,0.1094453,31.002,0,0,204.5393
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,32.90362,32.90362,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,159.8732,174.8723,0,20.90902,-20.90902,246.2917,58.64077,0.1094453,21.84993,0,0,174.8723
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,31.36478,31.36478,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,183.1055,153.9633,0,52.02001,-52.02001,191.4578,45.58511,0.1094453,54.36091,0,0,153.9633
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.18045,30.18045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9055,101.9433,0,0,0,191.4578,45.58511,0.1094453,0,0,0,101.9433
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9055,101.9433,0,0,0,191.4578,45.58511,0.1094453,0,0,0,101.9433
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,27.91651,27.91651,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,240.9055,101.9433,0,51.65182,-51.65182,137.012,32.62185,0.1094453,53.97615,0,0,101.9433
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,26.94165,26.94165,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,298.2964,50.29147,0,30.08649,-30.08649,105.2981,25.07092,0.1094453,31.44038,0,0,50.29147
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,25.94262,25.94262,23.46321,19.19474,0,-1,0,19.19474,0,0,4.268476,6.614797,0,20.20498,19.19474,0,0,331.7258,20.20498,0,20.20498,-20.20498,84.00017,20,0.1094453,25.80953,0,0,20.20498
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.17723,25.17723,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1095354,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.47629,24.47629,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1096258,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.65305,30.40891,23.70285,14.67104,14.67104,81,0,22.761,14.67104,168.0389,0,0,0,24.65305,0,0,66.32896,63.01251,235.9644,106.3903,87.66557,0,87.66557,279.3122,66.50278,0.1096986,16.13814,19.72244,81,131.0433
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,50.0889,39.78177,25.35448,3.871535,3.871535,76.18732,0,21.54339,3.871535,1293.774,0,0,0,50.0889,0,0,72.31579,68.7,148.2988,185.2893,118.7889,0,118.7889,392.0053,93.3344,0.1097249,4.258688,40.07112,81,235.3782
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,70.55738,51.00095,29.1653,41.94903,41.94903,0,-1,0,41.94903,168.1979,0,0,0,70.55738,44.15688,41.94903,0,0,29.50991,292.1993,26.40051,0,26.40051,417.051,99.29766,0.1096967,46.14394,56.4459,0,362.7567
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,84.47604,61.11824,33.1292,21.45343,21.45343,0,-1,0,21.45343,393.7648,58.78408,0,0,84.47604,22.58255,21.45343,0,0,3.109404,315.9597,3.109404,0,3.109404,420.0009,100,0.1096933,23.59877,67.58083,0,400.4358
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,93.54118,69.21076,36.39217,27.14384,27.14384,0,-1,0,27.14384,344.6129,64.96871,0,0,93.54118,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,29.85822,74.83294,0,412.2994
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,91.67857,71.97555,39.15563,3.271698,3.271698,0,-1,0,3.271698,2802.171,88.23467,0,0,91.67857,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,3.598868,73.34285,0,410.4368
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,88.23626,73.79769,41.78212,11.30698,11.30698,0,-1,0,11.30698,780.3696,76.33418,0,0,88.23626,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,12.43768,70.58901,0,406.9945
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,81.3919,72.62136,43.34512,17.10085,17.10085,0,-1,0,17.10085,475.9524,63.39101,0,0,81.3919,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,18.81093,65.11352,0,400.1501
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,61.31208,64.69751,43.8688,57.57943,57.57943,0,-1,0,57.57943,106.4826,0.7021548,0,0,61.31208,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,63.33737,49.04966,0,380.0703
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.69822,57.93362,44.41666,20.32166,20.32166,0,-1,0,20.32166,205.191,20.307,0,0,41.69822,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,22.35383,33.35858,0,360.4565
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.07359,49.61397,43.45791,20.40162,20.40162,0,-1,0,20.40162,98.3921,0,0,0,20.07359,21.47539,20.40162,0,0,0,318.7582,0,1.401808,-1.401808,418.5232,99.64819,0.1096933,22.44179,16.05887,0,338.8318
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,40.79114,40.79114,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.557564,317.3564,0,2.967113,-2.967113,415.3956,98.90351,0.1096933,3.100634,0,0,317.3564
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,38.26939,38.26939,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.854357,314.3893,0,24.40191,-24.40191,389.6737,92.77927,0.1096933,25.49999,0,0,314.3893
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,36.368,36.368,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.96758,289.9874,0,30.52439,-30.52439,357.4982,85.11845,0.1096933,31.89799,0,0,289.9874
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,34.57941,34.57941,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.88357,259.463,0,3.000107,-3.000107,354.3358,84.3655,0.1096933,3.135112,0,0,259.463
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,32.79082,32.79082,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.21703,256.4629,0,45.79947,-45.79947,306.0589,72.87103,0.1096933,47.86044,0,0,256.4629
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.22782,31.22782,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.1053,210.6634,0,33.9761,-33.9761,270.245,64.34391,0.1096933,35.50502,0,0,210.6634
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.06766,30.06766,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.8565,176.6873,0,46.83183,-46.83183,220.8799,52.59035,0.1096933,48.93926,0,0,176.6873
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,28.89137,28.89137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8919,129.8555,0,0,0,220.8799,52.59035,0.1096933,0,0,0,129.8555
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,27.85206,27.85206,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.8919,129.8555,0,33.26161,-33.26161,185.8191,44.24255,0.1096933,34.75838,0,0,129.8555
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,26.8772,26.8772,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.8492,96.5939,0,3.265561,-3.265561,182.3769,43.42298,0.1096933,3.412511,0,0,96.5939
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,25.87816,25.87816,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.4776,93.32834,0,4.356942,-4.356942,177.7843,42.3295,0.1096933,4.553004,0,0,93.32834
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.10472,25.10472,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.3187,88.9714,0,10.81711,-10.81711,166.382,39.61469,0.1096933,11.30388,0,0,88.9714
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.37962,24.37962,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.3377,78.15429,0,19.51299,-19.51299,145.8135,34.71743,0.1096933,20.39108,0,0,78.15429
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.12576,30.73476,23.61423,49.89922,49.89922,0,0,0,49.89922,52.35706,0,0,0,26.12576,52.52549,49.89922,0,0,289.0188,58.64129,0,26.39973,-26.39973,117.9858,28.09179,0.1096933,54.88914,20.90061,0,84.76706
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.06818,37.49639,25.26585,25.79908,25.79908,0,0,0,25.79908,166.9369,0,0,0,43.06818,27.15693,25.79908,0,0,318.3518,32.24156,15.91125,0,15.91125,133.0805,31.68577,0.1096764,28.37899,34.45454,0,75.30974
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,70.59514,50.8829,29.05251,0,0,0,-1,0,0,0,0,0,0,70.59514,0,0,0,0,302.4406,46.56169,70.59514,0,70.59514,200.0529,47.63155,0.109601,0,56.47611,0,117.1568
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,82.62504,60.16408,32.96807,54.1437,54.1437,0,-1,0,54.1437,152.6032,0,0,0,82.62504,56.99336,54.1437,0,0,231.8455,110.0973,25.63167,0,25.63167,224.3693,53.42115,0.1095737,59.55806,66.10003,0,192.7224
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,80.03688,63.12149,36.23104,0,0,0,-1,0,0,0,0,0,0,80.03688,0,0,0,0,206.2138,133.1658,80.03688,0,80.03688,300.2989,71.4996,0.1094885,0,64.02951,0,213.2027
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,79.38069,66.26197,38.99449,42.63691,42.63691,0,-1,0,42.63691,186.1783,0,0,0,79.38069,44.88096,42.63691,0,0,126.1769,205.199,34.49973,0,34.49973,333.0282,79.29228,0.1094518,46.9006,63.50455,0,284.5797
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,58.53029,61.00662,41.62904,0,0,0,-1,0,0,0,0,0,0,58.53029,0,0,0,0,91.67717,236.2488,58.53029,0,58.53029,388.555,92.5129,0.1093896,0,46.82423,0,294.7791
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,63.41109,64.74032,43.19204,45.6316,45.6316,0,-1,0,45.6316,138.9631,0,0,0,63.41109,48.03326,45.6316,0,0,33.14688,288.926,15.37783,0,15.37783,403.1436,95.98639,0.1093733,50.19476,50.72887,0,352.3371
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,48.05185,59.47316,43.73184,3.843473,3.843473,0,-1,0,3.843473,1250.219,26.23704,0,0,48.05185,4.045761,3.843473,0,0,17.76905,302.7661,17.76905,0,17.76905,420.0009,100,0.1093544,4.22782,38.44148,0,350.8179
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,39.45333,57.00463,44.29581,0,0,0,-1,0,0,0,39.45333,0,0,39.45333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093544,0,31.56266,0,358.2115
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.66398,48.0769,43.32095,0,0,0,-1,0,0,0,15.66398,0,0,15.66398,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093544,0,12.53118,0,334.4222
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,40.67029,40.67029,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1093544,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.15659,38.15659,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1093544,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,36.27938,36.27938,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1093544,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,34.49079,34.49079,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1093544,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,32.69415,32.69415,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1093544,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.13114,31.13114,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1093544,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,29.95486,29.95486,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1093544,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,28.75441,28.75441,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1093544,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,27.73926,27.73926,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1093544,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,26.7644,26.7644,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1093544,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,25.76537,25.76537,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1093544,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,24.99192,24.99192,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1093544,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.29099,24.29099,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1093544,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.16372,26.75534,23.51755,21.35045,21.35045,81,0,22.761,21.35045,56.97171,0,0,0,12.16372,0,0,59.64955,56.66707,338.7447,13.88801,68.83079,0,68.83079,163.938,39.03279,0.109447,23.4855,9.730975,81,26.05173
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.34723,32.38118,25.12889,0,0,72.31579,0,20.56389,0,0,0,0,0,26.34723,0,0,72.31579,68.7,269.9139,75.83572,95.04723,0,95.04723,254.1077,60.50172,0.1094881,0,21.07778,81,102.1829
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.71528,41.62931,28.89137,24.5208,24.5208,0,-1,0,24.5208,178.2784,0,0,0,43.71528,25.81137,24.5208,0,0,174.8667,161.3782,17.90391,0,17.90391,271.0929,64.5458,0.1094691,26.97288,34.97223,0,205.0935
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.60903,46.49841,32.79082,29.91225,29.91225,0,-1,0,29.91225,152.4761,0,0,0,45.60903,31.48658,29.91225,0,0,156.9628,177.4917,14.12245,0,14.12245,284.4906,67.73573,0.1094541,32.90347,36.48722,0,223.1008
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,57.18252,54.09219,36.02962,45.62938,45.62938,0,-1,0,45.62938,125.3195,0,0,0,57.18252,48.03093,45.62938,0,0,142.8403,190.202,9.151591,0,9.151591,293.1726,69.80286,0.1094444,50.19232,45.74602,0,247.3845
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,59.49368,58.10057,38.79308,57.62046,57.62046,0,-1,0,57.62046,103.251,0,0,0,59.49368,60.65311,57.62046,0,0,133.6887,198.4384,0,1.159429,-1.159429,291.9504,69.51187,0.1094444,63.3825,47.59494,0,257.9321
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,66.24728,63.80866,41.44373,54.49586,54.49586,0,-1,0,54.49586,121.5639,0,0,0,66.24728,57.36407,54.49586,0,0,134.977,197.2789,8.883211,0,8.883211,300.3778,71.51838,0.109435,59.94545,52.99783,0,263.5262
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,46.72615,58.15192,42.98257,54.59734,54.59734,0,-1,0,54.59734,85.58321,0,0,0,46.72615,57.47088,54.59734,0,0,126.0938,205.2738,0,10.74473,-10.74473,289.0518,68.82173,0.109435,60.05707,37.38092,0,252
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.61304,52.16598,43.55459,0,0,0,-1,0,0,0,0,0,0,27.61304,0,0,0,0,138.0323,194.5291,27.61304,0,27.61304,315.2479,75.05887,0.1094057,0,22.09043,0,222.1422
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.58438,48.56065,44.11856,34.06293,34.06293,0,-1,0,34.06293,42.81598,0,7.105427E-15,0,14.58438,35.85572,34.06293,0,0,110.4193,219.3808,0,21.27134,-21.27134,292.8259,69.72031,0.1094057,37.46923,11.6675,0,233.9652
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.19821,46.84211,43.16787,39.02394,39.02394,0,-1,0,39.02394,31.25828,0,7.105427E-15,0,12.19821,41.07784,39.02394,0,0,134.0541,198.1095,0,28.87962,-28.87962,262.3841,62.47229,0.1094057,42.92634,9.758572,0,210.3077
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,40.54138,40.54138,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,166.1426,169.2299,0,47.03431,-47.03431,212.8056,50.6679,0.1094057,49.15086,0,0,169.2299
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.01963,38.01963,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,218.403,122.1956,0,39.44218,-39.44218,171.2299,40.76894,0.1094057,41.21708,0,0,122.1956
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.14241,36.14241,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,262.2276,82.75339,0,43.97982,-43.97982,124.8711,29.73116,0.1094057,45.95891,0,0,82.75339
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,34.37799,34.37799,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,311.0941,38.77357,0,4.933872,-4.933872,119.6703,28.49288,0.1094057,5.155896,0,0,38.77357
