Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,80.74766,69.98064,41.49207,3.350317,3.350317,0,-1,0,3.350317,2410.149,77.22101,0,0,80.74766,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1095733,3.685349,64.59813,0,399.5059
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,61.52345,62.76339,42.14467,25.41243,25.41243,0,-1,0,25.41243,242.0999,34.77353,0,0,61.52345,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1095733,27.95367,49.21876,0,380.2817
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,46.6526,57.92768,42.80532,47.73106,47.73106,0,-1,0,47.73106,97.74055,0,0,0,46.6526,50.24322,47.73106,0,0,0,318.7582,0,3.590616,-3.590616,416.216,99.09885,0.1095733,52.50417,37.32208,0,365.4108
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.70683,48.57966,41.96742,0,0,0,-1,0,0,0,17.71725,0,0,21.70683,0,0,0,0,3.989574,315.1676,3.989574,0,3.989574,420.0009,100,0.1095691,0,17.36546,0,336.8745
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,39.46984,39.46984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095691,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.06894,37.06894,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1095691,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.23201,35.23201,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1095691,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,33.46759,33.46759,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1095691,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,31.65483,31.65483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1095691,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.09182,30.09182,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1095691,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.89137,28.89137,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1095691,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.66675,27.66675,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1095691,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.64355,26.64355,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1095691,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.71703,25.71703,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1095691,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.79051,24.79051,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1095691,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.97678,23.97678,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1096704,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.25167,23.25167,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.109761,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.47047,27.95791,22.47017,16.25746,16.25746,81,0,22.761,16.25746,125.9143,0,0,0,20.47047,0,0,64.74254,61.50541,234.7226,107.5079,81.97588,0,81.97588,275.0926,65.49811,0.1098371,17.88321,16.37638,81,127.9784
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.24734,36.71624,23.92844,19.81632,19.81632,81,0,22.761,19.81632,228.3337,0,0,0,45.24734,0,0,61.18368,58.1245,152.7467,181.2862,103.3718,0,103.3718,373.1597,88.84738,0.109891,21.79795,36.19787,81,226.5335
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,57.32766,44.47299,27.46534,2.129127,2.129127,0,-1,0,2.129127,2692.543,5.711613,0,0,57.32766,2.241186,2.129127,0,0,49.37486,274.3209,49.37486,0,49.37486,420.0009,100,0.1098399,2.34204,45.86212,0,331.6485
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,78.22115,56.1895,31.13114,19.76524,19.76524,0,-1,0,19.76524,395.751,57.41563,0,0,78.22115,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1098399,21.74177,62.57692,0,396.9794
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,83.6907,62.11374,34.19269,65.12625,65.12625,0,-1,0,65.12625,128.5053,15.13675,0,2.938876,83.6907,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1098399,71.63888,66.95256,0,402.4489
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,90.98051,68.83907,37.00448,8.972651,8.972651,0,-1,0,8.972651,1013.976,81.53562,0,0,90.98051,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1098399,9.869915,72.78442,0,409.7387
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,80.64777,67.68024,39.69543,40.90253,40.90253,0,-1,0,40.90253,197.1706,37.59248,0,0,80.64777,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1098399,44.99279,64.51822,0,399.406
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,81.09279,69.96145,41.35511,43.76157,43.76157,0,-1,0,43.76157,185.3059,35.02798,0,0,81.09279,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1098399,48.13773,64.87423,0,399.851
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,68.16401,65.28455,42.03188,67.31155,67.31155,0,-1,0,67.31155,101.2664,0,1.421085E-14,5.342711,68.16401,70.85427,67.31155,0,0,0,318.7582,0,2.690264,-2.690264,417.165,99.32481,0.1098399,74.04271,54.5312,0,386.9222
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,47.28221,58.05661,42.71669,0,0,0,-1,0,0,0,44.29303,0,0,47.28221,0,0,0,0,2.989182,316.068,2.989182,0,2.989182,420.0009,100,0.1098368,0,37.82576,0,363.3502
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,25.04794,49.54905,41.87074,0,0,0,-1,0,0,0,25.04794,0,0,25.04794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098368,0,20.03835,0,343.8062
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,39.38121,39.38121,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1098368,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.98032,36.98032,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1098368,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.16755,35.16755,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1098368,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,33.37896,33.37896,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1098368,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,31.5662,31.5662,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1098368,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.0032,30.0032,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1098368,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.80275,28.80275,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1098368,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.6023,27.6023,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1098368,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.5791,26.5791,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1098368,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.65257,25.65257,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1098368,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.718,24.718,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1098368,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.90427,23.90427,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1098368,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.17111,23.17111,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1098368,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.87448,27.9866,22.38961,35.80991,35.80991,0,0,0,35.80991,58.29247,0,0,0,20.87448,37.69464,35.80991,0,0,305.9918,43.36562,0,16.82016,-16.82016,111.9815,26.66222,0.1098368,39.3909,16.69958,0,64.2401
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.47292,38.86814,23.83982,36.08383,36.08383,81,0,22.761,36.08383,145.4195,0,0,0,52.47292,0,0,44.91617,42.67036,324.6808,26.54546,95.14328,0,95.14328,202.2424,48.15285,0.1098991,39.69221,41.97834,81,79.01838
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,74.2256,50.22251,27.36866,26.32576,26.32576,0,-1,0,26.32576,281.9505,0,0,0,74.2256,27.71132,26.32576,0,0,229.5376,112.1744,46.51427,0,46.51427,246.3697,58.65934,0.1098511,28.95833,59.38048,0,186.4
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,82.05928,57.51991,30.99418,21.10847,21.10847,0,-1,0,21.10847,388.7505,0,0,0,82.05928,22.21944,21.10847,0,0,183.0233,154.0373,59.83984,0,59.83984,303.1388,72.17575,0.1097894,23.21932,65.64742,0,236.0965
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,83.35921,61.80693,34.05573,2.049187,2.049187,0,-1,0,2.049187,4067.917,0,0,0,83.35921,2.157039,2.049187,0,0,123.1834,207.8931,81.20216,0,81.20216,380.1739,90.51741,0.1097057,2.254105,66.68736,0,291.2523
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,89.00095,67.771,36.86752,41.20971,41.20971,0,-1,0,41.20971,215.9709,3.641029,0,0,89.00095,43.37864,41.20971,0,0,41.98129,280.9751,41.98129,0,41.98129,420.0009,100,0.1096625,45.33067,71.20076,0,369.976
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,85.91524,69.87003,39.58263,62.28989,62.28989,0,-1,0,62.28989,137.9281,20.34693,0,0,85.91524,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1096625,68.51888,68.73219,0,404.6735
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,76.51039,67.81763,41.24231,40.86102,40.86102,0,-1,0,40.86102,187.2454,33.49879,0,0,76.51039,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1096625,44.94712,61.20831,0,395.2686
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,69.39227,65.65254,41.91908,52.02729,52.02729,0,-1,0,52.02729,133.3767,14.6267,0,0,69.39227,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1096625,57.23003,55.51382,0,388.1505
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,48.02594,58.20037,42.6039,0,0,0,-1,0,0,0,48.02594,0,0,48.02594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096625,0,38.42076,0,366.7842
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.15733,48.84855,41.78212,11.83819,11.83819,0,-1,0,11.83819,195.6155,10.69608,0,0,23.15733,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1096625,13.02201,18.52586,0,341.9156
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,39.31676,39.31676,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1096625,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.93198,36.93198,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1096625,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.11921,35.11921,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1096625,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,33.33062,33.33062,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1096625,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,31.51786,31.51786,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1096625,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.95486,29.95486,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1096625,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.75441,28.75441,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1096625,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,27.52979,27.52979,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1096625,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,26.51464,26.51464,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1096625,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.60423,25.60423,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1096625,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.65354,24.65354,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1096625,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.86398,23.86398,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1097538,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.0986,23.0986,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1098482,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.75505,29.26732,22.30904,33.37309,33.37309,81,0,22.761,33.37309,77.17312,0,0,0,25.75505,0,0,47.62691,45.24557,247.7613,95.77302,71.00062,0,71.00062,252.3109,60.0739,0.1099351,36.7104,20.60404,81,121.5281
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.34135,37.46882,23.74314,60.93748,60.93748,81,0,22.761,60.93748,79.32941,0,0,0,48.34135,0,0,20.06251,19.05939,176.7607,159.6736,67.40074,0,67.40074,316.2528,75.29815,0.1100256,67.03123,38.67308,81,208.0149
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,52.01211,42.49414,27.25586,57.23744,57.23744,0,-1,0,57.23744,90.87078,0,7.105427E-15,0,52.01211,60.24994,57.23744,0,0,109.36,220.3342,0,8.237827,-8.237827,307.5694,73.23067,0.1100256,62.96119,41.60969,0,272.3463
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,64.01567,50.64648,30.88138,48.06559,48.06559,0,-1,0,48.06559,133.184,0,0,0,64.01567,50.59536,48.06559,0,0,118.5131,212.0964,13.42031,0,13.42031,320.3011,76.262,0.1100118,52.87215,51.21254,0,276.1121
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,60.96556,53.06984,33.94293,62.04322,62.04322,0,-1,0,62.04322,98.26305,0,0,0,60.96556,65.30865,62.04322,0,0,105.0928,224.1747,0,4.34309,-4.34309,315.723,75.172,0.1100118,68.24754,48.77245,0,285.1403
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,73.41023,61.06911,36.75473,17.50767,17.50767,0,-1,0,17.50767,419.3034,0,0,0,73.41023,18.42912,17.50767,0,0,109.9185,219.8316,54.98111,0,54.98111,367.8827,87.59094,0.1099552,19.25843,58.72818,0,293.2418
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,60.2933,59.18193,39.46984,31.77728,31.77728,0,-1,0,31.77728,189.7371,0,0,0,60.2933,33.44976,31.77728,0,0,54.93736,269.3146,26.84353,0,26.84353,393.3487,93.65427,0.1099276,34.95501,48.23464,0,329.6079
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,63.42003,62.33683,41.14564,38.09088,38.09088,0,-1,0,38.09088,166.4966,0,0,0,63.42003,40.09566,38.09088,0,0,28.09383,293.4738,23.32437,0,23.32437,415.4761,98.92269,0.1099036,41.89997,50.73602,0,356.8938
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,65.70758,64.05097,41.83046,27.2742,27.2742,0,-1,0,27.2742,240.9147,32.22843,0,0,65.70758,28.70969,27.2742,0,0,4.76946,314.4657,4.76946,0,4.76946,420.0009,100,0.1098987,30.00162,52.56606,0,380.1733
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,46.3999,57.53136,42.53139,54.61428,54.61428,0,-1,0,54.61428,84.95927,0,0,0,46.3999,57.48872,54.61428,0,0,0,318.7582,0,11.08882,-11.08882,408.3122,97.217,0.1098987,60.07571,37.11992,0,365.1581
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.88386,48.05771,41.71766,37.04781,37.04781,0,-1,0,37.04781,56.37003,0,7.105427E-15,0,20.88386,38.9977,37.04781,0,0,12.32091,307.6694,0,18.11383,-18.11383,389.2185,92.6709,0.1098987,40.75259,16.70709,0,328.5533
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,39.26842,39.26842,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,32.44739,289.5556,0,29.23387,-29.23387,358.4033,85.33395,0.1098987,30.5494,0,0,289.5556
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.91586,36.91586,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,64.92947,260.3217,0,72.31579,-72.31579,282.1758,67.18458,0.1098987,81.42539,0,0,260.3217
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.07893,35.07893,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,145.2803,188.0059,0,43.3287,-43.3287,236.5033,56.31021,0.1098987,45.27849,0,0,188.0059
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.30645,33.30645,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,193.4233,144.6772,0,56.50158,-56.50158,176.9454,42.12978,0.1098987,59.04415,0,0,144.6772
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,31.47758,31.47758,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,256.2029,88.17564,0,14.99714,-14.99714,161.1371,38.36589,0.1098987,15.67202,0,0,88.17564
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.91458,29.91458,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,272.8664,73.17849,0,10.93135,-10.93135,149.6144,35.62241,0.1098987,11.42326,0,0,73.17849
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.68995,28.68995,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,285.0123,62.24714,0,4.605913,-4.605913,144.7594,34.46645,0.1098987,4.813179,0,0,62.24714
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,27.46534,27.46534,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,290.13,57.64123,0,30.86093,-30.86093,112.2291,26.72116,0.1098987,32.24967,0,0,57.64123
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,26.4663,26.4663,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,324.4199,26.7803,0,13.96885,-13.96885,97.50462,23.21534,0.1098987,14.59745,0,0,26.7803
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.53978,25.53978,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,339.9409,12.81145,0,2.308809,-2.308809,95.07092,22.63589,0.1098987,2.412705,0,0,12.81145
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.6052,24.6052,35.55212,9.97751,0,-1,0,9.97751,0,0,25.57461,29.12982,0,10.50264,9.97751,0,0,342.5062,10.50264,0,10.50264,-10.50264,84.00017,20,0.1098987,39.10733,0,0,10.50264
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.79148,23.79148,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1099979,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.03414,23.03414,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.110082,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.614585,24.76611,22.23653,20.9421,20.9421,81,0,22.761,20.9421,45.91032,0,0,0,9.614585,0,0,60.0579,57.055,226.664,114.7606,66.66959,0,66.66959,268.2168,63.86102,0.1101729,23.03631,7.691669,81,124.3752
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.17348,29.09937,23.65451,10.90026,10.90026,81,0,22.761,10.90026,185.0734,0,0,0,20.17348,0,0,70.09974,66.59476,159.9944,174.7633,86.76823,0,86.76823,350.5324,83.45992,0.110243,11.99028,16.13878,81,194.9367
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.74614,41.02721,27.16724,28.60229,28.60229,0,-1,0,28.60229,166.9312,0,0,0,47.74614,30.10767,28.60229,0,0,73.22618,252.8547,17.63847,0,17.63847,367.2657,87.44404,0.1102249,31.46252,38.19691,0,300.6008
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,57.48555,48.26843,30.79276,37.12566,37.12566,0,-1,0,37.12566,154.8405,0,0,0,57.48555,39.07964,37.12566,0,0,55.58771,268.7293,18.40591,0,18.40591,384.7271,91.6015,0.1102059,40.83823,45.98845,0,326.2148
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,66.95858,55.15603,33.85431,0,0,0,-1,0,0,0,29.77678,0,0,66.95858,0,0,0,0,37.1818,285.2946,37.1818,0,37.1818,420.0009,100,0.1101678,0,53.56686,0,352.2532
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,78.40707,62.98358,36.6661,21.18383,21.18383,0,-1,0,21.18383,370.1269,56.1083,0,0,78.40707,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1101678,23.30222,62.72566,0,397.1653
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,66.89965,61.62468,39.38121,27.44417,27.44417,0,-1,0,27.44417,243.7663,38.01105,0,0,66.89965,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1101678,30.18859,53.51972,0,385.6579
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,51.29663,57.65378,41.05701,6.104506,6.104506,0,-1,0,6.104506,840.3076,44.87083,0,0,51.29663,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1101678,6.714957,41.0373,0,370.0549
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,59.03206,61.34788,41.75795,44.37342,44.37342,0,-1,0,44.37342,133.0347,12.3232,0,0,59.03206,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1101678,48.81076,47.22565,0,377.7903
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,29.37035,51.5917,42.46693,1.444929,1.444929,0,-1,0,1.444929,2032.649,27.84937,0,0,29.37035,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1101678,1.589422,23.49628,0,348.1286
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.41254,45.068,41.66932,5.2818,5.2818,0,-1,0,5.2818,216.0728,5.852746,0,0,11.41254,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1101678,5.80998,9.130029,0,330.1708
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,39.22008,39.22008,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1101678,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.89169,36.89169,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1101678,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.05476,35.05476,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1101678,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.26617,33.26617,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1101678,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,31.42924,31.42924,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1101678,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.84207,29.84207,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1101678,11.27703,0,0,168.4155
