Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,27.49434,27.49434,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,26.54626,26.54626,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,25.5814,25.5814,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,24.70883,24.70883,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,23.91177,23.91177,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.2047,24.97906,23.08115,17.45969,17.45969,0,0,0,17.45969,41.26476,0,3.552714E-15,0,7.2047,18.37863,17.45969,0,0,231.6447,110.278,0,11.17393,-11.17393,188.465,44.87252,0,19.20566,5.76376,0,117.4827
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.86024,28.78867,24.51586,17.89183,17.89183,0,0,0,17.89183,88.64513,0,0,0,15.86024,18.83351,17.89183,0,0,244.0602,99.10403,0,2.973269,-2.973269,185.3309,44.12631,0,19.68102,12.68819,0,114.9643
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.70416,36.56092,28.17394,37.14302,37.14302,0,-1,0,37.14302,79.97237,0,0,0,29.70416,39.09792,37.14302,0,0,247.3638,96.13076,0,9.393761,-9.393761,175.429,41.76872,0,40.85732,23.76333,0,125.8349
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.338532,33.96374,31.92431,11.18036,11.18036,0,-1,0,11.18036,65.63773,0,0,0,7.338532,11.7688,11.18036,0,0,257.8014,86.737,0,4.430265,-4.430265,170.7591,40.65684,0,12.29839,5.870826,0,94.07553
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.850514,36.76653,35.11255,44.99193,44.99193,0,-1,0,44.99193,13.00347,0,0,0,5.850514,47.35993,44.99193,0,0,262.7239,82.30673,0,41.50941,-41.50941,127.0043,30.23906,0,49.49112,4.680411,0,88.15725
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,30.03337,47.12899,38.06586,39.03371,39.03371,0,-1,0,39.03371,76.94213,0,0,0,30.03337,41.08812,39.03371,0,0,308.8455,40.79732,0,11.05475,-11.05475,115.3516,27.46461,0,42.93708,24.0267,0,70.83069
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.26949,48.91277,40.89332,29.63541,29.63541,0,-1,0,29.63541,88.64224,0,3.552714E-15,0,26.26949,31.19517,29.63541,0,0,321.1285,29.74257,0,4.925676,-4.925676,110.1595,26.22839,0,32.59895,21.01559,0,56.01206
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.30786,46.05243,42.66363,18.0029,18.0029,0,-1,0,18.0029,62.81131,0,0,0,11.30786,18.95042,18.0029,0,0,326.6015,24.81689,0,7.642564,-7.642564,102.1035,24.31031,0,19.80319,9.046287,0,36.12475
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.433557,45.33798,43.41874,0,0,0,-1,0,0,0,0,0,0,6.433557,0,0,0,0,335.0932,17.17433,6.433557,0,6.433557,108.2069,25.7635,0,0,5.146845,0,23.60789
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.50253,47.94141,44.14868,24.06969,24.06969,0,-1,0,24.06969,51.94306,0,0,2.284871,12.50253,25.33652,24.06969,0,0,328.6597,22.96453,0,12.83398,-12.83398,94.6787,22.5425,0,26.47666,10.00203,0,35.46707
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.673286,45.34243,43.35162,0,0,0,-1,0,0,0,0,0,0,6.673286,0,0,0,0,342.9196,10.13055,6.673286,0,6.673286,101.0095,24.04984,0,0,5.338629,0,16.80384
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,40.8262,40.8262,21.11393,15.32968,0,-1,0,15.32968,0,0,5.784242,7.895634,0,16.13651,15.32968,0,0,336.2463,16.13651,0,16.13651,-16.13651,84.00017,20,0,23.22532,0,0,16.13651
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,38.44341,38.44341,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,36.53047,36.53047,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,34.66787,34.66787,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,32.75493,32.75493,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,31.07691,31.07691,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,29.80162,29.80162,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,28.52632,28.52632,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,27.46917,27.46917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,26.52109,26.52109,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,25.55623,25.55623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,24.70883,24.70883,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2026983,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,23.89499,23.89499,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2074217,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.95334,25.9665,23.06437,11.413,11.413,81,0,22.761,11.413,95.97253,0,0,0,10.95334,0,0,69.58701,66.10765,216.7758,123.66,77.061,0,77.061,287.4557,68.4417,0.2122263,12.5543,8.762674,81,134.6133
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.31076,32.56781,24.49069,7.556548,7.556548,79.87234,0,22.4757,7.556548,387.8856,0,0,0,29.31076,0,0,72.31579,68.7,139.7148,193.0149,98.01077,0,98.01077,380.4369,90.58003,0.1998177,8.312203,23.44861,81,222.3257
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,51.06813,43.17501,28.14877,8.910165,8.910165,0,-1,0,8.910165,573.1446,0,0,0,51.06813,9.379121,8.910165,0,0,41.70404,281.2246,41.689,0,41.689,419.9866,99.9966,0.1771362,9.801181,40.8545,0,332.2927
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,76.78716,56.53955,31.88236,0,0,0,-1,0,0,0,76.77213,0,0,76.78716,0,0,0,0,0.01504122,318.7447,0.01504122,0,0.01504122,420.0009,100,0.1771289,0,61.42973,0,395.5319
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,91.37938,66.50581,35.06221,0,0,0,-1,0,0,0,91.37938,0,0,91.37938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1771289,0,73.1035,0,410.1376
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,93.92461,71.52968,38.01552,24.1902,24.1902,0,-1,0,24.1902,388.2755,68.46125,0,0,93.92461,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1771289,26.60922,75.13969,0,412.6828
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,85.93935,71.50151,40.84298,43.95524,43.95524,0,-1,0,43.95524,195.5156,39.67068,0,0,85.93935,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1771289,48.35076,68.75148,0,404.6976
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,84.09615,72.964,42.63846,42.47823,42.47823,0,-1,0,42.47823,197.9747,39.38222,0,0,84.09615,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1771289,46.72606,67.27692,0,402.8544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,63.04441,64.83096,43.39357,11.26202,11.26202,0,-1,0,11.26202,559.7964,51.18964,0,0,63.04441,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1771289,12.38823,50.43552,0,381.8026
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,26.10988,52.27182,44.12351,26.25131,26.25131,0,-1,0,26.25131,99.46123,0,3.552714E-15,0,26.10988,27.63296,26.25131,0,0,0,318.7582,0,1.523082,-1.523082,418.3954,99.61774,0.1771289,28.87644,20.8879,0,344.8681
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.80116,49.4163,43.35162,36.90159,36.90159,0,-1,0,36.90159,53.65937,0,0,0,19.80116,38.84378,36.90159,0,0,1.692313,317.2351,0,19.04262,-19.04262,398.3227,94.83855,0.1771289,40.59175,15.84093,0,337.0363
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,40.84298,40.84298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85078,298.1925,0,0,0,398.3227,94.83855,0.1771289,0,0,0,298.1925
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,38.44341,38.44341,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,22.85078,298.1925,0,8.707522,-8.707522,389.1442,92.65318,0.1771289,9.09936,0,0,298.1925
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,36.55564,36.55564,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,32.5258,289.485,0,22.92944,-22.92944,364.9744,86.89849,0.1771289,23.96127,0,0,289.485
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.00296,266.5556,0,0,0,364.9744,86.89849,0.1771289,0,0,0,266.5556
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,32.75493,32.75493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.00296,266.5556,0,0,0,364.9744,86.89849,0.1771289,0,0,0,266.5556
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,31.10208,31.10208,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,58.00296,266.5556,0,26.21345,-26.21345,337.343,80.3196,0.1771289,27.39306,0,0,266.5556
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,29.80162,29.80162,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,87.12901,240.3421,0,31.97428,-31.97428,303.6392,72.29489,0.1771289,33.41312,0,0,240.3421
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,28.52632,28.52632,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,122.656,208.3678,0,3.410285,-3.410285,300.0444,71.439,0.1771289,3.563748,0,0,208.3678
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,27.46917,27.46917,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,126.4452,204.9576,0,8.47915,-8.47915,291.1066,69.31095,0.1771289,8.860712,0,0,204.9576
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,26.52109,26.52109,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,135.8665,196.4784,0,46.16068,-46.16068,242.449,57.72583,0.1771289,48.23791,0,0,196.4784
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,25.5814,25.5814,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,187.1561,150.3177,0,31.98588,-31.98588,208.7329,49.6982,0.1771289,33.42524,0,0,150.3177
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,24.70883,24.70883,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,222.696,118.3318,0,48.45237,-48.45237,157.6596,37.53793,0.1771289,50.63272,0,0,118.3318
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.89499,23.89499,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,276.532,69.87948,0,18.76503,-18.76503,137.8795,32.82839,0.1771289,19.60945,0,0,69.87948
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.38936,29.37934,23.05598,0,0,0,0,0,0,0,0,0,0,23.38936,0,0,0,0,297.382,51.11445,23.38936,0,23.38936,160.0686,38.1115,0.1665243,0,18.71149,0,74.50381
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.37095,37.65529,24.47391,24.29147,24.29147,0,0,0,24.29147,190.894,0,0,0,46.37095,25.56996,24.29147,0,0,273.9926,72.16487,20.80099,0,20.80099,179.8022,42.80996,0.1581061,26.72061,37.09676,0,118.5358
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,64.65598,47.68862,28.10682,32.46776,32.46776,0,-1,0,32.46776,199.139,0,0,0,64.65598,34.17659,32.46776,0,0,253.1916,90.88577,30.47939,0,30.47939,208.7175,49.69453,0.1472022,35.71453,51.72478,0,155.5417
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,86.0331,60.14633,31.83202,21.77166,21.77166,0,-1,0,21.77166,395.161,0,0,0,86.0331,22.91753,21.77166,0,0,222.7122,118.3172,63.11557,0,63.11557,268.5941,63.95086,0.1288072,23.94882,68.82648,0,204.3503
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,97.08601,69.0073,34.99508,62.15334,62.15334,0,-1,0,62.15334,156.204,0,0,0,97.08601,65.42457,62.15334,0,0,159.5967,175.1212,31.66144,0,31.66144,298.6308,71.10243,0.1212089,68.36867,77.66881,0,272.2072
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,98.97583,73.90653,37.96518,13.31369,13.31369,0,-1,0,13.31369,743.4138,0,0,0,98.97583,14.01441,13.31369,0,0,127.9352,203.6165,84.96142,0,84.96142,379.2323,90.29323,0.1046443,14.64506,79.18066,0,302.5923
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,95.13856,75.88995,40.8262,21.86214,21.86214,0,-1,0,21.86214,435.175,29.15197,0,0,95.13856,23.01278,21.86214,0,0,42.97381,280.0818,42.97381,0,42.97381,420.0009,100,0.09787851,24.04835,76.11085,0,375.2203
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,85.41724,73.54885,42.61329,13.82816,13.82816,0,-1,0,13.82816,617.705,70.86128,0,0,85.41724,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09787851,15.21098,68.33379,0,404.1755
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,67.0203,66.41517,43.3684,38.28138,38.28138,0,-1,0,38.28138,175.0729,26.72412,0,0,67.0203,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09787851,42.10951,53.61624,0,385.7785
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,46.94127,59.53244,44.14868,32.43414,32.43414,0,-1,0,32.43414,144.728,12.80007,0,0,46.94127,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09787851,35.67756,37.55302,0,365.6995
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.56611,50.32092,43.3684,77.7363,68.7,0,-1,0,68.7,32.84732,0,9.036301,16.80993,22.56611,72.31579,68.7,0,0,0,318.7582,0,49.74968,-49.74968,367.5601,87.51413,0.09787851,85.50993,18.05289,0,341.3243
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,40.86815,40.86815,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,55.27742,269.0085,0,34.46741,-34.46741,331.2282,78.86371,0.09787851,36.01844,0,0,269.0085
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.57455,234.5411,0,0,0,331.2282,78.86371,0.09787851,0,0,0,234.5411
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,36.57242,36.57242,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,93.57455,234.5411,0,33.84739,-33.84739,295.55,70.3689,0.09787851,35.37053,0,0,234.5411
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,34.68465,34.68465,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,131.1828,200.6937,0,37.33125,-37.33125,256.1993,60.99973,0.09787851,39.01116,0,0,200.6937
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,32.7801,32.7801,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,172.6619,163.3625,0,51.66924,-51.66924,201.7352,48.03209,0.09787851,53.99435,0,0,163.3625
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,31.12725,31.12725,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,230.0722,111.6933,0,33.65303,-33.65303,166.2618,39.58606,0.09787851,35.16742,0,0,111.6933
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.82679,29.82679,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,267.4644,78.04022,0,12.42304,-12.42304,153.1667,36.4682,0.09787851,12.98208,0,0,78.04022
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,28.52632,28.52632,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,281.2678,65.61718,0,46.3258,-46.3258,104.3351,24.84163,0.09787851,48.41046,0,0,65.61718
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,27.49434,27.49434,38.04917,18.32682,0,-1,0,18.32682,0,0,19.72235,23.52727,0,19.29139,18.32682,0,0,332.7409,19.29139,0,19.29139,-19.29139,84.00017,20,0.09787851,41.85408,0,0,19.29139
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,26.54626,26.54626,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09787851,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,25.60657,25.60657,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09787851,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,24.70883,24.70883,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1133363,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,23.89499,23.89499,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1247337,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.30461,24.71421,23.05598,0,0,72.31579,0,20.56389,0,0,0,0,0,6.30461,0,0,72.31579,68.7,245.8954,97.45233,75.00461,0,75.00461,257.8796,61.39977,0.1309613,0,5.043688,81,103.7569
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.04091,30.44556,24.44873,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3972.01,0,0,0,22.04091,0,0,72.31579,68.7,170.8908,164.9565,90.74091,0,90.74091,343.964,81.89602,0.13406,0.6103963,17.63273,81,186.9974
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.92123,40.52725,28.10682,0,0,0,-1,0,0,0,0,0,0,42.92123,0,0,0,0,80.14991,246.6233,42.92123,0,42.92123,384.6826,91.59091,0.1281982,0,34.33698,0,289.5445
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.39231,41.22129,31.80685,71.8334,68.7,0,-1,0,68.7,47.15038,0,3.133406,10.31675,32.39231,72.31579,68.7,0,0,37.22869,285.2524,0,39.92347,-39.92347,342.5996,81.57116,0.1281982,79.01675,25.91385,0,317.6447
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.40462,38.51484,34.96991,30.93069,30.93069,0,-1,0,30.93069,40.10456,7.105427E-15,0,0,12.40462,32.55862,30.93069,0,0,81.5881,245.3289,0,20.154,-20.154,321.3554,76.51303,0.1281982,34.02375,9.923693,0,257.7336
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,31.0625,47.3256,37.94001,8.060841,8.060841,0,-1,0,8.060841,385.3507,0,0,0,31.0625,8.485095,8.060841,0,0,103.9814,225.1749,22.57741,0,22.57741,342.7742,81.61274,0.1253158,8.866924,24.85,0,256.2374
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,51.28233,57.38847,40.8262,25.37591,25.37591,0,-1,0,25.37591,202.0906,0,0,0,51.28233,26.71148,25.37591,0,0,81.40403,245.4946,24.57084,0,24.57084,366.0841,87.16272,0.1223228,27.9135,41.02586,0,296.7769
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.08395,46.26479,42.63846,34.31303,34.31303,0,-1,0,34.31303,35.21679,0,0,0,12.08395,36.11897,34.31303,0,0,56.83319,267.6084,0,24.03503,-24.03503,340.749,81.13055,0.1223228,37.74433,9.667157,0,279.6923
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.3547,47.74257,43.39357,10.56848,10.56848,0,-1,0,10.56848,135.8255,0,0,0,14.3547,11.12472,10.56848,0,0,83.53877,243.5733,3.229979,0,3.229979,343.8132,81.86013,0.12194,11.62533,11.48376,0,257.928
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.190524,46.94395,44.17385,0,0,0,-1,0,0,0,0,0,0,9.190524,0,0,0,0,80.30879,246.4803,9.190524,0,9.190524,352.5321,83.93605,0.1208636,0,7.352419,0,255.6708
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.44905,45.01577,43.39357,9.595729,9.595729,0,-1,0,9.595729,56.7862,0,1.776357E-15,0,5.44905,10.10077,9.595729,0,0,71.11827,254.7518,0,4.651718,-4.651718,347.6288,82.76859,0.1208636,10.5553,4.35924,0,260.2008
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,40.91849,40.91849,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,76.28684,250.1001,0,43.97737,-43.97737,301.2726,71.73142,0.1208636,45.95635,0,0,250.1001
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,38.53571,38.53571,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,125.1506,206.1227,0,27.10443,-27.10443,272.702,64.92892,0.1208636,28.32413,0,0,206.1227
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,36.62276,36.62276,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,155.2666,179.0183,0,6.415719,-6.415719,265.9392,63.31874,0.1208636,6.704426,0,0,179.0183
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,34.73499,34.73499,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,162.3952,172.6025,0,31.89854,-31.89854,232.3152,55.31303,0.1208636,33.33397,0,0,172.6025
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,32.79688,32.79688,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,197.838,140.704,0,27.26722,-27.26722,203.573,48.46967,0.1208636,28.49424,0,0,140.704
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,31.1692,31.1692,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,228.1349,113.4368,0,27.30731,-27.30731,174.7886,41.61625,0.1208636,28.53614,0,0,113.4368
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,29.87713,29.87713,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,258.4764,86.12948,0,2.760154,-2.760154,171.8792,40.92353,0.1208636,2.884362,0,0,86.12948
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,28.57666,28.57666,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,261.5432,83.36932,0,20.47613,-20.47613,150.2954,35.78455,0.1208636,21.39755,0,0,83.36932
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,27.53629,27.53629,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,284.2945,62.89319,0,13.48674,-13.48674,136.0791,32.39973,0.1208636,14.09364,0,0,62.89319
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,26.5966,26.5966,50.59718,46.93613,0,-1,0,46.93613,0,0,3.661044,8.720761,0,49.40646,46.93613,0,0,299.2798,49.40646,0,49.40646,-49.40646,84.00017,20,0.1208636,55.6569,0,0,49.40646
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,25.62335,25.62335,7.819587,0,0,-1,0,0,0,0,7.819587,8.601545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208636,8.601545,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,24.72561,24.72561,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.1265799,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,23.90338,23.90338,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.1338383,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.336594,25.52332,23.05598,0,0,72.31579,0,20.56389,0,0,0,0,0,9.336594,0,0,72.31579,68.7,250.3263,93.46452,78.03659,0,78.03659,256.5524,61.08379,0.1372657,0,7.469275,81,102.8011
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.89135,29.84122,24.44873,22.87077,22.87077,81,0,22.761,22.87077,86.97279,0,0,0,19.89135,0,0,58.12923,55.22277,172.2897,163.6974,75.11411,0,75.11411,327.812,78.05031,0.1424783,25.15785,15.91308,81,183.5888
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.60895,34.09159,28.08165,21.21433,21.21433,0,-1,0,21.21433,101.8601,0,0,0,21.60895,22.33088,21.21433,0,0,97.17564,231.3002,0,0.7219257,-0.7219257,327.051,77.86912,0.1424783,23.33576,17.28716,0,252.9091
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.87929,41.34509,31.78168,14.7236,14.7236,0,-1,0,14.7236,223.3101,0,0,0,32.87929,15.49853,14.7236,0,0,97.97778,230.5782,17.38076,0,17.38076,343.5398,81.79503,0.1405959,16.19596,26.30343,0,263.4575
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.62096,43.37693,34.94474,3.327609,3.327609,0,-1,0,3.327609,860.1058,0,0,0,28.62096,3.502746,3.327609,0,0,80.59702,246.2209,25.11821,0,25.11821,367.369,87.46864,0.1379618,3.66037,22.89677,0,274.8419
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,44.04721,51.62783,37.94001,0,0,0,-1,0,0,0,0,0,0,44.04721,0,0,0,0,55.47881,268.8273,44.04721,0,44.04721,409.1559,97.41787,0.1335734,0,35.23777,0,312.8745
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.889348,43.44629,40.8262,50.24729,50.24729,0,-1,0,50.24729,17.6912,0,7.105427E-15,0,8.889348,52.89189,50.24729,0,0,11.43159,308.4698,0,44.00254,-44.00254,362.7731,86.37438,0.1335734,55.27202,7.111479,0,317.3591
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,27.8774,51.28173,42.63846,0,0,0,-1,0,0,0,0,0,0,27.8774,0,0,0,0,60.3233,264.4673,27.8774,0,27.8774,389.2199,92.67123,0.1309373,0,22.30192,0,292.3446
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,29.15984,52.53473,43.41874,65.70067,65.70067,0,-1,0,65.70067,44.38286,0,0,3.570738,29.15984,69.1586,65.70067,0,0,32.44591,289.5569,0,39.99877,-39.99877,347.0576,82.63258,0.1309373,72.27074,23.32787,0,318.7167
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.93892,50.98796,44.19902,0,0,0,-1,0,0,0,0,0,0,21.93892,0,0,0,0,76.88898,249.5582,21.93892,0,21.93892,367.8706,87.58807,0.1289348,0,17.55114,0,271.4971
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.864801,46.1014,43.44391,18.96126,18.96126,0,-1,0,18.96126,46.75217,0,0,0,8.864801,19.95922,18.96126,0,0,54.95006,269.3032,0,11.09442,-11.09442,356.1761,84.80367,0.1289348,20.85739,7.091841,0,278.168
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,40.96044,40.96044,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,67.27719,258.2087,0,2.21226,-2.21226,353.8442,84.24844,0.1289348,2.311812,0,0,258.2087
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,38.60283,38.60283,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,69.73526,255.9965,0,16.9382,-16.9382,335.9897,79.9974,0.1289348,17.70041,0,0,255.9965
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,36.6731,36.6731,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,88.55548,239.0583,0,14.11956,-14.11956,321.1064,76.45376,0.1289348,14.75494,0,0,239.0583
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,34.80211,34.80211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.2439,224.9387,0,0,0,321.1064,76.45376,0.1289348,0,0,0,224.9387
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,32.87239,32.87239,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,104.2439,224.9387,0,17.65567,-17.65567,302.4957,72.02264,0.1289348,18.45018,0,0,224.9387
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,31.21954,31.21954,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,123.8613,207.2831,0,23.59739,-23.59739,277.6219,66.10031,0.1289348,24.65928,0,0,207.2831
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,29.91908,29.91908,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,150.0806,183.6857,0,33.87286,-33.87286,241.9167,57.59911,0.1289348,35.39714,0,0,183.6857
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.627,28.627,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,187.7171,149.8128,0,17.58645,-17.58645,223.379,53.18537,0.1289348,18.37784,0,0,149.8128
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,27.58663,27.58663,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,207.2576,132.2264,0,25.79646,-25.79646,196.1871,46.71113,0.1289348,26.9573,0,0,132.2264
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,26.63855,26.63855,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,235.9203,106.4299,0,2.004781,-2.004781,194.0739,46.20798,0.1289348,2.094996,0,0,106.4299
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,25.67369,25.67369,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,238.1479,104.4251,0,54.55964,-54.55964,136.563,32.51493,0.1289348,57.01482,0,0,104.4251
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,24.72561,24.72561,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,298.7697,49.86548,0,38.52123,-38.52123,95.95806,22.84711,0.1289348,40.25468,0,0,49.86548
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,23.90338,23.90338,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,341.5711,11.34425,46.94339,0,46.94339,140.4925,33.45052,0.1342256,34.7445,0,81,11.34425
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.57503,28.31477,23.05598,4.147118,4.147118,76.46291,0,21.61312,4.147118,472.0151,0,0,0,19.57503,0,0,72.31579,68.7,294.6277,53.59331,88.27502,0,88.27502,224.2375,53.38978,0.136744,4.56183,15.66002,81,73.16833
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,51.37355,39.19181,24.44873,0,0,72.31579,0,20.56389,0,0,0,0,0,51.37355,0,0,72.31579,68.7,206.3527,133.0408,120.0736,0,120.0736,338.1493,80.51157,0.1356889,0,41.09884,81,184.4144
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,76.18974,51.78196,28.08165,0,0,0,-1,0,0,0,0,0,0,76.18974,0,0,0,0,86.27911,241.107,76.18974,0,76.18974,410.4292,97.72105,0.129835,0,60.95179,0,317.2968
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,85.33074,59.79753,31.78168,21.73234,21.73234,0,-1,0,21.73234,392.644,52.36522,0,0,85.33074,22.87615,21.73234,0,0,10.08937,309.6778,10.08937,0,10.08937,420.0009,100,0.1290974,23.90558,68.26459,0,395.0085
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,88.92263,65.27719,34.94474,0,0,0,-1,0,0,0,88.92263,0,0,88.92263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290974,0,71.1381,0,407.6808
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,90.88575,70.04572,37.96518,0,0,0,-1,0,0,0,90.88575,0,0,90.88575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290974,0,72.7086,0,409.644
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,92.26041,74.49204,40.84298,31.19044,31.19044,0,-1,0,31.19044,295.7971,59.42838,0,0,92.26041,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1290974,34.30948,73.80833,0,411.0186
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,82.43778,72.23091,42.66363,5.491541,5.491541,0,-1,0,5.491541,1501.177,76.65721,0,0,82.43778,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1290974,6.040696,65.95023,0,401.196
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,71.2928,68.32204,43.46908,45.60799,45.60799,0,-1,0,45.60799,156.3165,23.28439,0,0,71.2928,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1290974,50.16879,57.03424,0,390.051
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,53.54536,62.10361,44.24097,13.69374,13.69374,0,-1,0,13.69374,391.0208,39.1309,0,0,53.54536,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1290974,15.06311,42.83629,0,372.3036
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.01648,50.91409,43.48586,25.08555,25.08555,0,-1,0,25.08555,95.73831,0,0,0,24.01648,26.40584,25.08555,0,0,0,318.7582,0,2.38936,-2.38936,417.4822,99.40033,0.1290974,27.5941,19.21319,0,342.7747
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,41.01078,41.01078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.654845,316.3689,0,0,0,417.4822,99.40033,0.1290974,0,0,0,316.3689
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,38.65316,38.65316,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,2.654845,316.3689,0,22.11871,-22.11871,394.1671,93.84911,0.1290974,23.11405,0,0,316.3689
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,36.71505,36.71505,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,27.23119,294.2502,0,2.332973,-2.332973,391.7079,93.2636,0.1290974,2.437957,0,0,294.2502
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,34.85245,34.85245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82338,291.9172,0,0,0,391.7079,93.2636,0.1290974,0,0,0,291.9172
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,32.91434,32.91434,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,29.82338,291.9172,0,28.15376,-28.15376,362.0312,86.19774,0.1290974,29.42067,0,0,291.9172
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,31.28666,31.28666,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,61.10533,263.7634,0,9.239231,-9.239231,352.2922,83.87894,0.1290974,9.654996,0,0,263.7634
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,29.99459,29.99459,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,71.37114,254.5242,0,7.990309,-7.990309,343.8697,81.87357,0.1290974,8.349873,0,0,254.5242
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,28.69412,28.69412,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,80.24927,246.5339,0,17.95246,-17.95246,324.9462,77.36798,0.1290974,18.76031,0,0,246.5339
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,27.65375,27.65375,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,100.1964,228.5814,0,47.08412,-47.08412,275.3151,65.55109,0.1290974,49.2029,0,0,228.5814
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,26.71406,26.71406,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,152.5121,181.4973,0,8.553263,-8.553263,266.2992,63.40445,0.1290974,8.938159,0,0,181.4973
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,25.74081,25.74081,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,162.0157,172.9441,0,20.71074,-20.71074,244.4682,58.20659,0.1290974,21.64273,0,0,172.9441
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,24.77595,24.77595,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,185.0277,152.2333,0,23.06028,-23.06028,220.1605,52.41906,0.1290974,24.098,0,0,152.2333
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.95372,23.95372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.6502,129.173,0,0,0,220.1605,52.41906,0.1290974,0,0,0,129.173
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.02825,27.12369,23.11471,0,0,0,0,0,0,0,0,0,0,15.02825,0,0,0,0,210.6502,129.173,15.02825,0,15.02825,234.4175,55.81359,0.1280143,0,12.0226,0,144.2013
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.41285,34.35563,24.49069,11.68088,11.68088,0,0,0,11.68088,303.1694,0,0,0,35.41285,12.29566,11.68088,0,0,195.622,142.6985,23.11719,0,23.11719,256.3484,61.03522,0.1263831,12.84897,28.33028,0,178.1113
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,61.49043,46.61856,28.1236,10.16775,10.16775,0,-1,0,10.16775,604.7594,0,0,0,61.49043,10.7029,10.16775,0,0,172.5048,163.5039,50.78754,0,50.78754,304.5297,72.50694,0.1229416,11.18453,49.19235,0,224.9944
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,83.61741,59.16678,31.83202,50.48217,50.48217,0,-1,0,50.48217,165.6375,0,0,0,83.61741,53.13913,50.48217,0,0,121.7172,209.2127,30.47828,0,30.47828,333.444,79.39126,0.1209648,55.53038,66.89392,0,292.8301
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,78.04153,60.76373,34.96991,3.213391,3.213391,0,-1,0,3.213391,2428.635,0,0,0,78.04153,3.382517,3.213391,0,0,91.23896,236.6432,74.65901,0,74.65901,404.2717,96.25497,0.1163809,3.53473,62.43322,0,314.6847
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,88.21841,68.86401,37.99035,0,0,0,-1,0,0,0,71.63845,0,0,88.21841,0,0,0,0,16.57995,303.8363,16.57995,0,16.57995,420.0009,100,0.1154097,0,70.57472,0,392.0547
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,84.95885,71.11685,40.89332,0,0,0,-1,0,0,0,84.95885,0,0,84.95885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154097,0,67.96708,0,403.7171
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,80.16118,71.2608,42.71397,7.555202,7.555202,0,-1,0,7.555202,1061.006,72.20834,0,0,80.16118,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1154097,8.310721,64.12894,0,398.9194
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,68.56115,67.19389,43.48586,0.7877414,0.7877414,0,-1,0,0.7877414,8703.51,67.73195,0,0,68.56115,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1154097,0.8665156,54.84892,0,387.3194
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,50.64351,61.06454,44.29131,49.07913,49.07913,0,-1,0,49.07913,103.1875,0,0,0,50.64351,51.66224,49.07913,0,0,0,318.7582,0,1.018735,-1.018735,418.927,99.74432,0.1154097,53.98704,40.5148,0,369.4017
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,25.23901,51.36578,43.5362,6.721564,6.721564,0,-1,0,6.721564,375.4931,17.03175,0,0,25.23901,7.07533,6.721564,0,0,1.131927,317.7395,1.131927,0,1.131927,420.0009,100,0.1153439,7.39372,20.19121,0,342.9785
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,41.08629,41.08629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153439,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,38.72029,38.72029,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1153439,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,36.79057,36.79057,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1153439,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1153439,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,32.98985,32.98985,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1153439,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,31.36217,31.36217,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1153439,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.03654,30.03654,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1153439,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,28.74446,28.74446,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1153439,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,27.70409,27.70409,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1153439,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.75601,26.75601,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1153439,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,25.79115,25.79115,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1153439,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,24.80112,24.80112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1153439,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.98728,23.98728,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1153439,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.63293,29.54374,23.14827,7.689863,7.689863,0,0,0,7.689863,307.3258,0,0,0,23.63293,8.094592,7.689863,0,0,197.2282,141.2528,15.53834,0,15.53834,247.6347,58.96052,0.1144494,8.458849,18.90635,0,164.8858
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.02294,37.59331,24.51586,23.67754,23.67754,0,0,0,23.67754,194.3738,0,0,0,46.02294,24.92373,23.67754,0,0,181.6899,155.2373,21.09921,0,21.09921,267.6512,63.72634,0.1132566,26.04529,36.81835,0,201.2603
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,55.89656,44.76248,28.14877,24.98467,24.98467,0,-1,0,24.98467,223.7234,0,0,0,55.89656,26.29965,24.98467,0,0,160.5907,174.2266,29.59691,0,29.59691,295.7292,70.41158,0.1116247,27.48314,44.71725,0,230.1232
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,73.62656,55.27353,31.83202,52.60313,52.60313,0,-1,0,52.60313,139.9661,0,0,0,73.62656,55.37172,52.60313,0,0,130.9938,200.8638,18.25484,0,18.25484,313.0473,74.53493,0.1106415,57.86345,58.90125,0,274.4904
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,77.56258,60.60198,34.99508,58.55206,58.55206,0,-1,0,58.55206,132.4677,0,0,0,77.56258,61.63374,58.55206,0,0,112.7389,217.2932,15.92885,0,15.92885,328.1588,78.13288,0.1097975,64.40726,62.05007,0,294.8558
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,88.12321,68.85353,38.01552,0.9032415,0.9032415,0,-1,0,0.9032415,9756.329,0,0,0,88.12321,0.9507805,0.9032415,0,0,96.81007,231.6292,87.17242,0,87.17242,410.8578,97.82308,0.1053979,0.9935656,70.49857,0,319.7524
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,87.86359,72.49258,40.91849,45.8109,45.8109,0,-1,0,45.8109,191.7962,30.00394,0,0,87.86359,48.222,45.8109,0,0,9.637647,310.0844,9.637647,0,9.637647,420.0009,100,0.1049331,50.39199,70.29087,0,397.9479
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,80.03603,71.25749,42.75592,35.76892,35.76892,0,-1,0,35.76892,223.7585,42.38453,0,0,80.03603,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1049331,39.34582,64.02882,0,398.7943
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,63.08355,65.01476,43.5362,23.5634,23.5634,0,-1,0,23.5634,267.7184,38.27997,0,0,63.08355,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1049331,25.91974,50.46684,0,381.8418
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,42.98151,58.31042,44.34165,43.12384,43.12384,0,-1,0,43.12384,99.66996,0,0,0,42.98151,45.39351,43.12384,0,0,0,318.7582,0,2.412003,-2.412003,417.4584,99.39465,0.1049331,47.43622,34.38521,0,361.7397
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.71849,50.61636,43.60332,28.16978,28.16978,0,-1,0,28.16978,80.64845,0,0,0,22.71849,29.6524,28.16978,0,0,2.680003,316.3462,0,6.933908,-6.933908,410.1494,97.65442,0.1049331,30.98675,18.17479,0,339.0647
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,41.15342,41.15342,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,10.38435,309.4123,0,30.57801,-30.57801,377.9173,89.98014,0.1049331,31.95402,0,0,309.4123
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,38.7958,38.7958,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,44.35991,278.8343,0,59.31101,-59.31101,315.398,75.09462,0.1049331,61.98001,0,0,278.8343
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,36.85769,36.85769,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,110.261,219.5233,0,51.49568,-51.49568,261.1168,62.17055,0.1049331,53.81298,0,0,219.5233
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,34.96991,34.96991,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,167.4785,168.0276,0,29.56389,-29.56389,229.9538,54.75078,0.1049331,30.89427,0,0,168.0276
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,33.04019,33.04019,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,200.3272,138.4637,0,34.69268,-34.69268,193.3844,46.04382,0.1049331,36.25385,0,0,138.4637
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,31.40413,31.40413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.8746,103.771,0,0,0,193.3844,46.04382,0.1049331,0,0,0,103.771
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.11205,30.11205,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,238.8746,103.771,0,24.00864,-24.00864,168.0771,40.01828,0.1049331,25.08902,0,0,103.771
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,28.81158,28.81158,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,265.5509,79.76241,0,26.44863,-26.44863,140.1978,33.38037,0.1049331,27.63882,0,0,79.76241
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,27.74604,27.74604,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,294.9383,53.31377,0,29.74652,-29.74652,108.8422,25.91477,0.1049331,31.08512,0,0,53.31377
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,26.80635,26.80635,28.99141,22.38889,0,-1,0,22.38889,0,0,6.602518,9.501658,0,23.56725,22.38889,0,0,327.99,23.56725,0,23.56725,-23.56725,84.00017,20,0.1049331,31.89055,0,0,23.56725
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,25.84149,25.84149,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049331,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049331,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.02084,24.02084,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1091483,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.36157,27.2836,23.18183,37.77341,37.77341,81,0,22.761,37.77341,40.66768,0,0,0,15.36157,0,0,43.22659,41.06526,304.8567,44.3872,56.42683,0,56.42683,184.3196,43.88552,0.1135549,41.55075,12.28926,81,59.74876
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.00859,34.88371,24.54103,33.49068,33.49068,81,0,22.761,33.49068,110.5042,0,0,0,37.00859,0,0,47.50932,45.13385,248.4299,95.17134,82.14245,0,82.14245,262.2467,62.43958,0.1168207,36.83975,29.60688,81,132.1799
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,57.26066,45.24569,28.17394,38.05363,38.05363,0,-1,0,38.05363,150.4736,0,0,0,57.26066,40.05645,38.05363,0,0,166.2874,169.0995,17.20421,0,17.20421,278.5681,66.3256,0.1159798,41.85899,45.80853,0,226.3602
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,82.9971,58.94869,31.85719,9.676367,9.676367,0,-1,0,9.676367,857.73,0,0,0,82.9971,10.18565,9.676367,0,0,149.0832,184.5833,72.81145,0,72.81145,347.6431,82.772,0.1125513,10.644,66.39768,0,267.5804
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,86.57838,64.33136,34.99508,14.34654,14.34654,0,-1,0,14.34654,603.4791,0,0,0,86.57838,15.10163,14.34654,0,0,76.27176,250.1136,71.47676,0,71.47676,415.4519,98.91692,0.1093772,15.7812,69.26271,0,336.692
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,95.94662,72.56234,38.06586,59.06256,59.06256,0,-1,0,59.06256,162.4491,28.9805,0,0,95.94662,62.17112,59.06256,0,0,4.794999,314.4427,4.794999,0,4.794999,420.0009,100,0.1091706,64.96882,76.75729,0,410.3893
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,95.02828,76.01703,40.96044,19.63811,19.63811,0,-1,0,19.63811,483.8973,74.35659,0,0,95.02828,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1091706,21.60192,76.02263,0,413.7865
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,82.56497,72.47171,42.80626,16.67901,16.67901,0,-1,0,16.67901,495.0232,65.00812,0,0,82.56497,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1091706,18.34691,66.05198,0,401.3232
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,67.48051,66.88647,43.60332,55.42307,55.42307,0,-1,0,55.42307,121.7553,9.140439,0,0,67.48051,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1091706,60.96538,53.98441,0,386.2387
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,46.75603,59.75529,44.40877,52.75063,52.75063,0,-1,0,52.75063,88.63598,0,0,0,46.75603,55.52698,52.75063,0,0,0,318.7582,0,8.770942,-8.770942,410.7555,97.79872,0.1091706,58.02569,37.40483,0,365.5143
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.36865,51.25823,43.704,13.24085,13.24085,0,-1,0,13.24085,184.0415,0.6854266,0,0,24.36865,13.93773,13.24085,0,0,9.745491,309.9873,9.745491,0,9.745491,420.0009,100,0.1087532,14.56493,19.49492,0,334.3559
