Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,34.50473,61.89319,50.3993,45.79872,45.79872,0,-1,0,45.79872,75.33993,0,0,0,34.50473,48.20918,45.79872,0,0,55.29481,268.9929,0,13.70446,-13.70446,353.0978,84.07074,0.09689889,50.37859,27.60378,0,303.4976
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.83188,58.36778,52.24512,0,0,0,-1,0,0,0,0,0,0,18.83188,0,0,0,0,70.52198,255.2885,18.83188,0,18.83188,370.9633,88.32442,0.09679981,0,15.0655,0,274.1203
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.64689,57.68998,52.94989,27.17082,27.17082,0,-1,0,27.17082,53.90668,0,0,0,14.64689,28.60086,27.17082,0,0,51.6901,272.2371,0,13.95397,-13.95397,356.2545,84.82233,0.09679981,29.8879,11.71751,0,286.884
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.25683,57.29631,53.66304,0,0,0,-1,0,0,0,0,0,0,11.25683,0,0,0,0,67.19451,258.2832,11.25683,0,11.25683,366.9337,87.36499,0.09674069,0,9.005466,0,269.54
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.552204,54.07179,52.94989,28.89868,28.89868,0,-1,0,28.89868,12.29193,0,0,0,3.552204,30.41966,28.89868,0,0,55.93768,268.4143,0,26.86746,-26.86746,338.6129,80.62196,0.09674069,31.78855,2.841763,0,271.9665
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.900575,51.67852,50.77685,0,0,0,-1,0,0,0,0,0,0,2.900575,0,0,0,0,85.79041,241.5469,2.900575,0,2.900575,341.3646,81.27713,0.09672546,0,2.32046,0,244.4474
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,48.65416,48.65416,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,82.88984,244.1574,0,40.71895,-40.71895,298.4431,71.05774,0.09672546,42.5513,0,0,244.1574
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,46.46434,46.46434,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,128.1331,203.4384,0,11.09528,-11.09528,286.7477,68.27311,0.09672546,11.59457,0,0,203.4384
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,44.34165,44.34165,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,140.4612,192.3431,0,11.05518,-11.05518,275.0945,65.49855,0.09672546,11.55266,0,0,192.3431
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.7447,181.288,0,0,0,275.0945,65.49855,0.09672546,0,0,0,181.288
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,40.28085,40.28085,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,152.7447,181.288,0,38.971,-38.971,234.0154,55.71785,0.09672546,40.72469,0,0,181.288
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.88809,38.88809,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,196.0459,142.317,0,13.72651,-13.72651,219.5464,52.27285,0.09672546,14.34421,0,0,142.317
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,37.42821,37.42821,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,211.2975,128.5905,0,63.03268,-63.03268,153.1041,36.45329,0.09672546,65.86915,0,0,128.5905
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.03545,36.03545,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,281.3338,65.55777,0,16.17849,-16.17849,136.0505,32.39291,0.09672546,16.90652,0,0,65.55777
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.96991,34.96991,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,299.3099,49.37928,0,32.73436,-32.73436,101.5454,24.17744,0.09672546,34.20741,0,0,49.37928
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.88759,33.88759,27.31996,15.81267,0,-1,0,15.81267,0,0,11.50729,14.23929,0,16.64491,15.81267,0,0,335.6815,16.64491,0,16.64491,-16.64491,84.00017,20,0.09672546,30.05196,0,0,16.64491
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.98985,32.98985,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09733704,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,32.1844,32.1844,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09756967,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.34316,36.48874,31.31183,23.41007,23.41007,81,0,22.761,23.41007,78.35584,0,0,0,18.34316,0,0,57.58993,54.71043,272.8473,73.19564,73.05359,0,73.05359,230.4599,54.87129,0.09810501,25.75108,14.67453,81,91.5388
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,43.769,46.0843,32.96468,13.6626,13.6626,81,0,22.761,13.6626,320.3563,0,0,0,43.769,0,0,67.3374,63.97053,199.7937,138.9439,107.7395,0,107.7395,332.6706,79.20712,0.09845313,15.02886,35.0152,81,182.7129
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,60.7103,56.51729,37.02549,30.92,30.92,0,-1,0,30.92,196.3464,0,0,0,60.7103,32.54737,30.92,0,0,92.05419,235.9095,28.16293,0,28.16293,359.3883,85.56846,0.09830503,34.012,48.56824,0,296.6198
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,66.79098,63.71172,41.17859,33.27541,33.27541,0,-1,0,33.27541,200.7218,0,0,0,66.79098,35.02674,33.27541,0,0,63.89127,261.2561,31.76423,0,31.76423,389.5225,92.74326,0.09813853,36.60295,53.43279,0,328.0471
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,76.97099,72.40262,44.76115,14.62584,14.62584,0,-1,0,14.62584,526.2672,29.44833,0,0,76.97099,15.39562,14.62584,0,0,32.12703,289.8439,32.12703,0,32.12703,420.0009,100,0.09797069,16.08842,61.57679,0,366.8149
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,76.60561,76.04865,47.78159,32.95277,32.95277,0,-1,0,32.95277,232.4709,41.91848,0,0,76.60561,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09797069,36.24805,61.28449,0,395.3638
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,76.62978,79.71908,50.64261,53.3341,53.3341,0,-1,0,53.3341,143.6788,20.48863,0,0,76.62978,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09797069,58.66751,61.30383,0,395.388
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,74.81181,81.19138,52.48004,62.20633,62.20633,0,-1,0,62.20633,120.264,9.331463,0,0,74.81181,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09797069,68.42696,59.84945,0,393.57
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,68.12627,78.86613,53.18481,8.375221,8.375221,0,-1,0,8.375221,813.4265,59.31025,0,0,68.12627,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09797069,9.212744,54.50102,0,386.8845
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,49.07891,71.335,53.84763,47.5043,47.5043,0,-1,0,47.5043,103.3147,0,0,0,49.07891,50.00452,47.5043,0,0,0,318.7582,0,0.9256032,-0.9256032,419.0252,99.7677,0.09797069,52.25472,39.26313,0,367.8371
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,25.56087,61.68724,53.18481,19.55775,19.55775,0,-1,0,19.55775,130.6943,3.945315,0,0,25.56087,20.58711,19.55775,0,0,1.028448,317.8326,1.028448,0,1.028448,420.0009,100,0.09796532,21.51353,20.4487,0,343.3935
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.964871,53.20727,51.02016,19.02196,19.02196,0,-1,0,19.02196,36.61489,0,3.552714E-15,0,6.964871,20.02312,19.02196,0,0,0,318.7582,0,13.05825,-13.05825,406.2362,96.72272,0.09796532,20.92416,5.571897,0,325.7231
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,48.88908,48.88908,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.50916,305.7,0,42.70552,-42.70552,361.2207,86.00475,0.09796532,44.62727,0,0,305.7
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,46.69926,46.69926,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.95974,262.9944,0,26.12206,-26.12206,333.6856,79.44879,0.09796532,27.29755,0,0,262.9944
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,44.57657,44.57657,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.98425,236.8724,0,52.61847,-52.61847,278.2209,66.24293,0.09796532,54.9863,0,0,236.8724
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,42.3532,42.3532,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.4492,184.2539,0,27.38668,-27.38668,249.3528,59.36959,0.09796532,28.61908,0,0,184.2539
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8789,156.8672,0,0,0,249.3528,59.36959,0.09796532,0,0,0,156.8672
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,39.14818,39.14818,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.8789,156.8672,0,12.22526,-12.22526,236.4662,56.30136,0.09796532,12.7754,0,0,156.8672
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,37.6883,37.6883,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.4625,144.642,0,53.55251,-53.55251,180.0169,42.86108,0.09796532,55.96237,0,0,144.642
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,36.31233,36.31233,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.9653,91.08947,0,37.97372,-37.97372,139.9891,33.33067,0.09796532,39.68254,0,0,91.08947
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.25518,35.25518,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.1583,53.11575,0,28.13968,-28.13968,110.3273,26.26834,0.09796532,29.40597,0,0,53.11575
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,34.16447,34.16447,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.4246,24.97606,0,19.3971,-19.3971,89.88091,21.40018,0.09796532,20.26997,0,0,24.97606
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,33.24994,33.24994,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.977,5.578965,0,0.3821707,-0.3821707,89.47807,21.30426,0.09796532,22.67437,0,81,5.578965
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,32.4445,32.4445,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.4016,5.196794,68.7,0,68.7,154.6526,36.82198,0.09845554,5.23203,0,81,5.196794
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.56669,35.97663,31.5971,3.581311,3.581311,75.8971,0,21.46997,3.581311,434.6646,0,0,0,15.56669,0,0,72.31579,68.7,279.7016,67.02679,84.26669,0,84.26669,234.595,55.85584,0.09884343,3.939442,12.45335,81,82.59348
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.66633,43.75807,33.22477,18.80821,18.80821,81,0,22.761,18.80821,189.6317,0,0,0,35.66633,0,0,62.19179,59.0822,195.4349,142.8668,94.74853,0,94.74853,324.4814,77.25731,0.09924861,20.68904,28.53306,81,178.5331
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,56.64655,55.35611,37.31075,0,0,0,-1,0,0,0,0,0,0,56.64655,0,0,0,0,100.6864,228.1405,56.64655,0,56.64655,378.221,90.05244,0.09895412,0,45.31724,0,284.787
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,78.53884,68.97126,41.46385,41.25566,41.25566,0,-1,0,41.25566,190.3711,0,0,0,78.53884,43.42701,41.25566,0,0,44.03982,279.1224,35.11183,0,35.11183,411.531,97.98338,0.09877246,45.38123,62.83108,0,357.6612
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,77.56022,72.99665,45.02125,0,0,0,-1,0,0,0,68.63223,0,0,77.56022,0,0,0,0,8.92799,310.723,8.92799,0,8.92799,420.0009,100,0.09872638,0,62.04818,0,388.2833
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,70.75047,73.69274,48.04168,28.67061,28.67061,0,-1,0,28.67061,246.7701,40.57089,0,0,70.75047,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09872638,31.53767,56.60038,0,389.5087
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,81.55321,82.49579,50.87753,56.8163,56.8163,0,-1,0,56.8163,143.5384,21.74657,0,0,81.55321,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09872638,62.49793,65.24256,0,400.3114
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,68.46812,78.44156,52.71497,39.50356,39.50356,0,-1,0,39.50356,173.3214,26.88543,0,0,68.46812,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09872638,43.45392,54.7745,0,387.2263
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,51.67423,71.91929,53.42812,32.11773,32.11773,0,-1,0,32.11773,160.8901,17.8661,0,0,51.67423,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09872638,35.3295,41.33939,0,370.4325
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,37.29943,66.95881,54.08255,22.04193,22.04193,0,-1,0,22.04193,169.2204,14.0974,0,0,37.29943,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09872638,24.24612,29.83954,0,356.0576
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,24.9486,61.67589,53.37778,47.51356,47.51356,0,-1,0,47.51356,52.50838,0,7.105427E-15,0,24.9486,50.01427,47.51356,0,0,0,318.7582,0,25.06567,-25.06567,393.5793,93.70917,0.09872638,52.26492,19.95888,0,343.7068
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.926097,52.48204,51.25509,59.47966,59.47966,0,-1,0,59.47966,6.600738,0,7.105427E-15,0,3.926097,62.61017,59.47966,0,0,27.85075,293.6926,0,58.68408,-58.68408,331.7209,78.981,0.09872638,65.42764,3.140877,0,297.6187
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,49.08205,49.08205,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,93.05528,235.0085,0,28.14951,-28.14951,302.0487,71.91621,0.09872638,29.41623,0,0,235.0085
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.93419,46.93419,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,124.3325,206.859,0,5.08526,-5.08526,296.6883,70.63994,0.09872638,5.314097,0,0,206.859
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,44.8115,44.8115,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,129.9828,201.7737,0,0.1668546,-0.1668546,296.5125,70.59806,0.09872638,0.1743631,0,0,201.7737
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,42.59651,42.59651,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,130.1682,201.6069,0,11.61508,-11.61508,284.2691,67.68298,0.09872638,12.13776,0,0,201.6069
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,40.77586,40.77586,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,143.0738,189.9918,0,24.09871,-24.09871,258.8668,61.63483,0.09872638,25.18316,0,0,189.9918
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,39.40828,39.40828,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,169.8502,165.8931,0,21.85123,-21.85123,235.8336,56.15074,0.09872638,22.83453,0,0,165.8931
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.94001,37.94001,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,194.1293,144.0418,0,1.880814,-1.880814,233.851,55.67871,0.09872638,1.965451,0,0,144.0418
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.2191,142.161,0,0,0,233.851,55.67871,0.09872638,0,0,0,142.161
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,35.4901,35.4901,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,196.2191,142.161,0,40.76029,-40.76029,190.8859,45.44894,0.09872638,42.5945,0,0,142.161
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,34.40778,34.40778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5083,101.4007,0,0,0,190.8859,45.44894,0.09872638,0,0,0,101.4007
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,33.51004,33.51004,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,241.5083,101.4007,0,48.95972,-48.95972,139.2778,33.16133,0.09872638,51.1629,0,0,101.4007
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.70459,32.70459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.908,52.44101,0,0,0,139.2778,33.16133,0.09872638,0,0,0,52.44101
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.29492,36.16524,31.85719,16.39548,16.39548,0,0,0,16.39548,93.28742,0,0,0,15.29492,17.2584,16.39548,0,0,295.908,52.44101,0,1.96348,-1.96348,137.2082,32.66854,0.09872638,18.03503,12.23594,0,67.73593
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.9984,43.79838,33.4597,22.10398,22.10398,0,0,0,22.10398,158.3353,0,0,0,34.9984,23.26734,22.10398,0,0,298.0897,50.47753,11.73105,0,11.73105,148.3372,35.31831,0.09866589,24.31437,27.99872,0,85.47593
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,62.98113,57.96627,37.54567,49.27502,49.27502,0,-1,0,49.27502,127.8155,0,0,0,62.98113,51.86844,49.27502,0,0,286.3586,61.03548,11.11269,0,11.11269,158.8796,37.82841,0.09860865,54.20252,50.3849,0,124.0166
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,68.33693,64.97648,41.71555,61.9034,61.9034,0,-1,0,61.9034,110.3928,0,0,0,68.33693,65.16148,61.9034,0,0,275.2459,71.0369,3.175451,0,3.175451,161.8921,38.54567,0.09859231,68.09374,54.66954,0,139.3738
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,69.26508,69.66235,45.28134,63.97377,63.97377,0,-1,0,63.97377,108.2711,0,0,1.671148,69.26508,67.34081,63.97377,0,0,272.0705,73.89481,1.924268,0,1.924268,163.7177,38.98032,0.09858241,70.37115,55.41206,0,143.1599
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,78.3702,77.51752,48.2766,55.44771,55.44771,0,-1,0,55.44771,141.3407,0,0,0,78.3702,58.36601,55.44771,0,0,270.1462,75.62665,20.00419,0,20.00419,182.6953,43.49879,0.09847961,60.99248,62.69616,0,153.9968
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,81.32768,82.69165,51.11246,0,0,0,-1,0,0,0,0,0,0,81.32768,0,0,0,0,250.142,93.63042,81.32768,0,81.32768,259.8495,61.8688,0.09806386,0,65.06215,0,174.9581
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,68.09979,78.50938,52.90794,12.8701,12.8701,0,-1,0,12.8701,529.1318,0,0,0,68.09979,13.54747,12.8701,0,0,168.8143,166.8253,54.55232,0,54.55232,311.6024,74.1909,0.09778694,14.15711,54.47983,0,234.9251
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,60.93112,76.10559,53.61271,0,0,0,-1,0,0,0,0,0,0,60.93112,0,0,0,0,114.262,215.9224,60.93112,0,60.93112,369.4067,87.9538,0.09747949,0,48.7449,0,276.8535
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,47.13486,71.03317,54.27552,11.61259,11.61259,0,-1,0,11.61259,405.8945,0,0,0,47.13486,12.22378,11.61259,0,0,53.33089,270.7604,34.91108,0,34.91108,402.5263,95.83939,0.09730421,12.77385,37.70789,0,317.8953
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,22.87327,61.14211,53.56237,12.72672,12.72672,0,-1,0,12.72672,179.7264,0,0,0,22.87327,13.39654,12.72672,0,0,18.41981,302.1804,9.476724,0,9.476724,411.5167,97.97997,0.09725673,13.99939,18.29861,0,325.0536
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.025516,52.69951,51.43967,29.36015,29.36015,0,-1,0,29.36015,13.71082,0,3.552714E-15,0,4.025516,30.90542,29.36015,0,0,8.943087,310.7094,0,26.8799,-26.8799,383.1828,91.23381,0.09725673,32.29616,3.220412,0,314.735
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,49.31697,49.31697,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,38.80964,283.8296,0,4.507798,-4.507798,378.4312,90.10247,0.09725673,4.710649,0,0,283.8296
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,47.14394,47.14394,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,43.81831,279.3217,0,67.34325,-67.34325,307.4451,73.20107,0.09725673,70.3737,0,0,279.3217
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,45.02125,45.02125,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,118.6441,211.9785,0,2.533189,-2.533189,304.7749,72.56531,0.09725673,2.647183,0,0,211.9785
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,42.80626,42.80626,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,121.4588,209.4453,0,28.93401,-28.93401,274.2758,65.30363,0.09725673,30.23604,0,0,209.4453
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.98561,40.98561,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,153.6077,180.5113,0,20.7577,-20.7577,252.3952,60.09399,0.09725673,21.6918,0,0,180.5113
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,39.61803,39.61803,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,176.6718,159.7536,0,27.83703,-27.83703,223.0524,53.10762,0.09725673,29.0897,0,0,159.7536
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6019,131.9166,0,0,0,223.0524,53.10762,0.09725673,0,0,0,131.9166
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.74022,36.74022,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,207.6019,131.9166,0,2.238286,-2.238286,220.6931,52.54586,0.09725673,2.33901,0,0,131.9166
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,35.69985,35.69985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0888,129.6783,0,0,0,220.6931,52.54586,0.09725673,0,0,0,129.6783
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,34.61753,34.61753,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,210.0888,129.6783,0,28.37033,-28.37033,190.7881,45.42565,0.09725673,29.647,0,0,129.6783
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.71979,33.71979,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,241.6114,101.3079,0,26.16592,-26.16592,163.2068,38.85869,0.09725673,27.34338,0,0,101.3079
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.91434,32.91434,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,270.6847,75.14203,0,17.47437,-17.47437,144.7872,34.47308,0.09725673,18.26072,0,0,75.14203
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.44226,37.00524,32.06694,3.181883,3.181883,0,0,0,3.181883,548.174,0,0,0,17.44226,3.349351,3.181883,0,0,290.1006,57.66766,14.09291,0,14.09291,158.1569,37.65633,0.09718622,3.500072,13.9538,0,75.10991
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,44.52461,47.10336,33.66945,47.01192,47.01192,0,0,0,47.01192,94.7092,0,0,0,44.52461,49.48623,47.01192,0,0,276.0077,70.35127,0,4.961621,-4.961621,152.9269,36.41109,0.09718622,51.71312,35.61969,0,114.8759
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,65.02223,59.01437,37.78059,6.130656,6.130656,0,-1,0,6.130656,1060.608,0,0,0,65.02223,6.453322,6.130656,0,0,281.5206,65.38965,58.56891,0,58.56891,208.4902,49.64044,0.09689427,6.743721,52.01778,0,130.4119
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,75.65899,68.3056,41.93369,45.8202,45.8202,0,-1,0,45.8202,165.1215,0,0,0,75.65899,48.23179,45.8202,0,0,222.9517,118.1017,27.4272,0,27.4272,234.51,55.8356,0.09675816,50.40222,60.52719,0,193.7607
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,80.51877,74.96067,45.49109,22.62817,22.62817,0,-1,0,22.62817,355.8342,0,0,0,80.51877,23.81913,22.62817,0,0,195.5245,142.7861,56.69964,0,56.69964,288.3,68.64272,0.09647798,24.89099,64.41502,0,223.3049
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,78.16985,77.66939,48.46958,54.81195,54.81195,0,-1,0,54.81195,142.6146,0,0,0,78.16985,57.69679,54.81195,0,0,138.8249,193.8158,20.47306,0,20.47306,307.7224,73.2671,0.09637721,60.29315,62.53588,0,271.9857
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,85.45863,85.12317,51.29704,35.46747,35.46747,0,-1,0,35.46747,240.9493,0,0,0,85.45863,37.33418,35.46747,0,0,118.3518,212.2416,48.12445,0,48.12445,353.3773,84.13728,0.09614117,39.01422,68.36691,0,297.7002
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,66.68383,78.07964,53.09252,42.25352,42.25352,0,-1,0,42.25352,157.8184,0,0,0,66.68383,44.47739,42.25352,0,0,70.22739,255.5536,22.20643,0,22.20643,374.4442,89.1532,0.09603263,46.47888,53.34706,0,322.2374
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,59.17666,75.56184,53.80568,83.44234,68.7,0,-1,0,68.7,86.13779,0,14.74234,23.08658,59.17666,72.31579,68.7,0,0,48.02095,275.5394,0,13.13913,-13.13913,360.5943,85.85561,0.09603263,91.78658,47.34133,0,334.716
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,36.29118,66.94513,54.41815,19.50104,19.50104,0,-1,0,19.50104,186.0987,0,0,0,36.29118,20.52741,19.50104,0,0,62.61998,262.4002,15.76377,0,15.76377,375.5491,89.41628,0.09595574,21.45115,29.03295,0,298.6914
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.71934,60.59541,53.75534,36.95586,36.95586,0,-1,0,36.95586,56.06511,0,0,0,20.71934,38.9009,36.95586,0,0,46.85621,276.5876,0,18.18156,-18.18156,356.3841,84.85319,0.09595574,40.65144,16.57547,0,297.307
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.433789,52.70735,51.63264,0,0,0,-1,0,0,0,0,0,0,3.433789,0,0,0,0,67.05794,258.4061,3.433789,0,3.433789,359.6417,85.6288,0.09593901,0,2.747031,0,261.8399
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,49.50995,49.50995,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,63.62415,261.4965,0,33.89852,-33.89852,323.9095,77.12115,0.09593901,35.42395,0,0,261.4965
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2892,227.598,0,0,0,323.9095,77.12115,0.09593901,0,0,0,227.598
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,45.21422,45.21422,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,101.2892,227.598,0,21.98937,-21.98937,300.7307,71.60239,0.09593901,22.97889,0,0,227.598
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.99084,42.99084,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,125.7218,205.6086,0,45.82136,-45.82136,252.4307,60.10243,0.09593901,47.88332,0,0,205.6086
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,41.17859,41.17859,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,176.6344,159.7872,0,5.65134,-5.65134,246.4737,58.68409,0.09593901,5.905651,0,0,159.7872
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.82778,39.82778,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,182.9137,154.1359,0,45.44673,-45.44673,198.5686,47.27815,0.09593901,47.49183,0,0,154.1359
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,38.3679,38.3679,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,233.41,108.6892,0,17.09337,-17.09337,180.5506,42.98816,0.09593901,17.86257,0,0,108.6892
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.94998,36.94998,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,252.4027,91.59581,0,35.43524,-35.43524,143.1986,34.09484,0.09593901,37.02983,0,0,91.59581
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.89283,35.89283,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,291.7752,56.16057,0,16.44234,-16.44234,125.8669,29.96824,0.09593901,17.18224,0,0,56.16057
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.80211,34.80211,42.7641,37.73232,0,-1,0,37.73232,0,0,5.031783,9.308193,0,39.71823,37.73232,0,0,310.0444,39.71823,0,39.71823,-39.71823,84.00017,20,0.09593901,47.04051,0,0,39.71823
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.91276,33.91276,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.09651876,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,33.10732,33.10732,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.09706863,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.82067,38.19828,32.25991,37.26623,37.26623,81,0,22.761,37.26623,55.87007,0,0,0,20.82067,0,0,43.73377,41.54708,240.9015,101.9469,62.36775,0,62.36775,250.6289,59.67343,0.09762351,40.99286,16.65654,81,122.7676
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,50.58984,49.37838,33.88759,0,0,72.31579,0,20.56389,0,0,0,0,0,50.58984,0,0,72.31579,68.7,178.5337,158.0779,119.2898,0,119.2898,363.7972,86.6182,0.09777316,0,40.47187,81,208.6677
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,70.61588,61.40919,37.96518,40.28728,40.28728,0,-1,0,40.28728,175.2808,0,0,0,70.61588,42.40767,40.28728,0,0,59.24387,265.4388,28.20821,0,28.20821,390.5578,92.98978,0.09763535,44.31601,56.4927,0,336.0546
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,77.65769,69.43328,42.14344,17.2288,17.2288,0,-1,0,17.2288,450.7433,28.48645,0,0,77.65769,18.13558,17.2288,0,0,31.03565,290.8261,31.03565,0,31.03565,420.0009,100,0.09748419,18.95168,62.12615,0,368.4838
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,84.35401,77.07816,45.70924,52.69449,52.69449,0,-1,0,52.69449,160.0813,28.88612,0,0,84.35401,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.09748419,57.96394,67.48321,0,403.1122
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,85.6503,81.63985,48.65416,48.27474,48.27474,0,-1,0,48.27474,177.4226,34.83478,0,0,85.6503,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.09748419,53.10222,68.52024,0,404.4085
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,77.2093,81.1006,51.49001,34.20799,34.20799,0,-1,0,34.20799,225.7055,41.20089,0,0,77.2093,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09748419,37.62878,61.76744,0,395.9675
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,76.0169,82.83591,53.28549,6.552309,6.552309,0,-1,0,6.552309,1160.154,69.11973,0,0,76.0169,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09748419,7.20754,60.81352,0,394.7751
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,70.32883,80.86194,53.93992,25.91066,25.91066,0,-1,0,25.91066,271.4282,43.05445,0,0,70.32883,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09748419,28.50172,56.26306,0,389.0871
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,47.82341,71.68674,54.60274,51.27373,51.27373,0,-1,0,51.27373,93.2708,0,0,0,47.82341,53.97234,51.27373,0,0,0,318.7582,0,6.148931,-6.148931,413.5193,98.45678,0.09748419,56.4011,38.25873,0,366.5816
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,29.19173,63.74889,53.89797,38.31127,38.31127,0,-1,0,38.31127,76.19619,0,7.105427E-15,0,29.19173,40.32765,38.31127,0,0,6.832145,312.6093,0,11.13592,-11.13592,401.781,95.66195,0.09748419,42.1424,23.35338,0,341.801
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.040178,53.72045,51.81723,42.17059,42.17059,0,-1,0,42.17059,14.3232,0,0,0,6.040178,44.39009,42.17059,0,0,19.20539,301.4734,0,38.34991,-38.34991,361.3567,86.03712,0.09748419,46.38764,4.832142,0,307.5135
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.81641,263.1235,0,0,0,361.3567,86.03712,0.09748419,0,0,0,263.1235
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,47.54667,47.54667,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,61.81641,263.1235,0,12.73896,-12.73896,347.9286,82.83998,0.09748419,13.31221,0,0,263.1235
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.9708,250.3845,0,0,0,347.9286,82.83998,0.09748419,0,0,0,250.3845
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.9708,250.3845,0,0,0,347.9286,82.83998,0.09748419,0,0,0,250.3845
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,41.38834,41.38834,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,75.9708,250.3845,0,19.07706,-19.07706,327.8196,78.05213,0.09748419,19.93553,0,0,250.3845
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,40.02075,40.02075,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,97.16753,231.3074,0,21.02056,-21.02056,305.662,72.77653,0.09748419,21.96648,0,0,231.3074
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,38.57766,38.57766,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,120.5237,210.2869,0,11.40166,-11.40166,293.6436,69.915,0.09748419,11.91473,0,0,210.2869
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,37.16812,37.16812,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,133.1922,198.8852,0,26.20965,-26.20965,266.0162,63.33707,0.09748419,27.38908,0,0,198.8852
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,36.10258,36.10258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.3141,172.6756,0,0,0,266.0162,63.33707,0.09748419,0,0,0,172.6756
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,35.02026,35.02026,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,162.3141,172.6756,0,29.05593,-29.05593,235.3886,56.04478,0.09748419,30.36345,0,0,172.6756
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,34.09734,34.09734,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,194.5984,143.6196,0,12.67616,-12.67616,222.0267,52.8634,0.09748419,13.24659,0,0,143.6196
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,33.2919,33.2919,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,208.683,130.9435,0,7.114761,-7.114761,214.5271,51.07778,0.09748419,7.434926,0,0,130.9435
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.11451,36.71616,32.4445,28.68001,28.68001,0,0,0,28.68001,52.7005,0,0,0,15.11451,30.18948,28.68001,0,0,216.5883,123.8287,0,15.07497,-15.07497,198.6367,47.29435,0.09748419,31.54801,12.09161,0,138.9432
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,44.87538,47.68835,34.09734,14.8849,14.8849,0,0,0,14.8849,301.4825,0,0,0,44.87538,15.66832,14.8849,0,0,233.3383,108.7538,29.20706,0,29.20706,226.3449,53.89154,0.09734235,16.37339,35.90031,0,153.6291
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,57.61515,56.72404,38.2001,36.63838,36.63838,0,-1,0,36.63838,157.2535,0,0,0,57.61515,38.56672,36.63838,0,0,204.1312,135.0401,19.04843,0,19.04843,244.4159,58.19414,0.09725007,40.30222,46.09212,0,192.6553
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,67.86524,65.57716,42.37837,13.67408,13.67408,0,-1,0,13.67408,496.3056,0,0,0,67.86524,14.39377,13.67408,0,0,185.0828,152.1837,53.47147,0,53.47147,295.1434,70.27209,0.09699196,15.04149,54.29219,0,220.0489
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,78.48037,74.58784,45.94416,0,0,0,-1,0,0,0,0,0,0,78.48037,0,0,0,0,131.6113,200.308,78.48037,0,78.48037,369.5964,87.99896,0.0966156,0,62.7843,0,278.7884
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,87.11467,82.72388,48.88908,41.98242,41.98242,0,-1,0,41.98242,207.5027,0,0,0,87.11467,44.19202,41.98242,0,0,53.13097,270.9404,42.92265,0,42.92265,410.3164,97.69418,0.096411,46.18066,69.69173,0,358.055
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,81.35143,83.5193,51.72493,40.88176,40.88176,0,-1,0,40.88176,198.992,28.10968,0,0,81.35143,43.03342,40.88176,0,0,10.20832,309.5707,10.20832,0,10.20832,420.0009,100,0.09636246,44.96993,65.08114,0,390.9221
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,51.79066,72.01608,53.47007,8.472584,8.472584,0,-1,0,8.472584,611.2736,42.87215,0,0,51.79066,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09636246,9.319841,41.43253,0,370.5489
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,22.29981,61.54316,54.13289,6.998802,6.998802,0,-1,0,6.998802,318.6232,14.93265,0,0,22.29981,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09636246,7.698682,17.83985,0,341.058
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,21.63818,62.00944,54.79571,31.89334,31.89334,0,-1,0,31.89334,67.84545,0,3.552714E-15,0,21.63818,33.57194,31.89334,0,0,0,318.7582,0,11.93376,-11.93376,407.4216,97.00494,0.09636246,35.08268,17.31055,0,340.3964
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.03235,58.31822,54.08255,56.17828,56.17828,0,-1,0,56.17828,23.1982,0,0,0,13.03235,59.13504,56.17828,0,0,13.25973,306.8245,0,46.10268,-46.10268,358.8251,85.43436,0.09636246,61.79611,10.42588,0,319.8568
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.50156,52.79358,52.0102,1.066015,1.066015,0,-1,0,1.066015,234.6647,0,0,0,2.50156,1.122121,1.066015,0,0,64.48493,260.7218,1.37944,0,1.37944,360.1337,85.74595,0.09635591,1.172616,2.001248,0,263.2234
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.10549,261.9633,0,0,0,360.1337,85.74595,0.09635591,0,0,0,261.9633
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,47.76481,47.76481,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,63.10549,261.9633,0,1.217379,-1.217379,358.8505,85.44042,0.09635591,1.272161,0,0,261.9633
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,45.63372,45.63372,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,64.45814,260.7459,0,46.6097,-46.6097,309.7195,73.7426,0.09635591,48.70713,0,0,260.7459
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,43.41874,43.41874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.2467,214.1362,0,0,0,309.7195,73.7426,0.09635591,0,0,0,214.1362
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,41.59809,41.59809,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,116.2467,214.1362,0,7.807013,-7.807013,301.4902,71.78325,0.09635591,8.158328,0,0,214.1362
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,40.25567,40.25567,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,124.9212,206.3292,0,8.929193,-8.929193,292.078,69.54225,0.09635591,9.331007,0,0,206.3292
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,38.82097,38.82097,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,134.8425,197.4,0,13.87485,-13.87485,277.4527,66.06003,0.09635591,14.49922,0,0,197.4
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,37.37787,37.37787,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,150.259,183.5251,0,19.75305,-19.75305,256.6311,61.10252,0.09635591,20.64194,0,0,183.5251
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,36.3375,36.3375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2068,163.7721,0,0,0,256.6311,61.10252,0.09635591,0,0,0,163.7721
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,35.23001,35.23001,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,172.2068,163.7721,0,9.054529,-9.054529,247.0868,58.83007,0.09635591,9.461983,0,0,163.7721
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,34.33227,34.33227,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,182.2674,154.7176,0,10.34676,-10.34676,236.1804,56.2333,0.09635591,10.81237,0,0,154.7176
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,33.53521,33.53521,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,193.7638,144.3708,0,2.081435,-2.081435,233.9863,55.71092,0.09635591,2.175099,0,0,144.3708
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.136884,34.38932,32.67942,21.06511,21.06511,0,0,0,21.06511,29.13293,0,0,0,6.136884,22.1738,21.06511,0,0,196.0765,142.2894,0,16.03692,-16.03692,217.0819,51.68607,0.09635591,23.17163,4.909507,0,148.4263
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.60109,39.09351,34.33227,36.29085,36.29085,0,0,0,36.29085,45.74457,0,7.105427E-15,0,16.60109,38.20089,36.29085,0,0,213.8953,126.2524,0,21.5998,-21.5998,194.3137,46.26508,0.09635591,39.91994,13.28088,0,142.8535
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,35.67066,49.383,38.46019,14.27233,14.27233,0,-1,0,14.27233,249.9287,0,0,0,35.67066,15.02351,14.27233,0,0,237.8951,104.6526,20.64715,0,20.64715,213.9014,50.92879,0.0962579,15.69957,28.53653,0,140.3233
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,53.50969,60.26319,42.63846,36.83589,36.83589,0,-1,0,36.83589,145.2651,0,0,0,53.50969,38.77462,36.83589,0,0,217.2479,123.2351,14.73507,0,14.73507,227.8803,54.2571,0.09618808,40.51948,42.80775,0,176.7448
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,46.42949,61.61544,46.17908,18.40196,18.40196,0,-1,0,18.40196,252.3073,0,0,0,46.42949,19.37049,18.40196,0,0,202.5129,136.4966,27.059,0,27.059,253.5507,60.36909,0.09606013,20.24216,37.14359,0,182.9261
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,59.01624,69.94913,49.13239,17.76081,17.76081,0,-1,0,17.76081,332.2835,0,0,0,59.01624,18.69559,17.76081,0,0,175.4539,160.8497,40.32066,0,40.32066,291.8022,69.47658,0.09587011,19.53689,47.21299,0,219.866
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,57.29526,72.50977,51.9179,22.72412,22.72412,0,-1,0,22.72412,252.1342,0,0,0,57.29526,23.92012,22.72412,0,0,135.1332,197.1383,33.37514,0,33.37514,323.4647,77.01524,0.09571338,24.99653,45.83621,0,254.4336
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,47.70845,70.56702,53.66304,1.239333,1.239333,0,-1,0,1.239333,3849.528,0,0,0,47.70845,1.304561,1.239333,0,0,101.7581,227.1759,46.40389,0,46.40389,367.4872,87.49679,0.09549633,1.363266,38.16676,0,274.8844
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,53.94976,73.90871,54.31747,28.71218,28.71218,0,-1,0,28.71218,187.8985,0,0,0,53.94976,30.22334,28.71218,0,0,55.35418,268.9395,23.72642,0,23.72642,389.9961,92.85603,0.09538573,31.5834,43.15981,0,322.8892
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,19.12691,61.27402,54.92995,0,0,0,-1,0,0,0,0,0,0,19.12691,0,0,0,0,31.62777,290.2932,19.12691,0,19.12691,408.1415,97.17635,0.09529676,0,15.30153,0,309.4202
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.115785,56.50968,54.22518,43.17883,43.17883,0,-1,0,43.17883,16.4798,0,7.105427E-15,0,7.115785,45.4514,43.17883,0,0,12.50085,307.5074,0,38.33562,-38.33562,367.7322,87.55511,0.09529676,47.49672,5.692628,0,314.6233
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.861727,53.09274,52.19478,35.78777,35.78777,0,-1,0,35.78777,7.996382,0,7.105427E-15,0,2.861727,37.67134,35.78777,0,0,55.09598,269.1718,0,34.80961,-34.80961,331.0396,78.81881,0.09529676,39.36655,2.289382,0,272.0336
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,50.07209,50.07209,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,93.77333,234.3622,0,3.595445,-3.595445,327.2497,77.91644,0.09529676,3.757241,0,0,234.3622
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.97456,47.97456,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,97.76826,230.7668,0,21.885,-21.885,304.1809,72.42388,0.09529676,22.86982,0,0,230.7668
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,45.8267,45.8267,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,122.0849,208.8818,0,70.46072,-70.46072,229.9088,54.74008,0.09529676,73.63145,0,0,208.8818
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,43.60332,43.60332,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,200.3746,138.4211,0,36.27941,-36.27941,191.6669,45.63489,0.09529676,37.91198,0,0,138.4211
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,41.79106,41.79106,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,240.6851,102.1417,0,34.56376,-34.56376,155.2335,36.96029,0.09529676,36.11913,0,0,102.1417
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,40.44865,40.44865,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,279.0893,67.5779,0,37.74588,-37.74588,115.4459,27.48706,0.09529676,39.44444,0,0,67.5779
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,39.00555,39.00555,29.73911,28.34042,0,-1,0,28.34042,0,0,1.398699,4.372611,0,29.83202,28.34042,0,0,321.0291,29.83202,0,29.83202,-29.83202,84.00017,20,0.09529676,32.71302,0,0,29.83202
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,37.56245,37.56245,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09529676,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,36.53047,36.53047,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09529676,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,35.43976,35.43976,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09529676,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,34.52524,34.52524,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09582202,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,33.71979,33.71979,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09619147,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.19609,38.64872,32.87239,50.77191,50.77191,81,0,22.761,50.77191,39.77808,0,0,0,20.19609,0,0,30.22809,28.71668,250.3029,93.48559,48.91277,0,48.91277,228.9454,54.51069,0.09663615,55.84911,16.15687,81,113.6817
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,48.84527,49.49302,34.52524,32.88475,32.88475,81,0,22.761,32.88475,148.5347,0,0,0,48.84527,0,0,48.11525,45.70949,201.3902,137.5071,94.55476,0,94.55476,318.6479,75.86839,0.09701876,36.17322,39.07622,81,186.3524
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,62.72217,59.18494,38.67834,67.54137,67.54137,0,-1,0,67.54137,92.86481,0,0,5.595509,62.72217,71.09618,67.54137,0,0,106.8354,222.6064,0,8.374012,-8.374012,309.8209,73.76673,0.09701876,74.29551,50.17773,0,285.3286
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,76.30073,69.71624,42.84821,24.68986,24.68986,0,-1,0,24.68986,309.0367,0,0,0,76.30073,25.98933,24.68986,0,0,116.1398,214.2324,50.3114,0,50.3114,357.5505,85.1309,0.09678411,27.15885,61.04058,0,290.5331
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,75.24588,73.66389,46.38883,61.10393,61.10393,0,-1,0,61.10393,123.1441,0,0,0,75.24588,64.31992,61.10393,0,0,65.82845,259.5126,10.92595,0,10.92595,367.9158,87.59882,0.09673331,67.21432,60.1967,0,334.7585
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,87.0885,83.29301,49.31697,44.5382,44.5382,0,-1,0,44.5382,195.5366,0,0,0,87.0885,46.88232,44.5382,0,0,54.9025,269.346,40.20618,0,40.20618,406.0587,96.68044,0.09654681,48.99203,69.6708,0,356.4345
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,82.58698,84.67612,52.10249,14.1866,14.1866,0,-1,0,14.1866,582.1479,52.9574,0,0,82.58698,14.93326,14.1866,0,0,14.69632,305.5315,14.69632,0,14.69632,420.0009,100,0.09647882,15.60526,66.06958,0,388.1185
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,75.45488,83.34811,53.89797,28.69001,28.69001,0,-1,0,28.69001,263.0005,45.25487,0,0,75.45488,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09647882,31.55901,60.3639,0,394.2131
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,62.65641,77.96862,54.51044,0,0,0,-1,0,0,0,62.65641,0,0,62.65641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09647882,0,50.12513,0,381.4146
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,46.83794,71.87843,55.12292,0,0,0,-1,0,0,0,46.83794,0,0,46.83794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09647882,0,37.47035,0,365.5962
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,24.87525,62.75421,54.41815,0.4437853,0.4437853,0,-1,0,0.4437853,5605.245,24.40811,0,0,24.87525,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09647882,0.4881638,19.9002,0,343.6335
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.782898,53.89658,52.38775,0,0,0,-1,0,0,0,4.782898,0,0,4.782898,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09647882,0,3.826318,0,323.5411
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,50.26506,50.26506,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09647882,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,48.15915,48.15915,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09647882,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,46.01128,46.01128,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09647882,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,43.7963,43.7963,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09647882,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,41.97564,41.97564,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09647882,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,40.63323,40.63323,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09647882,20.41154,0,0,196.046
