Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,39.19852,39.19852,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09647882,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,37.78059,37.78059,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09647882,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,36.71505,36.71505,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09647882,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,35.63273,35.63273,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09647882,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,34.73499,34.73499,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09647882,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,33.92954,33.92954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09647882,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.54709,37.49724,33.08214,13.35458,13.35458,0,0,0,13.35458,116.4176,0,0,0,15.54709,14.05746,13.35458,0,0,318.1703,32.40501,1.489633,0,1.489633,119.5712,28.46928,0.09647193,14.69004,12.43767,0,47.9521
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,42.95292,47.74885,34.73499,50.97302,50.97302,81,0,22.761,50.97302,84.26599,0,0,0,42.95292,0,0,30.02698,28.52563,316.6806,33.74567,71.47855,0,71.47855,187.3817,44.61461,0.09695813,56.07032,34.36234,81,76.69859
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,67.99889,61.47332,38.88809,29.49018,29.49018,0,-1,0,29.49018,230.5814,0,0,0,67.99889,31.0423,29.49018,0,0,245.2021,98.07637,36.95659,0,36.95659,222.4418,52.96224,0.09678733,32.4392,54.39911,0,166.0753
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,78.62215,71.04642,43.09153,60.6763,60.6763,0,-1,0,60.6763,129.5764,0,0,0,78.62215,63.86979,60.6763,0,0,208.2455,131.3373,14.75237,0,14.75237,236.4372,56.29445,0.09671931,66.74393,62.89772,0,209.9595
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,74.7607,73.73782,46.62376,59.56381,59.56381,0,-1,0,59.56381,125.5136,0,0,0,74.7607,62.69875,59.56381,0,0,193.4931,144.6144,12.06195,0,12.06195,247.8801,59.01896,0.09666377,65.5202,59.80856,0,219.3751
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,81.96378,80.94895,49.5519,26.37394,26.37394,0,-1,0,26.37394,310.7757,0,0,0,81.96378,27.76204,26.37394,0,0,181.4312,155.4702,54.20174,0,54.20174,299.3004,71.26186,0.09641498,29.01133,65.57102,0,237.434
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,73.28445,80.2608,52.33741,10.91604,10.91604,0,-1,0,10.91604,671.3465,0,0,0,73.28445,11.49057,10.91604,0,0,127.2294,204.2518,61.79388,0,61.79388,357.9232,85.21965,0.09613291,12.00764,58.62756,0,277.5362
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,49.72169,71.86836,54.08255,43.90089,43.90089,0,-1,0,43.90089,113.259,0,0,0,49.72169,46.21147,43.90089,0,0,65.43553,259.8662,3.510229,0,3.510229,361.2533,86.01253,0.09611694,48.29098,39.77736,0,309.588
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,40.3154,68.79736,54.69503,3.636113,3.636113,0,-1,0,3.636113,1108.75,0,0,0,40.3154,3.827488,3.636113,0,0,61.9253,263.0255,36.48791,0,36.48791,395.8688,94.25429,0.09595121,3.999725,32.25232,0,303.3409
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,29.09744,65.22961,55.3075,29.81717,29.81717,0,-1,0,29.81717,97.5862,0,0,0,29.09744,31.38649,29.81717,0,0,25.43739,295.8646,0,2.28905,-2.28905,393.4559,93.6798,0.09595121,32.79889,23.27795,0,324.962
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.512521,57.35126,54.60274,5.495624,5.495624,0,-1,0,5.495624,154.8963,0,0,0,8.512521,5.784867,5.495624,0,0,27.98078,293.5755,2.727654,0,2.727654,396.0436,94.29591,0.09593884,6.045186,6.810016,0,302.088
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.703643,53.42255,52.57233,11.08187,11.08187,0,-1,0,11.08187,24.39701,0,0,0,2.703643,11.66512,11.08187,0,0,25.25313,296.0304,0,8.961478,-8.961478,386.5974,92.04681,0.09593884,12.19005,2.162915,0,298.7341
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,50.49998,50.49998,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,35.21032,287.0689,0,19.21362,-19.21362,366.3445,87.2247,0.09593884,20.07823,0,0,287.0689
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,48.33533,48.33533,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,56.55879,267.8553,0,11.43835,-11.43835,354.2874,84.35397,0.09593884,11.95308,0,0,267.8553
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,46.20425,46.20425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.26807,256.417,0,0,0,354.2874,84.35397,0.09593884,0,0,0,256.417
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,43.98927,43.98927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.26807,256.417,0,0,0,354.2874,84.35397,0.09593884,0,0,0,256.417
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,42.16861,42.16861,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,69.26807,256.417,0,28.48742,-28.48742,324.259,77.20437,0.09593884,29.76935,0,0,256.417
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,40.8262,40.8262,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,100.9208,227.9296,0,28.52001,-28.52001,294.1963,70.04659,0.09593884,29.80341,0,0,227.9296
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.6097,199.4095,0,0,0,294.1963,70.04659,0.09593884,0,0,0,199.4095
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,37.96518,37.96518,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,132.6097,199.4095,0,20.58283,-20.58283,272.5001,64.88084,0.09593884,21.50905,0,0,199.4095
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,36.9332,36.9332,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,155.4795,178.8267,0,32.45263,-32.45263,238.292,56.73608,0.09593884,33.913,0,0,178.8267
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,35.84248,35.84248,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,191.5379,146.3741,0,12.379,-12.379,225.2434,53.62927,0.09593884,12.93606,0,0,146.3741
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,34.92796,34.92796,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,205.2924,133.9951,0,45.15919,-45.15919,177.6414,42.29549,0.09593884,47.19136,0,0,133.9951
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,34.12251,34.12251,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,255.4693,88.83588,0,49.88335,-49.88335,125.0597,29.77607,0.09593884,52.1281,0,0,88.83588
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.063335,35.55458,33.2919,38.62877,38.62877,20.25,0,7.39125,38.62877,20.87391,0,0,0,8.063335,19.34607,18.37877,0,0,310.8952,38.95253,0,11.28273,-11.28273,113.1667,26.9444,0.09593884,42.49164,6.450668,81,47.01587
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.46481,43.93523,34.92796,37.59891,37.59891,81,0,22.761,37.59891,81.02578,0,0,0,30.46481,0,0,43.40109,41.23104,323.4316,27.6698,71.69585,0,71.69585,181.1833,43.13881,0.09641912,41.3588,24.37185,81,58.1346
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,34.1775,49.60368,39.12301,32.55559,32.55559,0,-1,0,32.55559,104.982,0,0,0,34.1775,34.26904,32.55559,0,0,251.7357,92.19606,0,0.09153885,-0.09153885,181.0869,43.11583,0.09641912,35.81115,27.342,0,126.3736
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,67.38688,66.51591,43.32645,20.84055,20.84055,0,-1,0,20.84055,323.345,0,0,0,67.38688,21.93742,20.84055,0,0,251.8374,92.10452,45.44946,0,45.44946,224.204,53.3818,0.0962132,22.92461,53.9095,0,159.4914
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,47.75088,62.88354,46.86707,43.25732,43.25732,0,-1,0,43.25732,110.388,0,0,0,47.75088,45.53402,43.25732,0,0,206.388,133.009,2.216854,0,2.216854,226.3071,53.88253,0.09620318,47.58305,38.2007,0,180.7599
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,61.93214,71.95441,49.78682,18.95745,18.95745,0,-1,0,18.95745,326.6903,0,0,0,61.93214,19.95521,18.95745,0,0,204.1711,135.0042,41.97693,0,41.97693,266.1299,63.36414,0.09601381,20.8532,49.54572,0,196.9363
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,68.42164,78.1903,52.53038,45.50555,45.50555,0,-1,0,45.50555,150.3589,0,0,0,68.42164,47.90059,45.50555,0,0,162.1942,172.7834,20.52106,0,20.52106,285.5979,67.99936,0.09592151,50.05611,54.73731,0,241.2051
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,45.01254,70.17934,54.27552,31.301,31.301,0,-1,0,31.301,143.8055,0,0,0,45.01254,32.94842,31.301,0,0,141.6732,191.2524,12.06412,0,12.06412,297.0429,70.72437,0.09586733,34.4311,36.01003,0,236.2649
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,28.01989,64.38593,54.888,25.62801,25.62801,0,-1,0,25.62801,109.3331,0,0,0,28.01989,26.97685,25.62801,0,0,129.609,202.1101,1.043037,0,1.043037,298.0324,70.95996,0.09586264,28.19081,22.41591,0,230.13
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,23.99728,63.58945,55.50048,3.831471,3.831471,0,-1,0,3.831471,626.3202,0,0,0,23.99728,4.033128,3.831471,0,0,128.566,203.0488,19.96415,0,19.96415,316.9721,75.46939,0.09577312,4.214618,19.19782,0,227.0461
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.30196,59.48114,54.79571,11.8136,11.8136,0,-1,0,11.8136,121.0635,0,0,0,14.30196,12.43537,11.8136,0,0,108.6018,221.0166,1.866589,0,1.866589,318.7429,75.89101,0.09576476,12.99496,11.44157,0,235.3185
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.118193,54.38519,52.7653,0,0,0,-1,0,0,0,0,0,0,5.118193,0,0,0,0,106.7353,222.6965,5.118193,0,5.118193,323.5984,77.04709,0.09574185,0,4.094554,0,227.8147
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,50.68456,50.68456,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,101.6171,227.3029,0,58.79311,-58.79311,261.6251,62.29155,0.09574185,61.4388,0,0,227.3029
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,48.56187,48.56187,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,166.9427,168.5098,0,45.62831,-45.62831,213.5286,50.84004,0.09574185,47.68159,0,0,168.5098
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,46.38883,46.38883,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,217.6409,122.8814,0,7.967671,-7.967671,205.1299,48.84036,0.09574185,8.326216,0,0,122.8814
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.4938,114.9138,0,0,0,205.1299,48.84036,0.09574185,0,0,0,114.9138
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,42.37837,42.37837,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,226.4938,114.9138,0,21.5971,-21.5971,182.3646,43.42005,0.09574185,22.56897,0,0,114.9138
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,41.03595,41.03595,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,250.4906,93.31667,0,28.1496,-28.1496,152.6923,36.35524,0.09574185,29.41633,0,0,93.31667
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,39.57608,39.57608,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,281.7679,65.16708,0,30.91597,-30.91597,120.104,28.59613,0.09574185,32.30719,0,0,65.16708
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.18332,38.18332,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,316.119,34.25111,0,16.91078,-16.91078,102.2785,24.35197,0.09574185,17.67177,0,0,34.25111
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,37.14295,37.14295,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,334.9088,17.34032,0,9.546038,-9.546038,92.21606,21.95616,0.09574185,9.97561,0,0,17.34032
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,36.05224,36.05224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5155,7.794283,0,0,0,92.21606,21.95616,0.09574185,0,0,0,7.794283
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,35.11255,35.11255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.5155,7.794283,0,0,0,92.21606,21.95616,0.09574185,0,0,0,7.794283
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,34.33227,34.33227,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,345.5155,7.794283,0,0.03146525,-0.03146525,92.1829,21.94827,0.09574185,0.03288119,0,0,7.794283
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.96547,39.81289,33.48487,19.13323,19.13323,81,0,22.761,19.13323,114.8027,0,0,0,21.96547,0,0,61.86677,58.77343,345.5504,7.762818,80.7389,0,80.7389,168.7785,40.18529,0.09617728,21.04655,17.57237,81,29.72828
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,45.1332,48.91611,35.13771,12.46015,12.46015,81,0,22.761,12.46015,362.2204,0,0,0,45.1332,0,0,68.53985,65.11285,264.8116,80.42783,110.2461,0,110.2461,273.3671,65.08728,0.09647734,13.70616,36.10656,81,125.561
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,65.27476,60.9321,39.33276,0,0,0,-1,0,0,0,0,0,0,65.27476,0,0,0,0,154.5655,179.6493,65.27476,0,65.27476,335.2922,79.83132,0.09618635,0,52.21981,0,244.924
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,63.7327,65.30565,43.56137,35.11676,35.11676,0,-1,0,35.11676,181.488,0,0,0,63.7327,36.96501,35.11676,0,0,89.29074,238.3966,26.7677,0,26.7677,360.6863,85.87751,0.09606754,38.62843,50.98616,0,302.1293
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,60.11313,68.01083,47.10199,0,0,0,-1,0,0,0,0,0,0,60.11313,0,0,0,0,62.52304,262.4875,60.11313,0,60.11313,417.7146,99.45566,0.09580177,0,48.09051,0,322.6006
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,68.65727,75.14226,49.97979,29.92784,29.92784,0,-1,0,29.92784,229.4094,34.74437,0,0,68.65727,31.50299,29.92784,0,0,2.409906,316.5893,2.409906,0,2.409906,420.0009,100,0.09579115,32.92063,54.92582,0,385.2466
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,87.12055,88.07668,52.7653,40.88312,40.88312,0,-1,0,40.88312,213.0966,44.08569,0,0,87.12055,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09579115,44.97143,69.69644,0,405.8788
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,81.70073,87.39185,54.46011,20.96063,20.96063,0,-1,0,20.96063,389.7819,59.63691,0,0,81.70073,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09579115,23.05669,65.36058,0,400.459
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,55.62654,75.51662,55.07258,9.65215,9.65215,0,-1,0,9.65215,576.3125,45.46639,0,0,55.62654,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09579115,10.61736,44.50124,0,374.3848
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,42.38681,70.72969,55.69345,35.504,35.504,0,-1,0,35.504,119.386,5.01417,0,0,42.38681,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09579115,39.05441,33.90944,0,361.145
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,23.33389,62.7492,54.92995,10.14877,10.14877,0,-1,0,10.14877,229.9185,12.65098,0,0,23.33389,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09579115,11.16364,18.66711,0,342.0921
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.865042,54.81144,52.94989,9.537382,9.537382,0,-1,0,9.537382,61.4953,0,0,0,5.865042,10.03935,9.537382,0,0,0,318.7582,0,4.174308,-4.174308,415.6007,98.95235,0.09579115,10.49112,4.692033,0,324.6233
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,50.87753,50.87753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63812,314.5839,0,0,0,415.6007,98.95235,0.09579115,0,0,0,314.5839
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,48.7045,48.7045,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.63812,314.5839,0,15.7793,-15.7793,398.9679,94.99216,0.09579115,16.48937,0,0,314.5839
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,46.55664,46.55664,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.17067,298.8046,0,21.79079,-21.79079,375.9984,89.52325,0.09579115,22.77138,0,0,298.8046
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,44.34165,44.34165,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.38266,277.0138,0,47.99403,-47.99403,325.4082,77.478,0.09579115,50.15376,0,0,277.0138
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,42.54617,42.54617,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.70937,229.0198,0,8.824621,-8.824621,316.1063,75.26324,0.09579115,9.221729,0,0,229.0198
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.5145,220.1952,0,0,0,316.1063,75.26324,0.09579115,0,0,0,220.1952
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,39.73549,39.73549,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.5145,220.1952,0,25.50504,-25.50504,289.2216,68.86214,0.09579115,26.65277,0,0,220.1952
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8534,194.6901,0,0,0,289.2216,68.86214,0.09579115,0,0,0,194.6901
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,37.31075,37.31075,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.8534,194.6901,0,42.44696,-42.44696,244.4786,58.20906,0.09579115,44.35707,0,0,194.6901
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,36.22004,36.22004,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.0167,152.2432,0,18.9157,-18.9157,224.5397,53.46172,0.09579115,19.76691,0,0,152.2432
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,35.28035,35.28035,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.0342,133.3275,0,9.096423,-9.096423,214.9512,51.17875,0.09579115,9.505762,0,0,133.3275
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,34.50007,34.50007,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.1413,124.231,0,42.62883,-42.62883,170.0165,40.48003,0.09579115,44.54713,0,0,124.231
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.32602,35.72741,33.66945,10.52513,10.52513,0,0,0,10.52513,69.60504,0,1.776357E-15,0,7.32602,11.07908,10.52513,0,0,263.5067,81.60222,0,3.753063,-3.753063,166.0604,39.53811,0.09579115,11.57764,5.860816,0,88.92824
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.6524,42.85497,35.3223,56.02029,56.02029,0,0,0,56.02029,45.79126,0,0,0,25.6524,58.96873,56.02029,0,0,267.6768,77.84916,0,33.31633,-33.31633,130.9419,31.17658,0.09579115,61.62232,20.52192,0,103.5016
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,48.38368,54.91888,39.55091,8.863356,8.863356,0,-1,0,8.863356,545.8845,0,0,0,48.38368,9.329847,8.863356,0,0,304.6949,44.53283,39.05384,0,39.05384,167.9916,39.99792,0.09561931,9.749691,38.70695,0,92.91651
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,46.06023,58.78952,43.77113,28.0696,28.0696,0,-1,0,28.0696,164.093,0,0,0,46.06023,29.54694,28.0696,0,0,265.6411,79.68128,16.51329,0,16.51329,183.6575,43.72789,0.09554683,30.87656,36.84819,0,125.7415
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,37.55867,59.62874,47.31174,45.80383,45.80383,0,-1,0,45.80383,81.99896,0,0,0,37.55867,48.21456,45.80383,0,0,249.1278,94.54324,0,10.65589,-10.65589,172.4252,41.05354,0.09554683,50.38421,30.04693,0,132.1019
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,51.1618,68.00994,50.21472,16.85395,16.85395,0,-1,0,16.85395,303.5597,0,0,0,51.1618,17.741,16.85395,0,0,260.9677,83.88734,33.4208,0,33.4208,204.131,48.60251,0.09540049,18.53934,40.92944,0,135.0491
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,55.06804,72.7809,52.94989,9.954427,9.954427,0,-1,0,9.954427,553.2015,0,0,0,55.06804,10.47834,9.954427,0,0,227.5468,113.9661,44.58969,0,44.58969,246.4324,58.67427,0.09520594,10.94987,44.05443,0,169.0341
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,72.76838,82.97057,54.65308,51.59421,51.59421,0,-1,0,51.59421,141.0398,0,0,0,72.76838,54.30969,51.59421,0,0,182.9572,154.0968,18.45868,0,18.45868,263.9439,62.84366,0.09512564,56.75363,58.2147,0,226.8652
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,62.26033,78.70708,55.26555,40.06245,40.06245,0,-1,0,40.06245,155.4082,0,0,0,62.26033,42.17101,40.06245,0,0,164.4985,170.7096,20.08933,0,20.08933,283.0023,67.38136,0.09503839,44.0687,49.80827,0,232.9699
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,43.0047,71.12751,55.82769,33.10594,33.10594,0,-1,0,33.10594,129.9003,0,0,0,43.0047,34.84836,33.10594,0,0,144.4091,188.79,8.156344,0,8.156344,290.7401,69.22369,0.09500302,36.41654,34.40376,0,231.7947
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,25.23606,63.632,55.12292,37.34874,37.34874,0,-1,0,37.34874,67.5687,0,0,0,25.23606,39.31446,37.34874,0,0,136.2528,196.1307,0,14.07841,-14.07841,275.9001,65.69038,0.09500302,41.08362,20.18885,0,221.3668
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.134971,54.40136,53.09252,55.92927,55.92927,0,-1,0,55.92927,7.393215,0,7.105427E-15,0,4.134971,58.87291,55.92927,0,0,151.8955,182.0523,0,54.73794,-54.73794,218.2013,51.95258,0.09500302,61.5222,3.307977,0,186.1873
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,51.02016,51.02016,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,212.7154,127.3144,0,35.14759,-35.14759,181.1525,43.13146,0.09500302,36.72923,0,0,127.3144
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,48.88908,48.88908,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,251.7683,92.16678,0,8.550363,-8.550363,172.1396,40.98554,0.09500302,8.935128,0,0,92.16678
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,46.74961,46.74961,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,261.2687,83.61642,0,37.44402,-37.44402,132.6702,31.58807,0.09500302,39.129,0,0,83.61642
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,44.50106,44.50106,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,302.8731,46.1724,0,19.27853,-19.27853,112.3488,26.74966,0.09500302,20.14606,0,0,46.1724
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,42.71397,42.71397,46.9694,25.54918,0,-1,0,25.54918,0,0,21.42022,26.11716,0,26.89387,25.54918,0,0,324.2937,26.89387,0,26.89387,-26.89387,84.00017,20,0.09500302,51.66634,0,0,26.89387
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,41.36317,41.36317,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09500302,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,39.92846,39.92846,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09500302,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,38.53571,38.53571,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09500302,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,37.49533,37.49533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09500302,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,36.41301,36.41301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09500302,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,35.46493,35.46493,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09533966,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,34.68465,34.68465,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09586509,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.31918,37.93995,33.86242,40.91035,40.91035,81,0,22.761,40.91035,35.00138,0,0,0,14.31918,0,0,40.08965,38.08517,259.5516,85.1618,52.40435,0,52.40435,223.4837,53.2103,0.09632158,45.00138,11.45535,81,99.48099
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,40.53699,47.80132,35.51527,2.409928,2.409928,74.72572,0,21.17361,2.409928,1682.083,0,0,0,40.53699,0,0,72.31579,68.7,207.1472,132.3257,109.237,0,109.237,327.115,77.88438,0.09653775,2.650921,32.4296,81,172.8627
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,62.55203,60.38035,39.76066,49.58213,49.58213,0,-1,0,49.58213,126.1584,0,0,0,62.55203,52.19171,49.58213,0,0,97.91023,230.639,10.36032,0,10.36032,336.9437,80.22453,0.09649265,54.54034,50.04162,0,293.191
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,69.15749,68.07117,44.00605,14.96164,14.96164,0,-1,0,14.96164,462.232,0,0,0,69.15749,15.7491,14.96164,0,0,87.54992,239.9633,53.4084,0,53.4084,387.6114,92.28823,0.09626084,16.45781,55.326,0,309.1208
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,85.09515,79.87366,47.54667,54.54275,54.54275,0,-1,0,54.54275,156.0155,0,0,0,85.09515,57.41342,54.54275,0,0,34.14152,288.0309,27.68173,0,27.68173,413.8726,98.54089,0.09614113,59.99702,68.07613,0,373.126
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,83.76524,83.00497,50.3993,40.07985,40.07985,0,-1,0,40.07985,208.9959,35.11613,0,0,83.76524,42.18932,40.07985,0,0,6.459788,312.9444,6.459788,0,6.459788,420.0009,100,0.09611324,44.08784,67.01219,0,396.7097
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,83.24866,86.44354,53.14286,24.94167,24.94167,0,-1,0,24.94167,333.7734,56.99428,0,0,83.24866,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09611324,27.43583,66.59893,0,402.0069
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,69.10457,81.4021,54.83766,36.83812,36.83812,0,-1,0,36.83812,187.5899,30.32761,0,0,69.10457,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09611324,40.52193,55.28366,0,387.8628
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,47.05619,72.29317,55.40818,29.50742,29.50742,0,-1,0,29.50742,159.4724,15.99575,0,0,47.05619,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09611324,32.45816,37.64495,0,365.8144
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,47.52656,73.18733,56.02066,25.67858,25.67858,0,-1,0,25.67858,185.0825,20.49647,0,0,47.52656,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09611324,28.24644,38.02125,0,366.2848
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,21.42418,62.42883,55.26555,60.47223,60.47223,0,-1,0,60.47223,35.42813,0,0,0,21.42418,63.65498,60.47223,0,0,0,318.7582,0,42.2308,-42.2308,375.4857,89.40117,0.09611324,66.51945,17.13934,0,340.1824
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.770023,54.47943,53.28549,31.46732,31.46732,0,-1,0,31.46732,11.98076,0,7.105427E-15,0,3.770023,33.12349,31.46732,0,0,46.92311,276.5274,0,29.35347,-29.35347,344.5444,82.03422,0.09611324,34.61405,3.016018,0,280.2975
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,51.20475,51.20475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.53808,247.174,0,0,0,344.5444,82.03422,0.09611324,0,0,0,247.174
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,49.08205,49.08205,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,79.53808,247.174,0,33.06129,-33.06129,309.6947,73.73669,0.09611324,34.54905,0,0,247.174
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,46.90902,46.90902,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,116.2728,214.1127,0,30.86206,-30.86206,277.1633,65.99112,0.09611324,32.25085,0,0,214.1127
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,44.66887,44.66887,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,150.564,183.2506,0,53.62457,-53.62457,220.638,52.53275,0.09611324,56.03768,0,0,183.2506
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.87338,42.87338,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,210.1469,129.626,0,19.81595,-19.81595,199.7502,47.55947,0.09611324,20.70767,0,0,129.626
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,41.55614,41.55614,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,232.1646,109.8101,0,33.25076,-33.25076,164.7008,39.21439,0.09611324,34.74705,0,0,109.8101
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.11304,40.11304,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,269.1099,76.55932,0,16.82287,-16.82287,146.9679,34.99229,0.09611324,17.5799,0,0,76.55932
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,38.72029,38.72029,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,287.802,59.73645,0,14.46535,-14.46535,131.7201,31.36187,0.09611324,15.11629,0,0,59.73645
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,37.6883,37.6883,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,3.890858,0,44.87886,42.63491,0,0,303.8746,45.2711,0,44.87886,-44.87886,84.41363,20.09844,0.09611324,46.8984,0,0,45.2711
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,36.59759,36.59759,5.76337,0.3726331,0,-1,0,0.3726331,0,0,5.390737,5.967073,0,0.3922453,0.3726331,0,0,353.74,0.3922453,0,0.3922453,-0.3922453,84.00017,20,0.09611324,6.339707,0,0,0.3922453
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,35.67468,35.67468,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09616674,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.92796,34.92796,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09668224,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.11979,37.80505,34.07217,17.74803,17.74803,81,0,22.761,17.74803,73.92251,0,0,0,13.11979,0,0,63.25197,60.08937,290.3276,57.46336,73.20916,0,73.20916,214.0242,50.95804,0.09712859,19.52284,10.49583,81,70.58315
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.96249,43.71059,35.75019,74.19978,74.19978,81,0,22.761,74.19978,36.33769,0,0,0,26.96249,0,0,6.800218,6.460207,217.1185,123.3516,33.4227,0,33.4227,245.7317,58.50744,0.09739003,81.61976,21.56999,81,150.3141
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,34.52874,50.65722,39.99558,4.483593,4.483593,0,-1,0,4.483593,770.1132,0,0,0,34.52874,4.719571,4.483593,0,0,183.6958,153.432,29.80917,0,29.80917,274.0112,65.24063,0.09726081,4.931952,27.62299,0,187.9608
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,59.36154,64.38831,44.26614,35.55575,35.55575,0,-1,0,35.55575,166.9534,0,0,0,59.36154,37.42711,35.55575,0,0,153.8866,180.2603,21.93443,0,21.93443,294.82,70.19511,0.09716594,39.11133,47.48923,0,239.6218
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,77.46806,76.45438,47.78159,43.11622,43.11622,0,-1,0,43.11622,179.6727,0,0,0,77.46806,45.38549,43.11622,0,0,131.9522,200.0013,32.08257,0,32.08257,325.2562,77.4418,0.09702752,47.42784,61.97445,0,277.4693
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,71.10941,77.08825,50.64261,30.75738,30.75738,0,-1,0,30.75738,231.1946,0,0,0,71.10941,32.37619,30.75738,0,0,99.8696,228.8756,38.73322,0,38.73322,362.0018,86.19073,0.09686092,33.83312,56.88753,0,299.985
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,74.44298,82.16485,53.37778,19.86744,19.86744,0,-1,0,19.86744,374.6985,0,0,0,74.44298,20.91309,19.86744,0,0,61.13638,263.7355,53.52989,0,53.52989,412.7847,98.28187,0.09663163,21.85418,59.55438,0,338.1785
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,52.43929,74.10052,55.03063,26.83305,26.83305,0,-1,0,26.83305,195.428,16.58748,0,0,52.43929,28.24532,26.83305,0,0,7.606494,311.9124,7.606494,0,7.606494,420.0009,100,0.09659914,29.51636,41.95143,0,364.3517
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,49.10365,73.35052,55.59277,24.2408,24.2408,0,-1,0,24.2408,202.5661,23.58702,0,0,49.10365,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09659914,26.66488,39.28292,0,367.8619
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,25.86104,64.96533,56.16329,0,0,0,-1,0,0,0,25.86104,0,0,25.86104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09659914,0,20.68883,0,344.6193
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.04236,60.06916,55.45013,42.73942,42.73942,0,-1,0,42.73942,32.85576,0,0,0,14.04236,44.98886,42.73942,0,0,0,318.7582,0,30.9465,-30.9465,387.3804,92.23324,0.09659914,47.01337,11.23389,0,332.8006
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.610397,54.93462,53.47007,38.66959,38.66959,0,-1,0,38.66959,11.92254,0,7.105427E-15,0,4.610397,40.70483,38.66959,0,0,34.38501,287.8117,0,36.09444,-36.09444,349.3335,83.17448,0.09659914,42.53655,3.688318,0,292.4221
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,51.39772,51.39772,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,74.48993,251.7173,0,44.8209,-44.8209,302.0881,71.9256,0.09659914,46.83783,0,0,251.7173
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,49.26664,49.26664,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.2909,206.8964,0,32.23067,-32.23067,268.114,63.83654,0.09659914,33.68105,0,0,206.8964
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,47.10199,47.10199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.1028,174.6657,0,0,0,268.114,63.83654,0.09659914,0,0,0,174.6657
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,44.86184,44.86184,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,160.1028,174.6657,0,32.35442,-32.35442,234.0094,55.71642,0.09659914,33.81038,0,0,174.6657
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.06636,43.06636,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,196.0521,142.3113,0,17.80596,-17.80596,215.2403,51.24759,0.09659914,18.60723,0,0,142.3113
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,41.74072,41.74072,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.8365,124.5053,0,27.62699,-27.62699,186.1189,44.31394,0.09659914,28.87021,0,0,124.5053
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,40.30602,40.30602,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,246.5332,96.87834,0,40.94587,-40.94587,142.9582,34.03759,0.09659914,42.78843,0,0,96.87834
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,38.91326,38.91326,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.0286,55.93248,0,43.1916,-43.1916,97.43024,23.19763,0.09659914,45.13522,0,0,55.93248
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,37.87289,37.87289,41.49881,12.10384,0,-1,0,12.10384,0,0,29.39497,33.54485,0,12.74088,12.10384,0,0,340.0193,12.74088,0,12.74088,-12.74088,84.00017,20,0.09659914,45.64869,0,0,12.74088
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,36.79057,36.79057,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09659914,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,35.89283,35.89283,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09706806,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,35.11255,35.11255,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09738152,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.5912,38.16595,34.29032,8.968528,8.968528,81,0,22.761,8.968528,151.5433,0,0,0,13.5912,0,0,72.03147,68.4299,251.6951,92.23265,82.0211,0,82.0211,259.034,61.67463,0.09778013,9.865381,10.87296,81,105.8239
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,38.27802,47.54189,35.95995,5.871565,5.871565,78.18736,0,22.0494,5.871565,651.9218,0,0,0,38.27802,0,0,72.31579,68.7,169.674,166.0516,106.978,0,106.978,360.5222,85.83846,0.09803443,6.458722,30.62241,81,204.3297
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,61.99784,60.69517,40.21372,0,0,0,-1,0,0,0,0,0,0,61.99784,0,0,0,0,62.69596,262.3318,61.99784,0,61.99784,419.3385,99.84231,0.09776988,0,49.59828,0,324.3297
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,61.97208,65.70449,44.50106,17.78786,17.78786,0,-1,0,17.78786,348.3953,42.5499,0,0,61.97208,18.72407,17.78786,0,0,0.698119,318.1299,0.698119,0,0.698119,420.0009,100,0.09776691,19.56665,49.57767,0,380.102
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,76.28065,76.1946,48.01651,0,0,0,-1,0,0,0,76.28065,0,0,76.28065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09776691,0,61.02451,0,395.0389
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,88.11346,85.99893,50.87753,18.0866,18.0866,0,-1,0,18.0866,487.1753,69.07494,0,0,88.11346,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09776691,19.89526,70.49077,0,406.8717
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,85.21246,88.10957,53.56237,25.66243,25.66243,0,-1,0,25.66243,332.0514,58.19937,0,0,85.21246,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09776691,28.22868,68.16997,0,403.9707
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,74.26847,84.45709,55.21521,0,0,0,-1,0,0,0,74.26847,0,0,74.26847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09776691,0,59.41478,0,393.0267
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,54.07083,75.68281,55.78574,49.43081,49.43081,0,-1,0,49.43081,109.3869,2.038396,0,0,54.07083,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09776691,54.37389,43.25666,0,372.829
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,31.39284,67.20412,56.34788,30.74543,30.74543,0,-1,0,30.74543,102.1057,0,3.552714E-15,0,31.39284,32.36361,30.74543,0,0,0,318.7582,0,0.9707768,-0.9707768,418.9775,99.75636,0.09776691,33.81998,25.11427,0,350.1511
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.44661,60.06607,55.64311,54.40184,54.40184,0,-1,0,54.40184,24.71719,0,1.421085E-14,0,13.44661,57.2651,54.40184,0,0,1.078641,317.7874,0,43.8185,-43.8185,372.7888,88.75906,0.09776691,59.84203,10.75729,0,331.2341
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.530567,55.10386,53.66304,23.63121,23.63121,0,-1,0,23.63121,19.17196,0,0,0,4.530567,24.87496,23.63121,0,0,49.76586,273.969,0,20.34439,-20.34439,351.3439,83.65315,0.09776691,25.99433,3.624453,0,278.4995
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,51.63264,51.63264,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,72.37074,253.6246,0,42.84704,-42.84704,306.1792,72.89966,0.09776691,44.77516,0,0,253.6246
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,49.45961,49.45961,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,119.9786,210.7775,0,30.363,-30.363,274.1738,65.27934,0.09776691,31.72934,0,0,210.7775
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,47.28658,47.28658,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,153.7152,180.4145,0,1.165681,-1.165681,272.945,64.98679,0.09776691,1.218136,0,0,180.4145
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,45.04642,45.04642,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,155.0104,179.2488,0,37.57876,-37.57876,233.3335,55.55549,0.09776691,39.26981,0,0,179.2488
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,43.25094,43.25094,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,196.7646,141.6701,0,26.97045,-26.97045,204.9042,48.78661,0.09776691,28.18412,0,0,141.6701
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,41.93369,41.93369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7318,114.6996,0,0,0,204.9042,48.78661,0.09776691,0,0,0,114.6996
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,40.4906,40.4906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7318,114.6996,0,0,0,204.9042,48.78661,0.09776691,0,0,0,114.6996
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,39.07267,39.07267,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,226.7318,114.6996,0,26.36989,-26.36989,177.1079,42.16846,0.09776691,27.55654,0,0,114.6996
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,38.06586,38.06586,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,256.0316,88.32973,0,11.1667,-11.1667,165.3371,39.36591,0.09776691,11.6692,0,0,88.32973
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,36.94998,36.94998,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,268.4391,77.16303,0,7.456386,-7.456386,157.4774,37.49455,0.09776691,7.791923,0,0,77.16303
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,36.05224,36.05224,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,276.724,69.70664,0,5.869377,-5.869377,151.2906,36.02149,0.09776691,6.133499,0,0,69.70664
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,35.29713,35.29713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.2455,63.83727,0,0,0,151.2906,36.02149,0.09776691,0,0,0,63.83727
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.28076,39.73897,34.4749,14.49509,14.49509,0,0,0,14.49509,126.1169,0,0,0,18.28076,15.25799,14.49509,0,0,283.2455,63.83727,3.022767,0,3.022767,154.1582,36.70426,0.09775405,15.9446,14.62461,0,82.11803
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,34.25242,46.44371,36.15292,25.71286,25.71286,0,0,0,25.71286,133.2112,0,0,0,34.25242,27.06617,25.71286,0,0,280.2227,66.55776,7.186245,0,7.186245,160.9757,38.32747,0.09772348,28.28415,27.40193,0,100.8102
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,63.75368,61.6203,40.42348,50.66895,50.66895,0,-1,0,50.66895,125.824,0,0,0,63.75368,53.33573,50.66895,0,0,273.0365,73.02538,10.41795,0,10.41795,170.859,40.68063,0.09767921,55.73584,51.00294,0,136.7791
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,63.5855,66.63605,44.73598,9.932293,9.932293,0,-1,0,9.932293,640.1895,0,0,0,63.5855,10.45505,9.932293,0,0,262.6186,82.40154,53.13046,0,53.13046,221.263,52.68156,0.09745403,10.92552,50.8684,0,145.987
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,75.89315,76.34288,48.2766,35.33735,35.33735,0,-1,0,35.33735,214.7676,0,0,0,75.89315,37.1972,35.33735,0,0,209.4881,130.2189,38.69595,0,38.69595,257.9732,61.42206,0.09729069,38.87108,60.71452,0,206.1121
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,71.19183,77.71487,51.11246,6.722623,6.722623,0,-1,0,6.722623,1058.989,0,0,0,71.19183,7.076445,6.722623,0,0,170.7921,165.0453,64.11539,0,64.11539,318.7984,75.90422,0.09702125,7.394885,56.95346,0,236.2371
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,70.4389,80.74554,53.80568,0,0,0,-1,0,0,0,0,0,0,70.4389,0,0,0,0,106.6768,222.7491,70.4389,0,70.4389,385.6226,91.81472,0.09672695,0,56.35112,0,293.188
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,68.17089,81.72066,55.45013,2.469748,2.469748,0,-1,0,2.469748,2760.236,29.33329,0,0,68.17089,2.599735,2.469748,0,0,36.23787,286.1441,36.23787,0,36.23787,420.0009,100,0.09657624,2.716723,54.53671,0,354.315
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,42.94416,71.32053,56.02066,46.34834,46.34834,0,-1,0,46.34834,92.65523,0,0,0,42.94416,48.78772,46.34834,0,0,0,318.7582,0,5.843565,-5.843565,413.8412,98.53342,0.09657624,50.98317,34.35532,0,361.7024
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,21.24854,63.75348,56.5828,0.2902877,0.2902877,0,-1,0,0.2902877,7319.822,14.45013,0,0,21.24854,0.305566,0.2902877,0,0,6.49285,312.9147,6.49285,0,6.49285,420.0009,100,0.09654929,0.3193165,16.99883,0,334.1632
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.47685,60.26673,55.82769,56.50869,56.50869,0,-1,0,56.50869,23.84916,0,0,0,13.47685,59.48283,56.50869,0,0,0,318.7582,0,46.00599,-46.00599,371.5063,88.4537,0.09654929,62.15956,10.78148,0,332.2351
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.478263,54.95267,53.84763,49.98277,49.98277,0,-1,0,49.98277,6.958924,0,0,0,3.478263,52.61344,49.98277,0,0,51.11776,272.7522,0,49.13518,-49.13518,319.7133,76.12205,0.09654929,54.98104,2.78261,0,276.2305
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.7124,223.6171,0,0,0,319.7133,76.12205,0.09654929,0,0,0,223.6171
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,49.69453,49.69453,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.7124,223.6171,0,27.67022,-27.67022,290.5463,69.17755,0.09654929,28.91537,0,0,223.6171
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,47.47955,47.47955,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.4571,195.9469,0,28.45524,-28.45524,260.5518,62.03603,0.09654929,29.73572,0,0,195.9469
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,45.23939,45.23939,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.074,167.4916,0,15.12229,-15.12229,244.6115,58.24073,0.09654929,15.80279,0,0,167.4916
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,43.44391,43.44391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.8766,152.3693,0,0,0,244.6115,58.24073,0.09654929,0,0,0,152.3693
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,42.11827,42.11827,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,184.8766,152.3693,0,55.3544,-55.3544,186.2629,44.34821,0.09654929,57.84535,0,0,152.3693
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,40.6584,40.6584,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.3815,97.01492,0,11.44875,-11.44875,174.1948,41.47488,0.09654929,11.96394,0,0,97.01492
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,39.26564,39.26564,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.1023,85.56617,0,15.84512,-15.84512,157.4926,37.49817,0.09654929,16.55816,0,0,85.56617
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,38.22527,38.22527,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.708,69.72105,0,33.6211,-33.6211,122.0529,29.06015,0.09654929,35.13404,0,0,69.72105
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.14295,37.14295,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.052832,0,34.78257,33.04344,0,0,314.0648,36.09995,0,34.78257,-34.78257,85.38881,20.33063,0.09654929,36.34779,0,0,36.09995
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,36.22004,36.22004,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.712,1.317381,59.79379,0,59.79379,142.1142,33.83664,0.09703396,19.86509,0,81,1.317381
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,35.46493,35.46493,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,292.9183,55.13179,57.81371,0,57.81371,196.9611,46.8954,0.09752441,22.15782,0,81,55.13179
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.23735,41.10085,34.6427,12.06541,12.06541,81,0,22.761,12.06541,184.3066,0,0,0,22.23735,0,0,68.93459,65.48786,235.1046,107.1641,87.7252,0,87.7252,280.1845,66.71046,0.09788753,13.27195,17.78988,81,129.4015
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,46.44225,50.65209,36.31233,30.0512,30.0512,81,0,22.761,30.0512,154.5437,7.105427E-15,0,0,46.44225,0,0,50.9488,48.40136,147.3793,186.1168,94.84361,0,94.84361,370.1611,88.13341,0.09821826,33.05632,37.1538,81,232.5591
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,67.1011,63.18808,40.63323,9.443073,9.443073,0,-1,0,9.443073,710.5855,4.625287,0,0,67.1011,9.940077,9.443073,0,0,52.53574,271.476,52.53574,0,52.53574,420.0009,100,0.09799977,10.38738,53.68089,0,338.5771
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,73.62783,71.1538,44.95413,24.57476,24.57476,0,-1,0,24.57476,299.6075,47.75966,0,0,73.62783,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09799977,27.03224,58.90226,0,392.386
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,88.96006,83.1895,48.51153,44.24988,44.24988,0,-1,0,44.24988,201.0402,42.38124,0,0,88.96006,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09799977,48.67487,71.16805,0,407.7183
