Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,85.57791,85.25674,51.34738,34.28043,34.28043,0,-1,0,34.28043,249.6407,49.49325,0,0,85.57791,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09799977,37.70848,68.46233,0,404.3362
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,73.08561,82.27725,53.99026,26.11912,26.11912,0,-1,0,26.11912,279.8165,45.5918,0,0,73.08561,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09799977,28.73104,58.46849,0,391.8438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,58.5209,77.47015,55.64311,28.19819,28.19819,0,-1,0,28.19819,207.5342,28.83859,0,0,58.5209,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09799977,31.01801,46.81672,0,377.2791
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,25.02025,64.70551,56.20525,27.66997,27.66997,0,-1,0,27.66997,90.42386,3.552714E-15,0,0,25.02025,29.12628,27.66997,0,0,0,318.7582,0,4.106028,-4.106028,415.6727,98.9695,0.09799977,30.43696,20.0162,0,343.7785
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,31.58362,67.68536,56.72543,35.56399,35.56399,0,-1,0,35.56399,88.80787,0,0,0,31.58362,37.43578,35.56399,0,0,4.562253,314.6522,0,5.852156,-5.852156,409.504,97.50076,0.09799977,39.12039,25.2669,0,346.2358
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.09465,60.67633,56.02066,13.22904,13.22904,0,-1,0,13.22904,106.5432,0,0,0,14.09465,13.92531,13.22904,0,0,11.06465,308.8,0.1693423,0,0.1693423,409.6646,97.53901,0.09799907,14.55195,11.27572,0,322.8947
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.795897,54.92871,54.0406,41.43282,41.43282,0,-1,0,41.43282,6.748026,0,7.105427E-15,0,2.795897,43.61349,41.43282,0,0,10.89531,308.9525,0,40.8176,-40.8176,366.6391,87.29485,0.09799907,45.5761,2.236718,0,311.7484
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,52.0102,52.0102,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,56.24819,268.1349,0,28.92624,-28.92624,336.1482,80.03513,0.09799907,30.22792,0,0,268.1349
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,49.8875,49.8875,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,88.38846,239.2086,0,35.35966,-35.35966,298.8758,71.16077,0.09799907,36.95085,0,0,239.2086
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,47.66413,47.66413,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,127.677,203.849,0,37.9842,-37.9842,258.837,61.62773,0.09799907,39.69349,0,0,203.849
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,45.3988,45.3988,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,169.8816,165.8647,0,3.188439,-3.188439,255.4761,60.82751,0.09799907,3.331919,0,0,165.8647
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,43.60332,43.60332,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,173.4243,162.6763,0,7.950458,-7.950458,247.0955,58.83215,0.09799907,8.308228,0,0,162.6763
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,42.28608,42.28608,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,182.2582,154.7258,0,2.739927,-2.739927,244.2074,58.1445,0.09799907,2.863223,0,0,154.7258
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,40.84298,40.84298,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,185.3026,151.9859,0,50.93375,-50.93375,190.5185,45.36146,0.09799907,53.22577,0,0,151.9859
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,39.45023,39.45023,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,241.8956,101.0522,0,37.99511,-37.99511,150.4682,35.82568,0.09799907,39.70489,0,0,101.0522
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,38.41824,38.41824,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,284.1124,63.05707,0,10.203,-10.203,139.7132,33.26499,0.09799907,10.66214,0,0,63.05707
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,37.31075,37.31075,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,295.4491,52.85406,0,29.36863,-29.36863,108.756,25.89423,0.09799907,30.69022,0,0,52.85406
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,36.38784,36.38784,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,328.0809,23.48544,0,21.21561,-21.21561,86.39278,20.56967,0.09799907,44.44531,0,81,23.48544
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,35.63273,35.63273,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,351.6538,2.269827,68.57882,0,68.57882,151.4524,36.06001,0.09843633,9.692946,0,81,2.269827
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.72697,41.1125,34.80211,0,0,72.31579,0,20.56389,0,0,0,0,0,21.72697,0,0,72.31579,68.7,283.075,63.99076,90.42697,0,90.42697,237.2389,56.48534,0.09867755,0,17.38158,81,85.71774
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,45.30003,50.47626,36.5053,19.78289,19.78289,81,0,22.761,19.78289,228.986,0,0,0,45.30003,0,0,61.21711,58.15626,192.648,145.375,103.4563,0,103.4563,335.3862,79.85369,0.09896518,21.76118,36.24002,81,190.6751
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,68.5875,64.01472,40.8262,0,0,0,-1,0,0,0,0,0,0,68.5875,0,0,0,0,89.1917,238.4857,68.5875,0,68.5875,400.454,95.34599,0.09868175,0,54.87,0,307.0732
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,79.39735,74.052,45.18905,0,0,0,-1,0,0,0,58.79316,0,0,79.39735,0,0,0,0,20.60419,300.2144,20.60419,0,20.60419,420.0009,100,0.09859692,0,63.51788,0,379.6118
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,78.91983,78.39898,48.75484,0,0,0,-1,0,0,0,78.91983,0,0,78.91983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,0,63.13586,0,397.6781
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,87.14639,86.38337,51.54035,0,0,0,-1,0,0,0,87.14639,0,0,87.14639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,0,69.71712,0,405.9046
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,79.60324,85.93935,54.22518,70.77346,68.7,0,-1,0,68.7,115.8708,7.287453,2.073464,9.15081,79.60324,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,77.85081,63.68259,0,398.3615
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,70.34327,83.26479,55.82769,17.63084,17.63084,0,-1,0,17.63084,398.9786,51.78449,0,0,70.34327,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,19.39392,56.27462,0,389.1015
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,59.87392,78.9901,56.39822,12.596,12.596,0,-1,0,12.596,475.3405,46.61497,0,0,59.87392,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,13.85561,47.89914,0,378.6321
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,41.25366,71.69873,56.96035,30.19012,30.19012,0,-1,0,30.19012,136.6462,9.474589,0,0,41.25366,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,33.20913,33.00293,0,360.0119
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.92898,62.53911,56.20525,15.0117,15.0117,0,-1,0,15.0117,126.0949,3.127194,0,0,18.92898,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,16.51287,15.14319,0,337.6872
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.304217,55.27722,54.22518,2.416693,2.416693,0,-1,0,2.416693,136.7247,0.7603297,0,0,3.304217,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09859692,2.658362,2.643373,0,322.0624
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,52.24512,52.24512,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09859692,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,50.07209,50.07209,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09859692,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,47.88227,47.88227,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09859692,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,45.59177,45.59177,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09859692,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,43.82146,43.82146,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09859692,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,42.47905,42.47905,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09859692,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,41.03595,41.03595,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09859692,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,39.6432,39.6432,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09859692,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,38.62799,38.62799,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09859692,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,37.5205,37.5205,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09859692,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,36.57242,36.57242,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09859692,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,35.84248,35.84248,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09859692,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.41476,40.6425,35.02026,10.9755,10.9755,0,0,0,10.9755,176.8918,0,0,0,19.41476,11.55316,10.9755,0,0,306.1498,43.22339,7.861598,0,7.861598,137.0198,32.6237,0.09856459,12.07305,15.53181,0,62.63815
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,47.87697,51.5892,36.71505,28.41365,28.41365,0,0,0,28.41365,168.4999,0,0,0,47.87697,29.9091,28.41365,0,0,298.2882,50.29883,17.96787,0,17.96787,154.0656,36.68221,0.09849078,31.25501,38.30158,0,98.1758
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,63.9183,62.43315,41.06112,16.59159,16.59159,0,-1,0,16.59159,385.2451,0,0,0,63.9183,17.46483,16.59159,0,0,280.3203,66.46992,46.45346,0,46.45346,198.1352,47.17496,0.09830047,18.25075,51.13464,0,130.3882
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,78.7801,74.06539,45.42397,33.12667,33.12667,0,-1,0,33.12667,237.8147,0,0,0,78.7801,34.87018,33.12667,0,0,233.8669,108.278,43.90992,0,43.90992,239.7918,57.09318,0.09812126,36.43934,63.02407,0,187.0581
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,79.62666,79.0482,48.98976,19.28991,19.28991,0,-1,0,19.28991,412.7892,0,0,0,79.62666,20.30517,19.28991,0,0,189.957,147.797,59.32149,0,59.32149,296.0692,70.49252,0.09788017,21.2189,63.70133,0,227.4236
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,74.15411,79.96585,51.77527,64.72197,64.72197,0,-1,0,64.72197,114.5733,0,0,2.494167,74.15411,68.12839,64.72197,0,0,130.6355,201.1863,6.025721,0,6.025721,301.7856,71.85358,0.09785575,71.19417,59.32329,0,275.3404
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,83.05083,88.13896,54.46011,9.387415,9.387415,0,-1,0,9.387415,884.704,0,0,0,83.05083,9.881489,9.387415,0,0,124.6098,206.6095,73.16934,0,73.16934,371.2002,88.38082,0.09756017,10.32616,66.44067,0,289.6603
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,76.04019,86.49151,56.06261,32.83643,32.83643,0,-1,0,32.83643,231.5727,0,0,0,76.04019,34.56466,32.83643,0,0,51.44041,272.4619,41.47553,0,41.47553,410.5473,97.74917,0.09739341,36.12007,60.83215,0,348.502
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,57.72536,78.23944,56.5828,40.48508,40.48508,0,-1,0,40.48508,142.5843,5.144606,0,0,57.72536,42.61587,40.48508,0,0,9.964884,309.7898,9.964884,0,9.964884,420.0009,100,0.09735343,44.53358,46.18029,0,367.5152
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,44.61732,73.28026,57.15332,35.26048,35.26048,0,-1,0,35.26048,126.5364,7.501031,0,0,44.61732,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09735343,38.78652,35.69386,0,363.3755
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,28.53466,66.1953,56.39822,45.70172,45.70172,0,-1,0,45.70172,62.43674,0,0,0,28.53466,48.10707,45.70172,0,0,0,318.7582,0,19.57241,-19.57241,399.3697,95.08784,0.09735343,50.27189,22.82773,0,347.2929
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.824097,55.63868,54.41815,34.46678,34.46678,0,-1,0,34.46678,11.09502,0,7.105427E-15,0,3.824097,36.28082,34.46678,0,0,21.74712,299.1858,0,32.45673,-32.45673,365.1573,86.94205,0.09735343,37.91346,3.059278,0,303.0099
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,52.4297,52.4297,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,57.81015,266.7291,0,72.31579,-72.31579,288.9298,68.79266,0.09735343,99.34283,0,0,266.7291
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,50.30701,50.30701,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,138.161,194.4133,0,72.31579,-72.31579,212.7022,50.64329,0.09735343,77.09713,0,0,194.4133
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,48.06685,48.06685,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,218.5119,122.0975,0,40.59955,-40.59955,169.9066,40.45386,0.09735343,42.42653,0,0,122.0975
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,45.77636,45.77636,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,263.6225,81.49796,0,34.59526,-34.59526,133.44,31.77135,0.09735343,36.15205,0,0,81.49796
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,43.98927,43.98927,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,302.0617,46.9027,0,20.55352,-20.55352,111.7746,26.61296,0.09735343,21.47843,0,0,46.9027
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,42.66363,42.66363,33.6703,25.03172,0,-1,0,25.03172,0,0,8.638586,12.00562,0,26.34918,25.03172,0,0,324.899,26.34918,0,26.34918,-26.34918,84.00017,20,0.09735343,37.03733,0,0,26.34918
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,41.22054,41.22054,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09735343,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,39.82778,39.82778,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09735343,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,38.82097,38.82097,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09735343,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,37.70509,37.70509,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09735343,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,36.7654,36.7654,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09781601,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,36.03545,36.03545,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09817643,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.49006,39.68909,35.23001,14.89847,14.89847,81,0,22.761,14.89847,103.9708,0,0,0,15.49006,0,0,66.10153,62.79646,225.6841,115.6426,78.28651,0,78.28651,280.1673,66.70635,0.09856005,16.38831,12.39205,81,131.1326
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,40.54248,49.34472,36.9332,32.36528,32.36528,81,0,22.761,32.36528,125.2653,0,0,0,40.54248,0,0,48.63472,46.20298,147.3975,186.1004,86.74546,0,86.74546,362.4612,86.30012,0.09890716,35.60181,32.43398,81,226.6429
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,52.82318,58.45509,41.27087,37.15027,37.15027,0,-1,0,37.15027,142.1879,0,0,0,52.82318,39.10555,37.15027,0,0,60.65208,264.1714,13.71763,0,13.71763,375.4749,89.39861,0.09885196,40.8653,42.25854,0,316.9945
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,59.28932,65.95543,45.63372,7.193068,7.193068,0,-1,0,7.193068,824.2564,4.783215,0,0,59.28932,7.57165,7.193068,0,0,46.93446,276.5172,46.93446,0,46.93446,420.0009,100,0.09866358,7.912374,47.43146,0,335.8065
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,57.64092,69.48849,49.22469,18.61499,18.61499,0,-1,0,18.61499,309.6479,38.0462,0,0,57.64092,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09866358,20.47649,46.11274,0,376.3991
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,26.00328,60.59461,52.0102,36.87902,36.87902,0,-1,0,36.87902,70.50967,0,0,0,26.00328,38.82003,36.87902,0,0,0,318.7582,0,12.81674,-12.81674,406.4908,96.78333,0.09866358,40.56693,20.80263,0,344.7615
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,60.67749,77.24606,54.65308,0,0,0,-1,0,0,0,46.43666,0,0,60.67749,0,0,0,0,14.24083,305.9415,14.24083,0,14.24083,420.0009,100,0.09860657,0,48.54199,0,366.619
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,46.31903,72.90029,56.20525,17.94479,17.94479,0,-1,0,17.94479,258.1197,27.42978,0,0,46.31903,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09860657,19.73926,37.05522,0,365.0772
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,45.42677,73.18353,56.77577,4.919793,4.919793,0,-1,0,4.919793,923.3473,40.24805,0,0,45.42677,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09860657,5.411772,36.34142,0,364.185
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,26.03599,66.23785,57.29596,0,0,0,-1,0,0,0,26.03599,0,0,26.03599,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09860657,0,20.82879,0,344.7942
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.16229,61.9259,56.54085,12.9249,12.9249,0,-1,0,12.9249,125.0477,2.55713,0,0,16.16229,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09860657,14.21739,12.92983,0,334.9205
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.548731,56.05865,54.60274,35.66439,35.66439,0,-1,0,35.66439,12.75427,0,0,0,4.548731,37.54146,35.66439,0,0,0,318.7582,0,32.99273,-32.99273,385.2234,91.71969,0.09860657,39.23082,3.638985,0,323.3069
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,52.62267,52.62267,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.65858,285.7655,0,19.40816,-19.40816,364.7655,86.84875,0.09860657,20.28152,0,0,285.7655
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,50.49998,50.49998,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.22321,266.3573,0,8.075462,-8.075462,356.2532,84.82201,0.09860657,8.438858,0,0,266.3573
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,48.23465,48.23465,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.19594,258.2819,0,72.31579,-72.31579,280.0256,66.67264,0.09860657,79.53515,0,0,258.2819
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,45.94416,45.94416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.5468,185.9661,0,0,0,280.0256,66.67264,0.09860657,0,0,0,185.9661
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,44.14868,44.14868,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.5468,185.9661,0,26.21686,-26.21686,252.3906,60.09289,0.09860657,27.39662,0,0,185.9661
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,42.84821,42.84821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6767,159.7492,0,0,0,252.3906,60.09289,0.09860657,0,0,0,159.7492
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,41.38834,41.38834,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.6767,159.7492,0,5.967287,-5.967287,246.1006,58.59526,0.09860657,6.235815,0,0,159.7492
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.02075,40.02075,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.307,153.7819,0,25.64907,-25.64907,219.0641,52.15801,0.09860657,26.80328,0,0,153.7819
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,39.00555,39.00555,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.8059,128.1329,0,37.27553,-37.27553,179.7722,42.80282,0.09860657,38.95293,0,0,128.1329
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,37.89806,37.89806,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.2232,90.85735,0,7.906484,-7.906484,171.438,40.8185,0.09860657,8.262276,0,0,90.85735
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.94998,36.94998,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.0082,82.95086,0,22.00351,-22.00351,148.2443,35.29619,0.09860657,22.99367,0,0,82.95086
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,36.22004,36.22004,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.4565,60.94735,0,2.271211,-2.271211,145.8503,34.72618,0.09860657,2.373415,0,0,60.94735
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.15195,38.32066,35.42298,0,0,0,0,0,0,0,0,0,0,10.15195,0,0,0,0,288.9801,58.67614,10.15195,0,10.15195,155.4812,37.01927,0.09856597,0,8.12156,0,68.82809
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.582318,39.58677,37.11778,19.83116,19.83116,0,0,0,19.83116,43.27693,0,0,0,8.582318,20.87491,19.83116,0,0,278.8282,67.81289,0,12.29259,-12.29259,142.5237,33.93415,0.09856597,21.81428,6.865855,0,76.39521
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.54917,47.70483,41.48063,0,0,0,-1,0,0,0,0,0,0,20.54917,0,0,0,0,292.4866,55.5203,20.54917,0,20.54917,162.0184,38.57572,0.09848388,0,16.43933,0,76.06947
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,39.53479,58.76564,45.87704,61.22215,61.22215,0,-1,0,61.22215,64.57597,0,7.105427E-15,0,39.53479,64.44437,61.22215,0,0,271.9374,74.01455,0,24.90957,-24.90957,135.7614,32.32407,0.09848388,67.34436,31.62783,0,113.5493
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,40.06029,62.84231,49.40927,59.66932,59.66932,0,-1,0,59.66932,67.13715,0,0,11.37507,40.06029,62.80981,59.66932,0,0,299.6147,49.10498,0,22.74953,-22.74953,111.7812,26.61453,0.09848388,65.63625,32.04823,0,89.16526
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,34.91509,63.9977,52.19478,42.0122,42.0122,0,-1,0,42.0122,83.10703,0,0,14.54188,34.91509,44.22337,42.0122,0,0,324.892,26.35545,0,9.308278,-9.308278,101.9695,24.27839,0.09848388,46.21342,27.93208,0,61.27055
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,55.76505,75.29923,54.83766,73.75508,68.7,0,-1,0,68.7,81.17184,0,5.055082,54.34042,55.76505,72.31579,68.7,0,0,335.2345,17.04717,0,16.55074,-16.55074,84.52346,20.12459,0.09848388,81.13059,44.61204,0,72.81223
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,34.56364,68.45914,56.39822,14.98357,14.98357,0,-1,0,14.98357,230.677,0,0,9.443218,34.56364,15.77218,14.98357,0,0,353.6242,0.4964371,18.79147,0,18.79147,102.3506,24.36914,0.09840893,16.48193,27.65092,0,35.06008
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,25.23061,65.54092,56.9184,29.36011,29.36011,0,-1,0,29.36011,85.93501,0,0,10.96399,25.23061,30.90538,29.36011,0,0,334.8327,17.40876,0,5.674767,-5.674767,96.36888,22.94493,0.09840893,32.29612,20.18449,0,42.63937
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.482636,59.89697,57.43859,9.535143,9.535143,0,-1,0,9.535143,78.4743,0,0,0,7.482636,10.03699,9.535143,0,0,341.138,11.73399,0,2.554357,-2.554357,93.67635,22.30385,0.09840893,10.48866,5.986109,0,19.21663
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.444309,59.4493,56.68348,37.72354,16.74274,0,-1,0,16.74274,50.43563,0,20.98079,31.17082,8.444309,17.62394,16.74274,0,0,343.9762,9.179633,0,9.179633,-9.179633,84.00017,20,0.09840893,41.4959,6.755447,0,17.62394
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.337883,56.13451,54.74537,21.88132,4.120988,0,-1,0,4.120988,105.2632,0,17.76033,23.24526,4.337883,4.337883,4.120988,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,24.06945,3.470306,0,4.337883
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,52.7653,52.7653,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,50.64261,50.64261,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,48.41924,48.41924,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,46.11196,46.11196,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,44.34165,44.34165,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.01601,43.01601,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,41.58131,41.58131,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,40.21372,40.21372,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,39.19852,39.19852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,38.08264,38.08264,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,37.14295,37.14295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09840893,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,36.43818,36.43818,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.0988616,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.55395,39.53062,35.63273,2.881183,2.881183,75.19698,0,21.29283,2.881183,470.43,0,0,0,13.55395,0,0,72.31579,68.7,294.4979,53.71012,82.25395,0,82.25395,218.6486,52.05908,0.09915613,3.169302,10.84316,81,67.26408
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.03791,44.7697,37.32753,0,0,72.31579,0,20.56389,0,0,0,0,0,25.03791,0,0,72.31579,68.7,212.2439,127.7387,93.73792,0,93.73792,307.5761,73.23227,0.0993704,0,20.03033,81,152.7766
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.15323,51.03233,41.69877,3.503617,3.503617,0,-1,0,3.503617,860.6313,0,0,0,30.15323,3.688018,3.503617,0,0,118.506,212.1028,26.46521,0,26.46521,332.6833,79.21014,0.09926502,3.853979,24.12258,0,242.256
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,49.92014,62.79539,46.06162,25.1853,25.1853,0,-1,0,25.1853,198.2114,0,0,0,49.92014,26.51084,25.1853,0,0,92.04082,235.9215,23.4093,0,23.4093,354.8913,84.49775,0.09917199,27.70383,39.93612,0,285.8416
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,60.50934,71.13011,49.60224,38.1698,38.1698,0,-1,0,38.1698,158.5267,0,0,0,60.50934,40.17873,38.1698,0,0,68.63152,256.9899,20.33061,0,20.33061,374.1786,89.08996,0.09909134,41.98678,48.40747,0,317.4992
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,62.09303,75.08424,52.33741,19.41325,19.41325,0,-1,0,19.41325,319.8487,0,0,0,62.09303,20.435,19.41325,0,0,48.30091,275.2874,41.65803,0,41.65803,413.6989,98.49953,0.09892648,21.35458,49.67442,0,337.3804
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,64.6266,79.45198,54.98029,0,0,0,-1,0,0,0,57.98372,0,0,64.6266,0,0,0,0,6.642881,312.7796,6.642881,0,6.642881,420.0009,100,0.09890024,0,51.70128,0,377.4062
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,31.72738,67.53913,56.54085,43.86763,43.86763,0,-1,0,43.86763,72.32526,0,0,0,31.72738,46.17645,43.86763,0,0,0,318.7582,0,14.44908,-14.44908,404.7702,96.37366,0.09890024,48.25439,25.3819,0,350.4856
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,27.8103,66.63968,57.06103,62.60687,62.60687,0,-1,0,62.60687,44.42053,0,0,0.1675592,27.8103,65.90197,62.60687,0,0,16.05453,304.3091,0,38.09167,-38.09167,364.618,86.81364,0.09890024,68.86756,22.24824,0,332.1194
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,39.57114,71.66462,57.53088,58.79539,58.79539,0,-1,0,58.79539,67.30313,0,0,0,39.57114,61.88988,58.79539,0,0,58.3786,266.2175,0,22.31874,-22.31874,341.092,81.21222,0.09890024,64.67493,31.65691,0,305.7886
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.5812,60.98227,56.81772,0,0,0,-1,0,0,0,0,0,0,12.5812,0,0,0,0,83.17721,243.8987,12.5812,0,12.5812,353.0276,84.05402,0.09885059,0,10.06496,0,256.4799
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.204347,56.18449,54.83766,0,0,0,-1,0,0,0,0,0,0,4.204347,0,0,0,0,70.59601,255.2218,4.204347,0,4.204347,357.0162,85.00368,0.09883401,0,3.363477,0,259.4261
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,52.90794,52.90794,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,66.39166,259.0057,0,27.87545,-27.87545,327.6329,78.00767,0.09883401,29.12985,0,0,259.0057
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,50.82719,50.82719,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,97.36439,231.1303,0,48.83426,-48.83426,276.157,65.75154,0.09883401,51.0318,0,0,231.1303
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,48.56187,48.56187,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,151.6247,182.296,0,49.47433,-49.47433,224.0065,53.33478,0.09883401,51.70068,0,0,182.296
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,46.27137,46.27137,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,206.5962,132.8217,0,15.67871,-15.67871,207.4797,49.39983,0.09883401,16.38425,0,0,132.8217
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.017,117.143,0,0,0,207.4797,49.39983,0.09883401,0,0,0,117.143
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,43.15865,43.15865,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,224.017,117.143,0,38.60473,-38.60473,166.7867,39.71105,0.09883401,40.34194,0,0,117.143
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,41.71555,41.71555,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,266.9111,78.53824,0,38.96227,-38.96227,125.7169,29.93254,0.09883401,40.71557,0,0,78.53824
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,40.37313,40.37313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2025,39.57597,0,0,0,125.7169,29.93254,0.09883401,0,0,0,39.57597
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,39.35793,39.35793,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,310.2025,39.57597,0,19.28498,-19.28498,105.3888,25.09251,0.09883401,20.1528,0,0,39.57597
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,38.27561,38.27561,40.95217,19.27645,0,-1,0,19.27645,0,0,21.67573,25.77094,0,20.29099,19.27645,0,0,331.6302,20.29099,0,20.29099,-20.29099,84.00017,20,0.09883401,45.04739,0,0,20.29099
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,37.31075,37.31075,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09922242,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,36.59759,36.59759,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09965736,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.27557,40.82582,35.81731,52.22168,52.22168,81,0,22.761,52.22168,33.08121,0,0,0,17.27557,0,0,28.77832,27.3394,223.7987,117.3394,44.61497,0,44.61497,250.0122,59.52659,0.09998453,57.44385,13.82045,81,134.6149
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,38.23842,49.21692,37.5205,7.319553,7.319553,79.63535,0,22.41574,7.319553,522.4147,0,0,0,38.23842,0,0,72.31579,68.7,179.1838,157.4928,106.9384,0,106.9384,351.4629,83.68147,0.1002213,8.051508,30.59073,81,195.7312
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,68.54382,65.26183,41.88335,75.98984,68.7,0,-1,0,68.7,99.77265,0,7.28984,14.88882,68.54382,72.31579,68.7,0,0,72.24535,253.7374,0,3.771977,-3.771977,347.4869,82.7348,0.1002213,83.58882,54.83505,0,322.2812
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,68.50963,70.52059,46.25459,15.69412,15.69412,0,-1,0,15.69412,436.5306,0,0,0,68.50963,16.52012,15.69412,0,0,76.43644,249.9654,51.98951,0,51.98951,396.8084,94.47801,0.1000162,17.26353,54.8077,0,318.4751
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,27.01648,58.58341,49.78682,51.92742,51.92742,0,-1,0,51.92742,52.02738,0,0,0,27.01648,54.66044,51.92742,0,0,24.44693,296.756,0,27.64396,-27.64396,367.6691,87.5401,0.1000162,57.12016,21.61318,0,323.7725
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,58.04857,73.55475,52.53038,38.37447,38.37447,0,-1,0,38.37447,151.2687,0,0,0,58.04857,40.39418,38.37447,0,0,55.16245,269.112,17.65439,0,17.65439,384.4176,91.52781,0.09994669,42.21191,46.43886,0,327.1606
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,71.36536,82.87325,55.12292,29.75465,29.75465,0,-1,0,29.75465,239.8461,2.536622,0,0,71.36536,31.32068,29.75465,0,0,37.50806,285.001,37.50806,0,37.50806,420.0009,100,0.0997994,32.73011,57.09229,0,356.3663
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,56.29801,77.72155,56.68348,12.1798,12.1798,0,-1,0,12.1798,462.2246,43.47717,0,0,56.29801,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.0997994,13.39777,45.03841,0,375.0562
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,47.39077,74.47771,57.19527,32.93845,32.93845,0,-1,0,32.93845,143.8767,12.71871,0,0,47.39077,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.0997994,36.23229,37.91261,0,366.149
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.17334,64.51805,57.67351,28.95051,28.95051,0,-1,0,28.95051,69.68215,0,0,0,20.17334,30.47422,28.95051,0,0,0,318.7582,0,10.30088,-10.30088,409.1428,97.41475,0.0997994,31.84556,16.13867,0,338.9315
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.8119,62.937,56.96035,52.299,52.299,0,-1,0,52.299,34.05782,0,0,0,17.8119,55.05158,52.299,0,0,11.44542,308.4573,0,37.23968,-37.23968,369.8887,88.06856,0.0997994,57.5289,14.24952,0,326.2693
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.290943,56.03344,54.98029,43.29356,43.29356,0,-1,0,43.29356,7.601462,0,0,0,3.290943,45.57217,43.29356,0,0,52.82285,271.2177,0,42.28122,-42.28122,325.3204,77.45708,0.0997994,47.62291,2.632755,0,274.5086
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,53.09252,53.09252,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,99.80199,228.9364,0,36.88919,-36.88919,286.4357,68.19885,0.0997994,38.54921,0,0,228.9364
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,50.96983,50.96983,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,140.79,192.0472,0,68.69546,-68.69546,214.0244,50.95808,0.0997994,71.78675,0,0,192.0472
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,48.75484,48.75484,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,217.1183,123.3518,0,32.31641,-32.31641,179.9599,42.84751,0.0997994,33.77065,0,0,123.3518
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,46.43917,46.43917,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,253.0254,91.03539,0,9.176143,-9.176143,170.2874,40.54453,0.0997994,9.589068,0,0,91.03539
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,44.64369,44.64369,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,263.2211,81.85925,0,34.13761,-34.13761,134.3032,31.97688,0.0997994,35.6738,0,0,81.85925
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1518,47.72163,0,0,0,134.3032,31.97688,0.0997994,0,0,0,47.72163
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.88335,41.88335,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,301.1518,47.72163,0,18.57433,-18.57433,114.7241,27.31521,0.0997994,19.41017,0,0,47.72163
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,40.54094,40.54094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.7899,29.14731,0,0,0,114.7241,27.31521,0.0997994,0,0,0,29.14731
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,39.52573,39.52573,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,321.7899,29.14731,0,19.77662,-19.77662,93.87774,22.3518,0.0997994,20.66657,0,0,29.14731
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,38.41824,38.41824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7639,9.370686,0,0,0,93.87774,22.3518,0.0997994,0,0,0,9.370686
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,37.47016,37.47016,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,343.7639,9.370686,0,0.0162461,-0.0162461,93.86061,22.34772,0.0997994,0.01697717,0,0,9.370686
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,36.7654,36.7654,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,343.782,9.35444,68.08549,0,68.08549,158.4522,37.72663,0.1002023,10.26416,0,81,9.35444
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.86045,37.67639,36.01028,8.327823,8.327823,80.64362,0,22.67083,8.327823,70.37193,0,0,0,5.86045,0,0,72.31579,68.7,275.6965,70.63139,74.56045,0,74.56045,229.1864,54.56809,0.1005737,9.160605,4.68836,81,76.49184
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.03724,46.11058,37.70509,0,0,72.31579,0,20.56389,0,0,0,0,0,28.03724,0,0,72.31579,68.7,201.136,137.7358,96.73724,0,96.73724,320.9594,76.41876,0.1007647,0,22.42979,81,165.773
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,40.91659,55.1148,42.10149,0,0,0,-1,0,0,0,0,0,0,40.91659,0,0,0,0,104.3988,224.7993,40.91659,0,40.91659,359.7763,85.66086,0.1006045,0,32.73327,0,265.7159
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,50.90895,63.6581,46.48951,11.45209,11.45209,0,-1,0,11.45209,444.5384,0,0,0,50.90895,12.05483,11.45209,0,0,63.48221,261.6242,38.85412,0,38.85412,396.6366,94.43709,0.1004528,12.5973,40.72716,0,312.5332
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,48.02926,66.56381,50.03013,14.25626,14.25626,0,-1,0,14.25626,336.8994,8.394573,0,0,48.02926,15.00659,14.25626,0,0,24.62809,296.5929,24.62809,0,24.62809,420.0009,100,0.1003569,15.68189,38.42341,0,344.6222
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,68.82373,78.67083,52.7653,0,0,0,-1,0,0,0,68.82373,0,0,68.82373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003569,0,55.05898,0,387.582
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,45.16455,71.46592,55.35785,22.13019,22.13019,0,-1,0,22.13019,204.0857,21.86961,0,0,45.16455,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1003569,24.34321,36.13164,0,363.9228
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,54.23466,77.02892,56.86806,70.2177,68.7,0,-1,0,68.7,78.9442,0,1.517702,8.539472,54.23466,72.31579,68.7,0,0,0,318.7582,0,18.08112,-18.08112,400.9417,95.46211,0.1003569,77.23947,43.38773,0,372.9929
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,29.22539,67.46338,57.33791,35.6436,35.6436,0,-1,0,35.6436,81.99338,0,7.105427E-15,0,29.22539,37.51958,35.6436,0,0,20.09014,300.6771,0,8.294188,-8.294188,392.1988,93.38049,0.1003569,39.20796,23.38032,0,329.9025
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,31.44152,68.86143,57.85809,73.41187,68.7,0,-1,0,68.7,45.76641,0,4.711868,12.05305,31.44152,72.31579,68.7,0,0,29.3059,292.3829,0,40.87426,-40.87426,349.1136,83.12211,0.1003569,80.75305,25.15322,0,323.8244
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.64675,61.2984,57.10299,27.165,27.165,0,-1,0,27.165,46.55532,0,3.552714E-15,0,12.64675,28.59474,27.165,0,0,74.72175,251.5087,0,15.94799,-15.94799,332.3029,79.11958,0.1003569,29.8815,10.1174,0,264.1554
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.572671,56.31878,55.17326,47.12047,47.12047,0,-1,0,47.12047,7.581994,0,7.105427E-15,0,3.572671,49.60049,47.12047,0,0,92.44173,235.5607,0,46.02782,-46.02782,283.7853,67.5678,0.1003569,51.83251,2.858137,0,239.1333
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,53.23515,53.23515,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,143.5838,189.5328,0,23.06262,-23.06262,259.4752,61.77968,0.1003569,24.10044,0,0,189.5328
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,51.15441,51.15441,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,169.2089,166.4702,0,24.04401,-24.04401,234.1306,55.74526,0.1003569,25.12599,0,0,166.4702
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,48.88908,48.88908,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,195.9245,142.4262,0,4.402052,-4.402052,229.4904,54.64046,0.1003569,4.600145,0,0,142.4262
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,46.60698,46.60698,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,200.8156,138.0242,0,36.56439,-36.56439,190.9482,45.46375,0.1003569,38.20979,0,0,138.0242
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,44.8115,44.8115,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,241.4427,101.4598,0,9.233092,-9.233092,181.2156,43.14649,0.1003569,9.648582,0,0,101.4598
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,43.48586,43.48586,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,251.7017,92.22667,0,40.80775,-40.80775,138.2005,32.90481,0.1003569,42.64409,0,0,92.22667
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.02599,42.02599,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,297.0437,51.41893,0,43.56994,-43.56994,92.27373,21.96989,0.1003569,45.53059,0,0,51.41893
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,40.70874,40.70874,45.50701,7.456538,0,-1,0,7.456538,0,0,38.05048,42.60118,0,7.848987,7.456538,0,0,345.4547,7.848987,0,7.848987,-7.848987,84.00017,20,0.1003569,50.05771,0,0,7.848987
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,39.69354,39.69354,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003569,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,38.57766,38.57766,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003569,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,37.63796,37.63796,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1007473,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.94998,36.94998,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1011542,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.398906,37.1412,36.17809,41.26094,41.26094,81,0,22.761,41.26094,8.237588,0,0,0,3.398906,0,0,39.73906,37.75211,231.4286,110.4725,41.15102,0,41.15102,239.4877,57.02077,0.1014592,45.38703,2.719125,81,113.8714
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.247219,39.98819,37.89806,55.2132,55.2132,81,0,22.761,55.2132,13.12588,0,0,0,7.247219,0,0,25.78679,24.49746,190.2776,147.5084,31.74467,0,31.74467,269.6033,64.19114,0.1016886,60.73452,5.797775,81,154.7556
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.13319,48.4123,42.28608,14.06316,14.06316,0,-1,0,14.06316,143.1626,0,0,0,20.13319,14.80333,14.06316,0,0,158.5329,176.0786,5.329865,0,5.329865,274.6597,65.39503,0.1016678,15.46947,16.10655,0,196.2118
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.65675,50.58022,46.6741,24.7292,24.7292,0,-1,0,24.7292,51.18141,0,0,0,12.65675,26.03074,24.7292,0,0,153.203,180.8755,0,13.37398,-13.37398,260.5623,62.03851,0.1016678,27.20212,10.1254,0,193.5323
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,39.89853,63.72698,50.26506,45.10168,45.10168,0,-1,0,45.10168,88.46351,0,0,0,39.89853,47.47545,45.10168,0,0,168.063,167.5015,0,7.576921,-7.576921,252.5755,60.1369,0.1016678,49.61184,31.91882,0,207.4001
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.94811,57.12415,52.94989,26.71106,26.71106,0,-1,0,26.71106,48.47472,0,3.552714E-15,0,12.94811,28.11691,26.71106,0,0,176.4818,159.9246,0,15.1688,-15.1688,236.5862,56.32993,0.1016678,29.38217,10.35849,0,172.8727
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.665725,57.05426,55.55082,0,0,0,-1,0,0,0,0,0,0,4.665725,0,0,0,0,193.336,144.7558,4.665725,0,4.665725,241.0125,57.38381,0.1016495,0,3.73258,0,149.4215
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.97054,59.01073,57.06103,31.08776,31.08776,0,-1,0,31.08776,19.20544,0,3.552714E-15,0,5.97054,32.72396,31.08776,0,0,188.6703,148.955,0,26.75342,-26.75342,212.8119,50.6694,0.1016495,34.19654,4.776432,0,154.9255
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.777848,58.43443,57.53088,14.23871,14.23871,0,-1,0,14.23871,19.50913,0,1.776357E-15,0,2.777848,14.98811,14.23871,0,0,218.3963,122.2015,0,12.21027,-12.21027,199.9411,47.60494,0.1016495,15.66258,2.222278,0,124.9794
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.116215,60.06281,58.05106,43.04126,43.04126,0,-1,0,43.04126,14.21012,0,7.105427E-15,0,6.116215,45.30658,43.04126,0,0,231.9633,109.9913,0,39.19037,-39.19037,158.6309,37.76918,0.1016495,47.34538,4.892972,0,116.1075
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.166572,59.98059,57.29596,0,0,0,-1,0,0,0,0,0,0,8.166572,0,0,0,0,275.5081,70.8009,8.166572,0,8.166572,166.3784,39.61382,0.1016176,0,6.533257,0,78.96748
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.456101,56.46709,55.35785,27.8547,27.8547,0,-1,0,27.8547,12.4076,0,3.552714E-15,0,3.456101,29.32074,27.8547,0,0,267.3416,78.15082,0,25.86463,-25.86463,139.1146,33.12247,0.1016176,30.64017,2.764881,0,81.60692
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,53.42812,53.42812,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,296.08,52.28619,0,6.040431,-6.040431,132.7475,31.60648,0.1016176,6.312251,0,0,52.28619
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,51.34738,51.34738,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,302.7916,46.24575,0,16.71257,-16.71257,115.1309,27.41206,0.1016176,17.46464,0,0,46.24575
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,49.08205,49.08205,39.67701,28.05652,0,-1,0,28.05652,0,0,11.62049,15.58819,0,29.53318,28.05652,0,0,321.3612,29.53318,0,29.53318,-29.53318,84.00017,20,0.1016176,43.64471,0,0,29.53318
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,46.74961,46.74961,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016176,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,44.95413,44.95413,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016176,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,43.62849,43.62849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016176,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,42.19379,42.19379,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016176,48.09612,0,0,0
