Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,43.41874,43.41874,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,343.3882,9.70882,0,1.388193,-1.388193,92.77088,22.08826,0.1024235,1.450662,0,0,9.70882
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,42.63846,42.63846,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,344.9307,8.320627,0,4.258411,-4.258411,88.28212,21.01951,0.1024235,26.72504,0,81,8.320627
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.115619,42.97491,42.3532,47.63009,47.63009,81,0,22.761,47.63009,4.441771,0,0,0,2.115619,0,0,33.36991,31.70141,349.6622,4.062217,33.81703,0,33.81703,120.3638,28.65798,0.1026003,52.3931,1.692496,81,6.177836
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.53524,46.55407,41.88335,0,0,72.31579,0,20.56389,0,0,0,0,0,15.53524,0,0,72.31579,68.7,315.8452,34.49754,84.23524,0,84.23524,200.2763,47.68475,0.1027634,0,12.42819,81,50.03278
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.71338,52.05509,43.41874,12.32893,12.32893,81,0,22.761,12.32893,224.7833,0,0,0,27.71338,0,0,68.67107,65.23752,231.61,110.3093,92.9509,0,92.9509,288.4573,68.68017,0.1029677,13.56182,22.1707,81,138.0226
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,34.70643,58.82373,47.50471,8.585957,8.585957,0,-1,0,8.585957,404.2232,0,0,0,34.70643,9.037849,8.585957,0,0,138.6591,193.9651,25.66858,0,25.66858,312.8087,74.4781,0.102896,9.444552,27.76515,0,228.6715
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,59.53962,72.4016,51.02016,52.84957,52.84957,0,-1,0,52.84957,112.6587,0,0,0,59.53962,55.63113,52.84957,0,0,112.9905,217.0668,3.908497,0,3.908497,316.5166,75.36094,0.1028851,58.13453,47.6317,0,276.6064
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,47.81791,71.14761,54.13289,50.48951,50.48951,0,-1,0,50.48951,94.70861,7.105427E-15,0,0,47.81791,53.14685,50.48951,0,0,109.082,220.5844,0,5.328938,-5.328938,310.8994,74.02351,0.1028851,55.53846,38.25433,0,268.4023
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,59.19857,78.85479,56.54085,20.29845,20.29845,0,-1,0,20.29845,291.6409,0,0,0,59.19857,21.36679,20.29845,0,0,115.003,215.2555,37.83179,0,37.83179,346.7898,82.56882,0.1027797,22.32829,47.35886,0,274.4541
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,52.22345,78.59445,58.9488,14.37282,14.37282,0,-1,0,14.37282,363.3485,0,0,0,52.22345,15.12929,14.37282,0,0,77.17124,249.3041,37.09416,0,37.09416,381.9804,90.94753,0.1026765,15.81011,41.77876,0,301.5276
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,43.8725,76.61648,60.35834,23.89532,23.89532,0,-1,0,23.89532,183.6029,0,0,0,43.8725,25.15297,23.89532,0,0,40.07709,282.6888,18.71953,0,18.71953,399.7393,95.17583,0.1026245,26.28485,35.098,0,326.5613
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,35.75414,73.69944,60.7359,11.64348,11.64348,0,-1,0,11.64348,307.0743,2.14029,0,0,35.75414,12.2563,11.64348,0,0,21.35756,299.5364,21.35756,0,21.35756,420.0009,100,0.1025652,12.80783,28.60331,0,335.2906
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.0107,64.90991,61.16379,4.015193,4.015193,0,-1,0,4.015193,274.2258,6.784178,0,0,11.0107,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1025652,4.416713,8.808558,0,329.7689
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.931029,61.47449,60.50097,30.88918,30.88918,0,-1,0,30.88918,9.488851,0,0,0,2.931029,32.51493,30.88918,0,0,0,318.7582,0,29.5839,-29.5839,388.8167,92.57521,0.1025652,33.9781,2.344823,0,321.6892
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.667924,59.35212,58.80617,16.5879,16.5879,0,-1,0,16.5879,10.05506,0,3.552714E-15,0,1.667924,17.46095,16.5879,0,0,32.871,289.1743,0,15.79303,-15.79303,372.1693,88.61157,0.1025652,18.24669,1.334339,0,290.8423
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,57.33791,57.33791,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.41881,273.3813,0,72.31579,-72.31579,295.9418,70.4622,0.1025652,97.05904,0,0,273.3813
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,55.45013,55.45013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7697,201.0655,0,0,0,295.9418,70.4622,0.1025652,0,0,0,201.0655
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,53.18481,53.18481,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.7697,201.0655,0,39.01802,-39.01802,254.8132,60.66969,0.1025652,40.77383,0,0,201.0655
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,50.91948,50.91948,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,174.123,162.0475,0,19.74583,-19.74583,233.9993,55.714,0.1025652,20.63439,0,0,162.0475
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,49.08205,49.08205,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,196.0629,142.3017,0,16.1303,-16.1303,216.9965,51.66572,0.1025652,16.85616,0,0,142.3017
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,47.78159,47.78159,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.9854,126.1714,0,25.08329,-25.08329,190.5564,45.37047,0.1025652,26.21204,0,0,126.1714
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,46.46434,46.46434,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.8557,101.0881,0,12.81441,-12.81441,177.0488,42.15439,0.1025652,13.39106,0,0,101.0881
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.094,88.27366,0,0,0,177.0488,42.15439,0.1025652,0,0,0,88.27366
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,44.36682,44.36682,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,256.094,88.27366,0,13.12703,-13.12703,163.2117,38.85984,0.1025652,13.71774,0,0,88.27366
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,43.44391,43.44391,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.6795,75.14664,0,5.977089,-5.977089,156.9113,37.35975,0.1025652,6.246058,0,0,75.14664
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,42.6888,42.6888,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.3207,69.16955,0,18.89921,-18.89921,136.9898,32.61654,0.1025652,19.74967,0,0,69.16955
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6215596,42.61094,42.42871,3.218087,3.218087,0,0,0,3.218087,19.31457,0,4.440892E-16,0,0.6215596,3.38746,3.218087,0,0,298.3199,50.27034,0,2.7659,-2.7659,134.0742,31.92237,0.1025652,3.539896,0.4972477,0,50.8919
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.55328,49.80519,41.95886,9.198411,9.198411,0,0,0,9.198411,277.801,0,0,0,25.55328,9.682537,9.198411,0,0,301.3931,47.50444,15.87074,0,15.87074,149.1306,35.5072,0.1025212,10.11825,20.44262,0,73.05772
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,48.58296,59.39234,43.48586,34.97597,34.97597,0,0,0,34.97597,138.9038,0,0,0,48.58296,36.81681,34.97597,0,0,285.5224,61.7881,11.76615,0,11.76615,160.2929,38.1649,0.1024886,38.47357,38.86637,0,110.3711
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,58.12148,67.69127,47.5215,13.30071,13.30071,0,-1,0,13.30071,436.9804,0,0,0,58.12148,14.00074,13.30071,0,0,273.7562,72.37764,44.12074,0,44.12074,202.1495,48.13074,0.1023666,14.63078,46.49718,0,130.4991
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,72.07236,78.01266,51.02016,9.68815,9.68815,0,-1,0,9.68815,743.9228,0,0,0,72.07236,10.19805,9.68815,0,0,229.6355,112.0863,61.87431,0,61.87431,260.8486,62.10669,0.1021959,10.65697,57.65789,0,184.1587
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,74.53207,83.18576,54.13289,0,0,0,-1,0,0,0,0,0,0,74.53207,0,0,0,0,167.7612,167.7732,74.53207,0,74.53207,331.556,78.94173,0.1019911,0,59.62566,0,242.3053
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,78.26244,88.32614,56.54085,37.22607,37.22607,0,-1,0,37.22607,210.2356,0,0,0,78.26244,39.18533,37.22607,0,0,93.22909,234.8521,39.07711,0,39.07711,368.6277,87.76834,0.1018841,40.94867,62.60995,0,313.1145
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,59.9555,82.12666,58.9488,0,0,0,-1,0,0,0,5.803519,0,0,59.9555,0,0,0,0,54.15198,270.0215,54.15198,0,54.15198,420.0009,100,0.1017361,0,47.9644,0,329.9769
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,67.75804,87.74902,60.35834,73.97293,68.7,0,-1,0,68.7,98.62888,0,5.272932,12.67023,67.75804,72.31579,68.7,0,0,0,318.7582,0,4.557746,-4.557746,415.1966,98.85612,0.1017361,81.37022,54.20644,0,386.5163
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,57.41401,83.1623,60.78624,22.46539,22.46539,0,-1,0,22.46539,255.5666,28.70208,0,0,57.41401,23.64777,22.46539,0,0,5.064162,314.2005,5.064162,0,5.064162,420.0009,100,0.1017223,24.71192,45.93121,0,371.6145
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,41.63951,76.59152,61.16379,4.427069,4.427069,0,-1,0,4.427069,940.566,36.97943,0,0,41.63951,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1017223,4.869776,33.3116,0,360.3977
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.61691,66.56552,60.50097,13.85999,13.85999,0,-1,0,13.85999,127.1062,3.027448,0,0,17.61691,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1017223,15.24599,14.09353,0,336.3751
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.074732,59.48589,58.80617,39.18386,39.18386,0,-1,0,39.18386,5.294864,0,7.105427E-15,0,2.074732,41.24617,39.18386,0,0,0,318.7582,0,39.17144,-39.17144,378.7105,90.16899,0.1017223,43.10225,1.659786,0,320.8329
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,57.33791,57.33791,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.52382,279.5868,0,25.88721,-25.88721,351.423,83.67197,0.1017223,27.05214,0,0,279.5868
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,55.45013,55.45013,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.28739,253.6996,0,61.17677,-61.17677,286.937,68.3182,0.1017223,63.92972,0,0,253.6996
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,53.23515,53.23515,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.2616,192.5228,0,61.11632,-61.11632,222.5148,52.9796,0.1017223,63.86656,0,0,192.5228
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,50.96983,50.96983,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.1686,131.4065,0,33.12772,-33.12772,187.5951,44.66541,0.1017223,34.61847,0,0,131.4065
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,49.13239,49.13239,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.9772,98.27876,0,25.5813,-25.5813,160.63,38.24517,0.1017223,26.73246,0,0,98.27876
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,47.80676,47.80676,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.4008,72.69746,0,14.92519,-14.92519,144.8975,34.49933,0.1017223,15.59682,0,0,72.69746
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,46.50629,46.50629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.9844,57.77227,0,0,0,144.8975,34.49933,0.1017223,0,0,0,57.77227
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,45.35685,45.35685,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.9844,57.77227,0,18.8139,-18.8139,125.0659,29.77753,0.1017223,19.66052,0,0,57.77227
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,44.40877,44.40877,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.8887,38.95837,0,7.020307,-7.020307,117.6658,28.01562,0.1017223,7.33622,0,0,38.95837
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,43.48586,43.48586,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.6891,31.93806,0,6.34321,-6.34321,110.9795,26.42364,0.1017223,6.628654,0,0,31.93806
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,42.75592,42.75592,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.7371,25.59485,0,16.80301,-16.80301,93.26759,22.20652,0.1017223,17.55914,0,0,25.59485
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.182274,43.13779,42.49583,39.84382,39.84382,29.41841,0,9.710858,39.84382,5.47707,1.776357E-15,0,0,2.182274,10.97412,10.42541,0,0,344.4071,8.791843,0,8.791843,-8.791843,84.00017,20,0.1017223,43.82821,1.745819,81,10.97412
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.36197,47.58333,42.02599,0,0,72.31579,0,20.56389,0,0,0,0,0,18.36197,0,0,72.31579,68.7,354.1758,0,87.06197,0,87.06197,166.5944,39.66526,0.1018769,0,14.68958,81,18.36197
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,32.97138,53.94053,43.5362,21.9139,21.9139,81,0,22.761,21.9139,150.4587,0,0,0,32.97138,0,0,59.0861,56.13179,267.1138,78.35577,89.10317,0,89.10317,251.1251,59.79157,0.1020904,24.10529,26.3771,81,111.3272
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,53.16492,65.79935,47.59701,8.440634,8.440634,0,-1,0,8.440634,629.8688,0,0,0,53.16492,8.884878,8.440634,0,0,178.0107,158.5486,44.28004,0,44.28004,293.1328,69.79339,0.1019699,9.284698,42.53193,0,211.7135
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,71.39088,77.74501,51.06211,0,0,0,-1,0,0,0,0,0,0,71.39088,0,0,0,0,133.7306,198.4007,71.39088,0,71.39088,360.8602,85.91891,0.1017762,0,57.1127,0,269.7915
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,71.59493,81.77697,54.17484,57.81549,57.81549,0,-1,0,57.81549,123.8335,0,0,0,71.59493,60.85842,57.81549,0,0,62.33975,262.6525,10.73652,0,10.73652,371.0457,88.34404,0.1017471,63.59705,57.27595,0,334.2474
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,71.51453,84.82193,56.5828,28.34698,28.34698,0,-1,0,28.34698,252.2827,0,0,0,71.51453,29.83893,28.34698,0,0,51.60323,272.3153,41.67561,0,41.67561,410.5827,97.75758,0.1016345,31.18168,57.21163,0,343.8299
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,75.03632,89.78989,58.9488,0,0,0,-1,0,0,0,65.10869,0,0,75.03632,0,0,0,0,9.927625,309.8234,9.927625,0,9.927625,420.0009,100,0.1016077,0,60.02905,0,384.8597
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,64.4755,86.13644,60.40868,0,0,0,-1,0,0,0,64.4755,0,0,64.4755,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016077,0,51.5804,0,383.2337
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,56.60655,82.78185,60.78624,22.56359,22.56359,0,-1,0,22.56359,250.8757,32.8554,0,0,56.60655,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1016077,24.81995,45.28524,0,375.3648
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,40.51196,76.17731,61.21413,7.010722,7.010722,0,-1,0,7.010722,577.8572,33.13226,0,0,40.51196,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1016077,7.711793,32.40957,0,359.2702
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.29843,66.5036,60.55131,9.76903,9.76903,0,-1,0,9.76903,177.0742,7.015237,0,0,17.29843,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1016077,10.74593,13.83874,0,336.0566
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.765061,59.42616,58.84813,13.04623,13.04623,0,-1,0,13.04623,13.52928,0,0,0,1.765061,13.73287,13.04623,0,0,0,318.7582,0,11.96781,-11.96781,407.3857,96.99639,0.1016077,14.35085,1.412049,0,320.5233
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,57.38825,57.38825,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.29757,306.7904,0,11.36129,-11.36129,395.4098,94.145,0.1016077,11.87255,0,0,306.7904
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92122,295.4291,0,0,0,395.4098,94.145,0.1016077,0,0,0,295.4291
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92122,295.4291,0,0,0,395.4098,94.145,0.1016077,0,0,0,295.4291
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,51.02016,51.02016,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.92122,295.4291,0,34.09309,-34.09309,359.4725,85.58853,0.1016077,35.62728,0,0,295.4291
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,49.17434,49.17434,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.80243,261.336,0,10.17524,-10.17524,348.7469,83.03481,0.1016077,10.63313,0,0,261.336
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,47.88227,47.88227,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.10825,251.1608,0,34.45894,-34.45894,312.424,74.38651,0.1016077,36.00959,0,0,251.1608
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,46.55664,46.55664,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.396,216.7019,0,14.06291,-14.06291,297.6004,70.85709,0.1016077,14.69574,0,0,216.7019
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,45.3988,45.3988,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.0214,202.6389,0,31.13605,-31.13605,264.7801,63.04276,0.1016077,32.53717,0,0,202.6389
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,44.45911,44.45911,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.617,171.5029,0,33.01522,-33.01522,229.979,54.75679,0.1016077,34.50091,0,0,171.5029
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,43.5362,43.5362,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.3006,138.4877,0,19.92009,-19.92009,208.9814,49.75737,0.1016077,20.81649,0,0,138.4877
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,42.78109,42.78109,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.4341,118.5676,0,14.89458,-14.89458,193.2811,46.01922,0.1016077,15.56483,0,0,118.5676
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.701059,43.04628,42.54617,22.34591,22.34591,0,0,0,22.34591,7.612393,0,0,0,1.701059,23.52201,22.34591,0,0,238.9836,103.673,0,21.82095,-21.82095,170.2798,40.54273,0.1016077,24.5805,1.360847,0,105.3741
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.09646,46.64289,42.10149,41.18698,41.18698,0,0,0,41.18698,36.65348,0,0,0,15.09646,43.35471,41.18698,0,0,263.2291,81.85206,0,28.25825,-28.25825,140.493,33.45065,0.1016077,45.30568,12.07717,0,96.94852
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.32703,49.50961,43.58654,16.7323,16.7323,0,0,0,16.7323,115.5073,0,0,0,19.32703,17.61295,16.7323,0,0,294.6271,53.5938,1.714079,0,1.714079,142.1191,33.83782,0.101603,18.40553,15.46162,0,72.92083
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,32.15544,58.0543,47.62218,59.38538,59.38538,0,-1,0,59.38538,54.14707,0,0,6.834731,32.15544,62.51092,59.38538,0,0,292.9131,55.13647,0,30.35548,-30.35548,110.1216,26.21938,0.101603,65.32391,25.72435,0,87.29192
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,48.49048,67.91694,51.06211,21.65974,21.65974,0,-1,0,21.65974,223.8738,0,0,0,48.49048,22.79973,21.65974,0,0,326.6414,24.78099,25.69076,0,25.69076,134.494,32.02232,0.1015337,23.82572,38.79239,0,73.27148
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,59.62528,76.20159,54.17484,0.5456691,0.5456691,0,-1,0,0.5456691,10927,0,0,0,59.62528,0.5743885,0.5456691,0,0,300.9506,47.90267,59.05089,0,59.05089,190.5146,45.36053,0.1013748,0.600236,47.70023,0,107.528
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,56.06855,77.49989,56.5828,10.75772,10.75772,0,-1,0,10.75772,521.1935,0,0,0,56.06855,11.32392,10.75772,0,0,241.8997,101.0485,44.74464,0,44.74464,232.9631,55.46729,0.1012547,11.83349,44.85484,0,157.117
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,69.7346,87.01369,58.99076,49.51723,49.51723,0,-1,0,49.51723,140.8289,0,0,0,69.7346,52.12341,49.51723,0,0,197.1551,141.3186,17.61119,0,17.61119,249.6705,59.44525,0.1012076,54.46896,55.78768,0,211.0533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,69.09748,88.51478,60.40868,34.32808,34.32808,0,-1,0,34.32808,201.2856,0,0,0,69.09748,36.13482,34.32808,0,0,179.5439,157.1687,32.96266,0,32.96266,280.9417,66.89074,0.1011194,37.76088,55.27798,0,226.2662
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,58.83134,83.83672,60.78624,0,0,0,-1,0,0,0,0,0,0,58.83134,0,0,0,0,146.5812,186.8351,58.83134,0,58.83134,336.754,80.17936,0.1009623,0,47.06507,0,245.6665
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,33.52872,73.33829,61.21413,32.93855,32.93855,0,-1,0,32.93855,101.7917,0,0,0,33.52872,34.67216,32.93855,0,0,87.74989,239.7833,0,1.143446,-1.143446,335.5487,79.89239,0.1009623,36.23241,26.82297,0,273.312
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.5727,66.96305,60.55131,28.12916,28.12916,0,-1,0,28.12916,66.0265,0,3.552714E-15,0,18.5727,29.60964,28.12916,0,0,89.02039,238.6399,0,11.03694,-11.03694,323.9147,77.1224,0.1009623,30.94207,14.85816,0,257.2126
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.844579,59.4523,58.84813,18.16556,18.16556,0,-1,0,18.16556,10.15426,0,3.552714E-15,0,1.844579,19.12164,18.16556,0,0,101.2837,227.6029,0,17.27706,-17.27706,305.7031,72.78631,0.1009623,19.98212,1.475663,0,229.4475
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,57.43859,57.43859,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,120.4804,210.3259,0,34.31347,-34.31347,269.5335,64.17452,0.1009623,35.85757,0,0,210.3259
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,55.55082,55.55082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.6065,176.0124,0,0,0,269.5335,64.17452,0.1009623,0,0,0,176.0124
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,53.28549,53.28549,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,158.6065,176.0124,0,51.53577,-51.53577,215.2101,51.24039,0.1009623,53.85488,0,0,176.0124
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,51.02016,51.02016,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,215.8684,124.4766,0,29.56288,-29.56288,184.048,43.82088,0.1009623,30.89321,0,0,124.4766
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,49.17434,49.17434,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,248.7161,94.91376,0,27.95451,-27.95451,154.5814,36.80502,0.1009623,29.21247,0,0,94.91376
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,47.89905,47.89905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.7766,66.95924,0,0,0,154.5814,36.80502,0.1009623,0,0,0,66.95924
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,46.58181,46.58181,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,279.7766,66.95924,0,32.64247,-32.64247,120.1732,28.61262,0.1009623,34.11138,0,0,66.95924
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,45.42397,45.42397,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,316.0461,34.31678,0,20.88174,-20.88174,98.16194,23.37185,0.1009623,21.82142,0,0,34.31678
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.248,13.43504,0,0,0,98.16194,23.37185,0.1009623,0,0,0,13.43504
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,43.56137,43.56137,18.96433,12.76329,0,-1,0,12.76329,0,0,6.201045,8.097478,0,13.43504,12.76329,0,0,339.248,13.43504,0,13.43504,-13.43504,84.00017,20,0.1009623,20.86077,0,0,13.43504
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,42.83143,42.83143,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1011771,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9352168,42.87116,42.59651,23.19108,23.19108,81,0,22.761,23.19108,4.032658,0,0,0,0.9352168,0,0,57.80892,54.91847,285.4758,61.83,55.85369,0,55.85369,202.1622,48.13375,0.1014626,25.51019,0.7481735,81,62.76522
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,25.06849,49.84282,42.14344,38.07055,38.07055,81,0,22.761,38.07055,65.84747,0,0,0,25.06849,0,0,42.92945,40.78298,229.6221,112.0983,65.85147,0,65.85147,264.6344,63.00806,0.1017356,41.8776,20.05479,81,137.1668
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,41.67273,57.057,43.62849,35.6665,35.6665,81,0,22.761,35.6665,116.84,0,0,0,41.67273,0,0,45.3335,43.06682,163.7706,171.3647,84.73955,0,84.73955,345.0254,82.14874,0.1019572,39.23315,33.33818,81,213.0374
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,58.79315,68.08241,47.62218,24.01039,24.01039,0,-1,0,24.01039,244.8654,0,0,0,58.79315,25.2741,24.01039,0,0,79.03109,247.6302,33.51905,0,33.51905,376.8243,89.71989,0.1018677,26.41143,47.03452,0,306.4234
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,70.7971,77.4149,51.02016,14.50217,14.50217,0,-1,0,14.50217,488.1828,10.01961,0,0,70.7971,15.26544,14.50217,0,0,45.51204,277.7974,45.51204,0,45.51204,420.0009,100,0.1017465,15.95239,56.63768,0,348.5945
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,79.00015,85.49546,54.13289,49.32798,49.32798,0,-1,0,49.32798,160.1528,27.07597,0,0,79.00015,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1017465,54.26077,63.20012,0,397.7584
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,79.64067,89.08672,56.54085,26.95391,26.95391,0,-1,0,26.95391,295.4698,51.26814,0,0,79.64067,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1017465,29.6493,63.71254,0,398.3989
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,77.9352,91.4126,58.9488,54.49785,54.49785,0,-1,0,54.49785,143.006,20.56905,0,0,77.9352,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1017465,59.94764,62.34816,0,396.6934
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,68.63168,88.26983,60.40868,24.14648,24.14648,0,-1,0,24.14648,284.2306,43.21433,0,0,68.63168,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1017465,26.56113,54.90534,0,387.3899
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,58.84394,83.84276,60.78624,69.70655,68.7,0,-1,0,68.7,85.65348,0,1.006548,7.977202,58.84394,72.31579,68.7,0,0,0,318.7582,0,13.47185,-13.47185,405.8003,96.61892,0.1017465,76.6772,47.07515,0,377.6022
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,39.44974,75.73679,61.21413,35.81187,35.81187,0,-1,0,35.81187,110.1583,0,0,0,39.44974,37.6967,35.81187,0,0,14.96872,305.2864,1.753036,0,1.753036,407.4633,97.01488,0.1017418,39.39305,31.55979,0,344.7361
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,19.71982,67.37936,60.55131,0.305028,0.305028,0,-1,0,0.305028,6464.921,6.183048,0,0,19.71982,0.3210821,0.305028,0,0,13.21569,306.8641,13.21569,0,13.21569,420.0009,100,0.1017067,0.3355308,15.77585,0,326.5839
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.271063,59.59271,58.84813,48.74987,48.74987,0,-1,0,48.74987,4.658603,0,0,0,2.271063,51.31565,48.74987,0,0,0,318.7582,0,49.04459,-49.04459,368.3033,87.69109,0.1017067,53.62486,1.81685,0,321.0293
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,57.43859,57.43859,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.49399,269.7136,0,24.28197,-24.28197,342.7079,81.59695,0.1017067,25.37466,0,0,269.7136
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,55.55082,55.55082,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.47396,245.4317,0,40.52752,-40.52752,299.9881,71.42559,0.1017067,42.35126,0,0,245.4317
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,53.32744,53.32744,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.5045,204.9041,0,9.122445,-9.122445,290.3722,69.1361,0.1017067,9.532955,0,0,204.9041
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,51.02016,51.02016,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.6406,195.7817,0,36.16685,-36.16685,252.249,60.05916,0.1017067,37.79436,0,0,195.7817
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,49.22469,49.22469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.826,159.6148,0,0,0,252.249,60.05916,0.1017067,0,0,0,159.6148
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,47.89905,47.89905,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.826,159.6148,0,44.32464,-44.32464,205.5267,48.93483,0.1017067,46.31925,0,0,159.6148
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,46.58181,46.58181,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.0756,115.2902,0,7.47037,-7.47037,197.6523,47.05997,0.1017067,7.806536,0,0,115.2902
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,45.44914,45.44914,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.376,107.8198,0,42.66677,-42.66677,152.6775,36.35172,0.1017067,44.58678,0,0,107.8198
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,44.50106,44.50106,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.7835,65.15305,0,51.89746,-51.89746,97.97279,23.32681,0.1017067,54.23285,0,0,65.15305
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,43.58654,43.58654,13.77579,12.59281,0,-1,0,12.59281,0,0,1.182975,2.560554,0,13.25559,12.59281,0,0,339.4474,13.25559,0,13.25559,-13.25559,84.00017,20,0.1017067,15.15337,0,0,13.25559
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.87338,42.87338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017067,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.224162,42.99826,42.63846,0,0,0,0,0,0,0,0,0,0,1.224162,0,0,0,0,354.1758,0,1.224162,0,1.224162,85.16151,20.27651,0.1017034,0,0.9793298,0,1.224162
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.90937,49.20059,42.19379,18.42885,18.42885,81,0,22.761,18.42885,124.3125,0,0,0,22.90937,0,0,62.57115,59.44259,352.9516,1.101746,82.35196,0,82.35196,163.2874,38.87788,0.1019304,20.27174,18.32749,81,24.01111
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,44.0901,57.91942,43.62849,32.51283,32.51283,81,0,22.761,32.51283,135.6083,0,0,0,44.0901,0,0,48.48717,46.06281,270.5997,75.21851,90.15291,0,90.15291,248.814,59.24131,0.1021357,35.76411,35.27208,81,119.3086
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,56.92028,67.32306,47.62218,0,0,0,-1,0,0,0,0,0,0,56.92028,0,0,0,0,180.4468,156.3561,56.92028,0,56.92028,302.8133,72.09827,0.1019846,0,45.53622,0,213.2764
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,71.21604,77.61054,51.02016,54.37531,54.37531,0,-1,0,54.37531,130.9713,0,0,0,71.21604,57.23717,54.37531,0,0,123.5265,207.5844,13.97887,0,13.97887,316.0748,75.25577,0.1019476,59.81284,56.97283,0,278.8004
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,75.26991,83.55982,54.13289,60.93046,60.93046,0,-1,0,60.93046,123.5341,0,0,0,75.26991,64.13733,60.93046,0,0,109.5476,220.1654,11.13258,0,11.13258,326.6361,77.77036,0.1019181,67.02351,60.21593,0,295.4353
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,71.22291,84.55502,56.49051,0,0,0,-1,0,0,0,0,0,0,71.22291,0,0,0,0,98.41504,230.1847,71.22291,0,71.22291,394.2041,93.85793,0.10173,0,56.97833,0,301.4076
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,69.03857,86.53522,58.89846,22.14091,22.14091,0,-1,0,22.14091,311.8145,18.54021,0,0,69.03857,23.30622,22.14091,0,0,27.19213,294.2853,27.19213,0,27.19213,420.0009,100,0.1016583,24.35501,55.23085,0,363.3239
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,61.73715,84.71621,60.35834,17.04183,17.04183,0,-1,0,17.04183,362.2682,43.79838,0,0,61.73715,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1016583,18.74602,49.38972,0,380.4954
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,56.67538,82.75334,60.7359,43.7516,43.7516,0,-1,0,43.7516,129.539,10.62107,0,0,56.67538,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1016583,48.12675,45.3403,0,375.4336
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,41.39698,76.48991,61.16379,50.85127,50.85127,0,-1,0,50.85127,81.40796,0,0,0,41.39698,53.52766,50.85127,0,0,0,318.7582,0,12.13067,-12.13067,407.214,96.95552,0.1016583,55.9364,33.11758,0,360.1552
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,20.45917,67.64906,60.55131,1.219749,1.219749,0,-1,0,1.219749,1677.326,5.696698,0,0,20.45917,1.283946,1.219749,0,0,13.47853,306.6276,13.47853,0,13.47853,420.0009,100,0.1016228,1.341724,16.36734,0,327.0867
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.027131,59.51237,58.84813,0,0,0,-1,0,0,0,2.027131,0,0,2.027131,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016228,0,1.621705,0,320.7854
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,57.43859,57.43859,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1016228,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,55.55082,55.55082,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1016228,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,53.28549,53.28549,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1016228,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,50.96983,50.96983,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1016228,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,49.17434,49.17434,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1016228,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1016228,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1016228,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1016228,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,44.50106,44.50106,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1016228,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,43.58654,43.58654,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1016228,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.89856,42.89856,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1016228,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.185008,43.30708,42.66363,0.06730426,0.06730426,0,0,0,0.06730426,3246.463,0,0,0,2.185008,0.07084659,0.06730426,0,0,322.4972,28.51076,2.114161,0,2.114161,116.0588,27.633,0.1016173,0.07403468,1.748006,0,30.69576
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.755383,45.09955,42.19379,15.5311,15.5311,0,0,0,15.5311,62.8119,0,0,0,9.755383,16.34853,15.5311,0,0,320.383,30.4135,0,6.593148,-6.593148,109.109,25.97829,0.1016173,17.08422,7.804306,0,40.16888
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.8014,52.00293,43.65366,15.87172,15.87172,0,0,0,15.87172,168.8626,0,0,0,26.8014,16.70707,15.87172,0,0,327.7087,23.82035,10.09432,0,10.09432,118.6853,28.25836,0.1015907,17.45889,21.44112,0,50.62175
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,35.64583,59.25693,47.59701,34.71629,34.71629,0,-1,0,34.71629,102.6776,0,0,0.1552247,35.64583,36.54346,34.71629,0,0,317.6144,32.90524,0,0.8976269,-0.8976269,117.7392,28.03308,0.1015907,38.18791,28.51666,0,68.55107
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,49.15937,68.07677,50.96983,19.18943,19.18943,0,-1,0,19.18943,256.1794,0,0,0,49.15937,20.1994,19.18943,0,0,318.6118,32.00761,28.95997,0,28.95997,145.213,34.57446,0.1015146,21.10837,39.3275,0,81.16698
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,39.24828,67.65755,54.0406,3.417794,3.417794,0,-1,0,3.417794,1148.351,0,0,0,39.24828,3.597678,3.417794,0,0,289.6518,58.07159,35.6506,0,35.6506,179.0341,42.62709,0.1014211,3.759573,31.39862,0,97.31987
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,32.13797,67.59351,56.44855,3.648923,3.648923,0,-1,0,3.648923,880.7522,0,0,0,32.13797,3.840972,3.648923,0,0,254.0012,90.15713,28.297,0,28.297,205.879,49.01871,0.101347,4.013815,25.71038,0,122.2951
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.980337,61.83843,58.84813,0,0,0,-1,0,0,0,0,0,0,8.980337,0,0,0,0,225.7042,115.6244,8.980337,0,8.980337,214.3985,51.04716,0.1013235,0,7.184269,0,124.6048
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.554379,63.48425,60.26605,42.8027,42.8027,0,-1,0,42.8027,22.32191,0,0,0,9.554379,45.05548,42.8027,0,0,216.7239,123.7067,0,35.5011,-35.5011,176.9771,42.13731,0.1013235,47.08297,7.643503,0,133.2611
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,24.17719,69.17418,60.69394,13.28627,13.28627,0,-1,0,13.28627,181.9713,0,0,0,24.17719,13.98554,13.28627,0,0,256.1696,88.20564,10.19165,0,10.19165,186.6457,44.43937,0.1012968,14.61489,19.34176,0,112.3828
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.14136,64.90387,61.11345,9.977959,9.977959,0,-1,0,9.977959,111.6597,0,0,0,11.14136,10.50311,9.977959,0,0,245.9779,97.37812,0.6382451,0,0.6382451,187.2512,44.58353,0.1012952,10.97575,8.913087,0,108.5195
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.824125,61.39653,60.45902,26.4254,26.4254,0,-1,0,26.4254,10.68716,0,3.552714E-15,0,2.824125,27.81621,26.4254,0,0,245.3396,97.95254,0,24.99208,-24.99208,160.9072,38.31117,0.1012952,29.06794,2.2593,0,100.7767
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.683643,59.35728,58.80617,44.90168,44.90168,0,-1,0,44.90168,3.74962,0,7.105427E-15,0,1.683643,47.26493,44.90168,0,0,273.1086,72.96046,0,45.58129,-45.58129,112.8603,26.87146,0.1012952,49.39185,1.346914,0,74.6441
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,57.43859,57.43859,57.14555,26.01021,0,-1,0,26.01021,0,0,31.13535,36.8499,0,27.37917,26.01021,0,0,323.7545,27.37917,0,27.37917,-27.37917,84.00017,20,0.1012952,62.86011,0,0,27.37917
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,55.55082,55.55082,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,50.96983,50.96983,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,49.17434,49.17434,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,47.88227,47.88227,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,46.58181,46.58181,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,45.47431,45.47431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,44.5514,44.5514,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,43.62849,43.62849,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012952,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.94889,42.94889,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1015367,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.012985,43.30676,42.71397,10.29196,10.29196,81,0,22.761,10.29196,19.55881,0,0,0,2.012985,0,0,70.70804,67.17264,306.0368,43.32513,69.18562,0,69.18562,195.3041,46.50089,0.1017953,11.32116,1.610388,81,45.33812
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.56034,46.95115,42.26091,32.36716,32.36716,81,0,22.761,32.36716,48.07447,0,0,0,15.56034,0,0,48.63284,46.2012,236.8512,105.5922,61.76154,0,61.76154,253.8963,60.45137,0.1020726,35.60387,12.44827,81,121.1525
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.40565,45.89597,43.67883,0,0,72.31579,0,20.56389,0,0,0,0,0,7.40565,0,0,72.31579,68.7,175.0896,161.1776,76.10565,0,76.10565,326.0964,77.64185,0.1022487,0,5.92452,81,168.5832
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.89168,51.28403,47.59701,45.45146,45.45146,0,-1,0,45.45146,26.16348,0,0,0,11.89168,47.84364,45.45146,0,0,98.98396,229.6727,0,35.95196,-35.95196,288.1997,68.61884,0.1022487,49.9966,9.513345,0,241.5643
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,34.57343,62.4837,50.91948,0.07329795,0.07329795,0,-1,0,0.07329795,47168.35,0,0,0,34.57343,0.07715574,0.07329795,0,0,138.9306,193.7207,34.49628,0,34.49628,320.9258,76.41074,0.1021583,0.08062775,27.65875,0,228.2941
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,25.51058,62.5256,53.99026,7.055439,7.055439,0,-1,0,7.055439,361.5733,0,0,0,25.51058,7.426777,7.055439,0,0,104.4343,224.7673,18.0838,0,18.0838,338.0816,80.49545,0.102111,7.760983,20.40846,0,250.2779
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,31.91629,67.45535,56.39822,0,0,0,-1,0,0,0,0,0,0,31.91629,0,0,0,0,86.3505,241.0428,31.91629,0,31.91629,368.36,87.70459,0.1020276,0,25.53303,0,272.9591
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,31.74033,70.00658,58.80617,30.86873,30.86873,0,-1,0,30.86873,102.8236,7.105427E-15,0,0,31.74033,32.4934,30.86873,0,0,54.43421,269.7674,0,0.7530728,-0.7530728,367.5662,87.51559,0.1020276,33.95561,25.39227,0,301.5078
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,32.8135,71.97054,60.2241,26.60145,26.60145,0,-1,0,26.60145,123.3523,0,0,0,32.8135,28.00152,26.60145,0,0,55.27096,269.0144,4.811973,0,4.811973,372.1313,88.6025,0.1020151,29.26159,26.2508,0,301.8279
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,24.85905,69.37572,60.6436,14.52531,14.52531,0,-1,0,14.52531,171.143,0,0,0,24.85905,15.2898,14.52531,0,0,50.45898,273.3452,9.569245,0,9.569245,381.2094,90.76397,0.1019901,15.97784,19.88724,0,298.2042
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.142046,62.1198,61.0715,40.10636,40.10636,0,-1,0,40.10636,7.834284,0,0,0,3.142046,42.21722,40.10636,0,0,40.88974,281.9575,0,39.07517,-39.07517,340.0206,80.95712,0.1019901,44.11699,2.513637,0,285.0995
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.16017,63.89106,60.45902,0,0,0,-1,0,0,0,0,0,0,10.16017,0,0,0,0,84.30659,242.8823,10.16017,0,10.16017,349.6594,83.25206,0.1019636,0,8.128135,0,253.0425
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.091796,59.44093,58.75583,0,0,0,-1,0,0,0,0,0,0,2.091796,0,0,0,0,74.14643,252.0264,2.091796,0,2.091796,351.6438,83.72455,0.1019581,0,1.673437,0,254.1182
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,57.38825,57.38825,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,72.05463,253.9091,0,0.3895597,-0.3895597,351.2332,83.62678,0.1019581,0.4070899,0,0,253.9091
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.48747,253.5195,0,0,0,351.2332,83.62678,0.1019581,0,0,0,253.5195
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,53.23515,53.23515,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,72.48747,253.5195,0,7.489699,-7.489699,343.3383,81.74706,0.1019581,7.826735,0,0,253.5195
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,50.96983,50.96983,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,80.80936,246.0298,0,39.02073,-39.02073,302.2069,71.95387,0.1019581,40.77666,0,0,246.0298
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,49.17434,49.17434,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,124.1657,207.0091,0,6.239893,-6.239893,295.6295,70.38783,0.1019581,6.520688,0,0,207.0091
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.099,200.7692,0,0,0,295.6295,70.38783,0.1019581,0,0,0,200.7692
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,46.58181,46.58181,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,131.099,200.7692,0,4.649686,-4.649686,290.7283,69.22088,0.1019581,4.858922,0,0,200.7692
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,45.49109,45.49109,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,136.2653,196.1195,0,19.05511,-19.05511,270.6424,64.43854,0.1019581,19.91259,0,0,196.1195
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,44.5514,44.5514,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,157.4376,177.0644,0,21.00801,-21.00801,248.498,59.16608,0.1019581,21.95337,0,0,177.0644
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,43.62849,43.62849,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,180.7798,156.0564,0,4.847427,-4.847427,243.3884,57.9495,0.1019581,5.065561,0,0,156.0564
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.94889,42.94889,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,186.1659,151.2089,0,11.91967,-11.91967,230.824,54.95797,0.1019581,12.45605,0,0,151.2089
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8203906,42.97183,42.73075,16.86822,16.86822,0,0,0,16.86822,4.863529,0,3.552714E-15,0,0.8203906,17.75602,16.86822,0,0,199.4099,139.2893,0,16.93563,-16.93563,212.9722,50.70757,0.1019581,18.55504,0.6563125,0,140.1097
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.49622,47.58133,42.28608,2.363019,2.363019,0,0,0,2.363019,740.4178,0,0,0,17.49622,2.487389,2.363019,0,0,218.2273,122.3536,15.00883,0,15.00883,227.2109,54.09771,0.101919,2.599322,13.99697,0,139.8499
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.89662,51.43067,43.704,31.2389,31.2389,0,0,0,31.2389,79.69749,0,3.552714E-15,0,24.89662,32.88306,31.2389,0,0,203.2185,135.8616,0,7.986435,-7.986435,218.7924,52.09333,0.101919,34.3628,19.9173,0,160.7582
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,36.64748,59.61397,47.59701,46.90742,46.90742,0,-1,0,46.90742,78.12725,0,7.105427E-15,0,36.64748,49.37623,46.90742,0,0,212.0923,127.8752,0,12.72875,-12.72875,205.3751,48.89874,0.101919,51.59816,29.31798,0,164.5226
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,38.17645,63.76155,50.87753,20.90708,20.90708,0,-1,0,20.90708,182.6006,0,0,0,38.17645,22.00745,20.90708,0,0,226.2354,115.1464,16.16899,0,16.16899,220.7144,52.55094,0.1018769,22.99779,30.54116,0,153.3228
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,47.18507,70.67115,53.93992,2.485925,2.485925,0,-1,0,2.485925,1898.089,0,0,0,47.18507,2.616763,2.485925,0,0,210.0664,129.6985,44.56831,0,44.56831,262.9956,62.61787,0.1017611,2.734517,37.74806,0,176.8836
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,62.79432,80.22583,56.30592,42.08533,42.08533,0,-1,0,42.08533,149.2072,0,0,0,62.79432,44.30035,42.08533,0,0,165.4981,169.81,18.49397,0,18.49397,280.5405,66.79523,0.1017131,46.29386,50.23545,0,232.6043
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,59.89718,81.80232,58.70549,38.76109,38.76109,0,-1,0,38.76109,154.5291,0,0,0,59.89718,40.80115,38.76109,0,0,147.0041,186.4545,19.09603,0,19.09603,298.6566,71.10857,0.1016635,42.6372,47.91774,0,246.3517
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,64.55012,85.87814,60.17376,11.93618,11.93618,0,-1,0,11.93618,540.7936,0,0,0,64.55012,12.5644,11.93618,0,0,127.9081,203.641,51.98571,0,51.98571,347.9746,82.85093,0.101529,13.1298,51.64009,0,268.1911
