Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,45.49109,45.49109,21.74409,8.997325,0,-1,0,8.997325,0,0,12.74677,14.92118,0,9.470869,8.997325,0,0,343.6526,9.470869,0,9.470869,-9.470869,84.00017,20,0.1048865,23.9185,0,0,9.470869
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,44.57657,44.57657,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048865,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048865,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.09153,43.09153,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1050935,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.901359,43.43376,42.87338,19.5136,19.5136,81,0,22.761,19.5136,9.743766,0,0,0,1.901359,0,0,61.4864,58.41209,308.6539,40.9697,60.31344,0,60.31344,184.4044,43.90572,0.1053488,21.46495,1.521087,81,42.87106
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.98003,47.93313,42.47905,35.27072,35.27072,81,0,22.761,35.27072,50.97722,0,0,0,17.98003,0,0,45.72928,43.44282,248.3405,95.2518,61.42285,0,61.42285,242.6752,57.7797,0.1056006,38.79779,14.38403,81,113.2318
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.43371,47.19782,43.74595,23.28878,23.28878,81,0,22.761,23.28878,49.09534,0,0,0,11.43371,0,0,57.71122,54.82566,186.9176,150.5324,66.25936,0,66.25936,305.5344,72.74613,0.1058395,25.61766,9.146966,81,161.9661
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.30911,56.07894,47.33691,61.82951,61.82951,0,-1,0,61.82951,44.1684,0,0,0,27.30911,65.08369,61.82951,0,0,120.6583,210.1658,0,37.77459,-37.77459,265.7165,63.2657,0.1058395,68.01247,21.84729,0,237.4749
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,32.32613,61.10908,50.3993,45.28229,45.28229,0,-1,0,45.28229,71.38802,0,0,0,32.32613,47.66557,45.28229,0,0,162.63,172.3912,0,15.33943,-15.33943,249.5473,59.4159,0.1058395,49.81052,25.8609,0,204.7173
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,35.7222,65.489,53.28549,0,0,0,-1,0,0,0,0,0,0,35.7222,0,0,0,0,179.6738,157.0518,35.7222,0,35.7222,283.4363,67.4847,0.10575,0,28.57776,0,192.774
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.43959,62.42674,55.59277,6.764512,6.764512,0,-1,0,6.764512,302.1591,0,0,0,20.43959,7.120538,6.764512,0,0,143.9516,189.2018,13.31905,0,13.31905,296.0719,70.49316,0.1057166,7.440963,16.35167,0,209.6413
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.22964,64.17068,58.00072,22.21902,22.21902,0,-1,0,22.21902,82.04518,0,0,0,18.22964,23.38844,22.21902,0,0,130.6326,201.1889,0,5.158806,-5.158806,290.634,69.19844,0.1057166,24.44092,14.58371,0,219.4185
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,22.94498,67.41583,59.46899,50.71847,50.71847,0,-1,0,50.71847,45.23989,0,7.105427E-15,0,22.94498,53.38787,50.71847,0,0,136.3646,196.0301,0,30.44289,-30.44289,258.5444,61.55807,0.1057166,55.79032,18.35598,0,218.9751
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.001033,61.60136,59.93884,22.93541,22.93541,0,-1,0,22.93541,21.80486,0,3.552714E-15,0,5.001033,24.14254,22.93541,0,0,170.19,165.5872,0,19.1415,-19.1415,238.3675,56.75405,0.1057166,25.22895,4.000826,0,170.5882
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.60513,65.80193,60.45902,23.45074,23.45074,0,-1,0,23.45074,66.54431,0,0,0,15.60513,24.68499,23.45074,0,0,191.4584,146.4457,0,9.079857,-9.079857,228.7965,54.47524,0.1057166,25.79582,12.48411,0,162.0508
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.32681,63.41554,59.93884,20.90299,20.90299,0,-1,0,20.90299,49.40349,0,0,0,10.32681,22.00315,20.90299,0,0,201.5471,137.3658,0,11.67634,-11.67634,216.4885,51.54479,0.1057166,22.99329,8.261445,0,147.6927
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.31542,59.09286,58.33633,74.62813,68.7,0,-1,0,68.7,3.370334,0,5.928124,13.39094,2.31542,72.31579,68.7,0,0,214.5208,125.6895,0,70.00037,-70.00037,142.7017,33.97652,0.1057166,82.09093,1.852336,0,128.0049
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,57.06103,57.06103,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,292.299,55.68914,0,15.74685,-15.74685,126.103,30.02447,0.1057166,16.45546,0,0,55.68914
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,55.21521,55.21521,50.07292,37.94517,0,-1,0,37.94517,0,0,12.12775,17.13505,0,39.94228,37.94517,0,0,309.7955,39.94228,0,39.94228,-39.94228,84.00017,20,0.1057166,55.08022,0,0,39.94228
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,53.00023,53.00023,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,50.7349,50.7349,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,49.03172,49.03172,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,47.80676,47.80676,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,46.53146,46.53146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,45.49109,45.49109,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,44.57657,44.57657,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057166,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.06636,43.06636,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1059713,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.538252,43.32643,42.87338,4.368747,4.368747,76.68454,0,21.66919,4.368747,35.21037,0,0,0,1.538252,0,0,72.31579,68.7,294.5493,53.66385,70.23825,0,70.23825,207.2007,49.3334,0.10617,4.805622,1.230602,81,55.20211
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.85973,48.50035,42.45388,28.68407,28.68407,81,0,22.761,28.68407,69.23611,0,0,0,19.85973,0,0,52.31593,49.70014,224.3111,116.8783,69.55987,0,69.55987,273.191,65.04534,0.1063984,31.55247,15.88779,81,136.738
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,32.26227,53.9255,43.74595,18.64271,18.64271,81,0,22.761,18.64271,173.0557,0,0,0,32.26227,0,0,62.35729,59.23943,154.7512,179.4822,91.5017,0,91.5017,359.9971,85.71342,0.106571,20.50698,25.80982,81,211.7444
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,62.0707,69.03643,47.28658,16.05826,16.05826,0,-1,0,16.05826,386.5344,0,0,0,62.0707,16.90343,16.05826,0,0,63.24948,261.8337,45.16727,0,45.16727,402.8466,95.91565,0.1064579,17.66408,49.65656,0,323.9044
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,65.12028,73.96449,50.30701,72.53685,68.7,0,-1,0,68.7,94.78934,0,3.83685,11.09054,65.12028,72.31579,68.7,0,0,18.08221,302.4842,0,7.195513,-7.195513,395.2618,94.10976,0.1064579,79.79053,52.09622,0,367.6045
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,69.20307,79.32121,53.14286,27.72513,27.72513,0,-1,0,27.72513,249.6041,13.94149,0,0,69.20307,29.18435,27.72513,0,0,26.07723,295.2887,26.07723,0,26.07723,420.0009,100,0.1063928,30.49765,55.36246,0,364.4918
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,62.1077,78.92323,55.50048,12.49002,12.49002,0,-1,0,12.49002,497.2585,48.9603,0,0,62.1077,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1063928,13.73902,49.68616,0,380.8659
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,48.17519,75.62884,57.90843,0,0,0,-1,0,0,0,48.17519,0,0,48.17519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063928,0,38.54015,0,366.9334
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,46.9356,76.78352,59.36831,0,0,0,-1,0,0,0,46.9356,0,0,46.9356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063928,0,37.54848,0,365.6938
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,38.74626,73.90838,59.83815,0,0,0,-1,0,0,0,38.74626,0,0,38.74626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063928,0,30.99701,0,357.5045
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,36.36577,73.58257,60.40868,21.80956,21.80956,0,-1,0,21.80956,166.7423,13.40833,0,0,36.36577,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1063928,23.99052,29.09261,0,355.124
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.91796,65.6757,59.8885,21.70112,21.70112,0,-1,0,21.70112,77.95894,0,0,0,16.91796,22.84328,21.70112,0,0,0,318.7582,0,5.925321,-5.925321,413.755,98.5129,0.1063928,23.87123,13.53437,0,335.6762
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.179924,58.99779,58.28599,0,0,0,-1,0,0,0,0,0,0,2.179924,0,0,0,0,6.583689,312.8329,2.179924,0,2.179924,415.8231,99.00529,0.1063873,0,1.743939,0,315.0128
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,57.01069,57.01069,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,4.403765,314.7948,0,12.24598,-12.24598,402.9147,95.93187,0.1063873,12.79705,0,0,314.7948
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,55.17326,55.17326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.01041,302.5489,0,0,0,402.9147,95.93187,0.1063873,0,0,0,302.5489
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,53.00023,53.00023,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,18.01041,302.5489,0,17.17459,-17.17459,384.8111,91.6215,0.1063873,17.94744,0,0,302.5489
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,50.7349,50.7349,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,37.09328,285.3743,0,5.626618,-5.626618,378.8801,90.20937,0.1063873,5.879816,0,0,285.3743
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,49.03172,49.03172,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,43.34508,279.7477,0,19.48639,-19.48639,358.3396,85.31879,0.1063873,20.36328,0,0,279.7477
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,47.80676,47.80676,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,64.99663,260.2613,0,30.7312,-30.7312,325.9461,77.60606,0.1063873,32.1141,0,0,260.2613
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,46.55664,46.55664,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,99.1424,229.5301,0,29.13888,-29.13888,295.231,70.29296,0.1063873,30.45013,0,0,229.5301
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,45.51626,45.51626,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,131.5189,200.3912,0,24.54484,-24.54484,269.3585,64.13284,0.1063873,25.64936,0,0,200.3912
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,44.60174,44.60174,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,158.791,175.8463,0,40.69469,-40.69469,226.4625,53.91954,0.1063873,42.52596,0,0,175.8463
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,43.72917,43.72917,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,204.0073,135.1517,0,18.8274,-18.8274,206.6167,49.19435,0.1063873,19.67464,0,0,135.1517
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.10831,43.10831,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,224.9266,116.3242,0,39.99383,-39.99383,164.4595,39.15694,0.1063873,41.79356,0,0,116.3242
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8813321,43.18306,42.92373,30.86206,30.86206,0,0,0,30.86206,2.855713,0,3.552714E-15,0,0.8813321,32.48638,30.86206,0,0,269.3642,76.33041,0,31.60505,-31.60505,131.1448,31.2249,0.1063873,33.94827,0.7050657,0,77.21175
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.95678,49.21177,42.49583,1.213169,1.213169,0,0,0,1.213169,1809.87,0,0,0,21.95678,1.27702,1.213169,0,0,304.481,44.72537,20.67976,0,20.67976,150.7634,35.89597,0.1063357,1.334486,17.56542,0,66.68214
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,39.28506,56.3992,43.7963,39.36539,39.36539,0,0,0,39.36539,99.79593,0,7.105427E-15,0,39.28506,41.43726,39.36539,0,0,283.8012,63.33715,0,2.152197,-2.152197,148.4948,35.35583,0.1063357,43.30193,31.42805,0,102.6222
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,57.63711,67.19164,47.2614,24.38972,24.38972,0,-1,0,24.38972,236.3172,0,0,0,57.63711,25.67339,24.38972,0,0,286.1925,61.18495,31.96372,0,31.96372,178.8182,42.57568,0.1062561,26.82869,46.10969,0,118.8221
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,54.49474,69.41224,50.26506,6.86194,6.86194,0,-1,0,6.86194,794.1594,0,0,0,54.49474,7.223094,6.86194,0,0,254.2288,89.9523,47.27165,0,47.27165,223.664,53.25323,0.1061385,7.548134,43.59579,0,144.447
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,68.56934,78.9593,53.09252,44.97437,44.97437,0,-1,0,44.97437,152.4631,0,0,0,68.56934,47.34144,44.97437,0,0,206.9572,132.4968,21.22789,0,21.22789,243.8026,58.04812,0.1060857,49.47181,54.85547,0,201.0661
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,70.70128,82.96121,55.45013,66.26978,66.26978,0,-1,0,66.26978,106.6871,0,0,4.196758,70.70128,69.75766,66.26978,0,0,185.7293,151.6019,0.9436156,0,0.9436156,244.6978,58.26126,0.1060834,72.89676,56.56102,0,222.3032
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,64.90732,83.10027,57.81614,0,0,0,-1,0,0,0,0,0,0,64.90732,0,0,0,0,184.7856,152.4511,64.90732,0,64.90732,306.2743,72.9223,0.1059225,0,51.92585,0,217.3585
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,66.25437,85.60067,59.27602,7.924778,7.924778,0,-1,0,7.924778,836.0408,0,0,0,66.25437,8.341871,7.924778,0,0,119.8783,210.8677,57.9125,0,57.9125,361.2149,86.00337,0.1057793,8.717256,53.0035,0,277.1221
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,51.14695,79.11343,59.7962,18.82818,18.82818,0,-1,0,18.82818,271.6511,0,0,0,51.14695,19.81914,18.82818,0,0,61.96583,262.989,31.32781,0,31.32781,390.9351,93.07959,0.1057021,20.711,40.91756,0,314.1359
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,38.14195,74.19691,60.31639,7.072024,7.072024,0,-1,0,7.072024,539.3357,0.05969911,0,0,38.14195,7.444236,7.072024,0,0,30.63801,291.184,30.63801,0,30.63801,420.0009,100,0.1056266,7.779227,30.51356,0,329.326
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,19.07592,66.39709,59.83815,13.78846,13.78846,0,-1,0,13.78846,138.347,4.561752,0,0,19.07592,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1056266,15.16731,15.26074,0,337.8341
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.441109,59.03292,58.23565,15.32192,15.32192,0,-1,0,15.32192,15.93213,0,1.776357E-15,0,2.441109,16.12834,15.32192,0,0,0,318.7582,0,13.68723,-13.68723,405.5732,96.56487,0.1056266,16.85411,1.952887,0,321.1993
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,56.96035,56.96035,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.20803,305.071,0,72.31579,-72.31579,329.3457,78.41549,0.1056266,98.79257,0,0,305.071
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.55891,232.7552,0,0,0,329.3457,78.41549,0.1056266,0,0,0,232.7552
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,52.94989,52.94989,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.55891,232.7552,0,19.99664,-19.99664,308.2674,73.39685,0.1056266,20.89649,0,0,232.7552
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,50.7349,50.7349,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.7774,212.7586,0,35.30515,-35.30515,271.0525,64.53618,0.1056266,36.89388,0,0,212.7586
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,49.03172,49.03172,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.0053,177.4534,0,31.27104,-31.27104,238.0899,56.68797,0.1056266,32.67824,0,0,177.4534
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,47.80676,47.80676,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.7509,146.1824,0,21.25075,-21.25075,215.6897,51.35458,0.1056266,22.20703,0,0,146.1824
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.3629,124.9316,0,0,0,215.6897,51.35458,0.1056266,0,0,0,124.9316
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,45.51626,45.51626,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.3629,124.9316,0,6.349023,-6.349023,208.9972,49.76114,0.1056266,6.634729,0,0,124.9316
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,44.61852,44.61852,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.4174,118.5826,0,38.49047,-38.49047,168.4247,40.10104,0.1056266,40.22254,0,0,118.5826
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1845,80.09214,0,0,0,168.4247,40.10104,0.1056266,0,0,0,80.09214
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.13348,43.13348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.1845,80.09214,0,0,0,168.4247,40.10104,0.1056266,0,0,0,80.09214
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.953148,43.52486,42.94889,27.37498,27.37498,0,0,0,27.37498,7.134795,0,0,0,1.953148,28.81577,27.37498,0,0,265.1845,80.09214,0,26.86262,-26.86262,140.109,33.35922,0.1056266,30.11248,1.562519,0,82.04529
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.56349,47.53238,42.521,0.8249133,0.8249133,0,0,0,0.8249133,2007.907,0,0,0,16.56349,0.8683298,0.8249133,0,0,295.0319,53.22953,15.69516,0,15.69516,154.9987,36.90439,0.105588,0.9074047,13.2508,0,69.79302
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,34.94065,54.86523,43.77113,0,0,0,0,0,0,0,0,0,0,34.94065,0,0,0,0,279.3367,67.35517,34.94065,0,34.94065,188.1464,44.79667,0.1055021,0,27.95252,0,102.2958
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,48.53242,63.5773,47.21945,19.49863,19.49863,0,-1,0,19.49863,248.9016,0,0,0,48.53242,20.52488,19.49863,0,0,244.3961,98.80176,28.00754,0,28.00754,214.7166,51.12291,0.1054334,21.4485,38.82594,0,147.3342
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,54.13799,69.15018,50.16438,0,0,0,-1,0,0,0,0,0,0,54.13799,0,0,0,0,216.3885,124.0085,54.13799,0,54.13799,266.0764,63.35141,0.1053008,0,43.31039,0,178.1465
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,55.0067,72.75503,52.94989,0,0,0,-1,0,0,0,0,0,0,55.0067,0,0,0,0,162.2505,172.7327,55.0067,0,55.0067,318.2604,75.77613,0.1051664,0,44.00536,0,227.7394
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,54.01014,75.09487,55.3075,0,0,0,-1,0,0,0,0,0,0,54.01014,0,0,0,0,107.2438,222.2388,54.01014,0,54.01014,369.4989,87.97575,0.1050348,0,43.20811,0,276.2489
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,53.12392,77.49068,57.67351,15.43957,15.43957,0,-1,0,15.43957,344.0765,0,0,0,53.12392,16.25217,15.43957,0,0,53.2337,270.8479,36.87174,0,36.87174,404.4785,96.30421,0.1049452,16.98352,42.49913,0,323.9718
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,54.9958,80.05508,59.13339,1.429168,1.429168,0,-1,0,1.429168,3848.1,37.12945,0,0,54.9958,1.504387,1.429168,0,0,16.36196,304.0325,16.36196,0,16.36196,420.0009,100,0.1049054,1.572085,43.99664,0,359.0283
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,48.84287,77.9939,59.70391,54.56936,54.56936,0,-1,0,54.56936,89.50603,0,0,0,48.84287,57.44143,54.56936,0,0,0,318.7582,0,8.598562,-8.598562,410.9372,97.84199,0.1049054,60.02629,39.0743,0,367.6011
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,36.91096,73.64347,60.26605,47.54565,47.54565,0,-1,0,47.54565,77.63268,0,7.105427E-15,0,36.91096,50.04805,47.54565,0,0,9.553958,310.1597,0,13.13709,-13.13709,397.0894,94.54491,0.1049054,52.30022,29.52877,0,347.0706
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.17912,65.97784,59.74586,42.25494,42.25494,0,-1,0,42.25494,43.02248,0,0,0,18.17912,44.47888,42.25494,0,0,24.15073,297.0226,0,26.29976,-26.29976,369.3671,87.94437,0.1049054,46.48043,14.5433,0,315.2017
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.270234,58.88407,58.14336,48.65335,48.65335,0,-1,0,48.65335,4.666142,0,7.105427E-15,0,2.270234,51.21405,48.65335,0,0,53.37268,270.7228,0,48.94382,-48.94382,317.7758,75.66074,0.1049054,53.51868,1.816187,0,272.993
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,56.86806,56.86806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.7547,221.779,0,0,0,317.7758,75.66074,0.1049054,0,0,0,221.779
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,55.07258,55.07258,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,107.7547,221.779,0,7.860997,-7.860997,309.4895,73.68784,0.1049054,8.214742,0,0,221.779
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,52.90794,52.90794,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,116.4891,213.918,0,2.158485,-2.158485,307.2143,73.14611,0.1049054,2.255617,0,0,213.918
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,50.68456,50.68456,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,118.8875,211.7595,0,11.61753,-11.61753,294.9683,70.23042,0.1049054,12.14032,0,0,211.7595
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,49.03172,49.03172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.7958,200.142,0,0,0,294.9683,70.23042,0.1049054,0,0,0,200.142
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,47.80676,47.80676,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,131.7958,200.142,0,4.775389,-4.775389,289.9346,69.03192,0.1049054,4.990281,0,0,200.142
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,46.58181,46.58181,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,137.1018,195.3666,0,15.86605,-15.86605,273.2104,65.04996,0.1049054,16.58002,0,0,195.3666
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,45.5666,45.5666,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,154.7308,179.5005,0,18.69524,-18.69524,253.5038,60.35794,0.1049054,19.53653,0,0,179.5005
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,44.66887,44.66887,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,175.5033,160.8053,0,17.68576,-17.68576,234.8614,55.91927,0.1049054,18.48162,0,0,160.8053
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,43.77113,43.77113,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,195.1541,143.1195,0,10.26365,-10.26365,224.0426,53.34336,0.1049054,10.72551,0,0,143.1195
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,43.20899,43.20899,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,206.5582,132.8559,0,45.325,-45.325,176.2658,41.96797,0.1049054,47.36462,0,0,132.8559
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.862478,43.24473,42.99084,12.89979,12.89979,0,0,0,12.89979,6.685985,0,1.776357E-15,0,0.862478,13.57873,12.89979,0,0,256.9193,87.5309,0,12.71625,-12.71625,162.8617,38.77652,0.1049054,14.18977,0.6899824,0,88.39337
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.57586,46.34729,42.57134,0,0,0,0,0,0,0,0,0,0,12.57586,0,0,0,0,271.0484,74.81464,12.57586,0,12.57586,174.7922,41.61712,0.1048749,0,10.06069,0,87.3905
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.37657,49.13375,43.82146,0,0,0,0,0,0,0,0,0,0,17.37657,0,0,0,0,258.4726,86.13292,17.37657,0,17.37657,191.2771,45.54208,0.1048328,0,13.90126,0,103.5095
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,36.18926,59.01213,47.19428,0,0,0,-1,0,0,0,0,0,0,36.18926,0,0,0,0,241.096,101.7718,36.18926,0,36.18926,225.6092,53.71638,0.1047451,0,28.95141,0,137.9611
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,44.86174,65.44324,50.12243,0,0,0,-1,0,0,0,0,0,0,44.86174,0,0,0,0,204.9067,134.3422,44.86174,0,44.86174,268.1688,63.84959,0.1046366,0,35.88939,0,179.2039
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,55.53209,72.86869,52.8576,30.40997,30.40997,0,-1,0,30.40997,182.6115,0,0,0,55.53209,32.01049,30.40997,0,0,160.045,174.7177,23.5216,0,23.5216,290.4834,69.16257,0.1045798,33.45096,44.42567,0,230.2498
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,56.04811,75.86871,55.21521,34.91999,34.91999,0,-1,0,34.91999,160.5044,0,0,0,56.04811,36.75789,34.91999,0,0,136.5234,195.8872,19.29023,0,19.29023,308.7837,73.51978,0.1045333,38.41199,44.83849,0,251.9353
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,51.1879,76.53922,57.58122,18.00879,18.00879,0,-1,0,18.00879,284.2385,0,0,0,51.1879,18.95662,18.00879,0,0,117.2332,213.2484,32.23128,0,32.23128,339.361,80.80007,0.1044557,19.80966,40.95032,0,264.4363
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,53.64123,79.33477,59.0411,0,0,0,-1,0,0,0,0,0,0,53.64123,0,0,0,0,85.00188,242.2565,53.64123,0,53.64123,390.2495,92.91636,0.1043267,0,42.91298,0,295.8978
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,39.36378,73.8495,59.56128,10.67347,10.67347,0,-1,0,10.67347,368.8001,0,0,0,39.36378,11.23524,10.67347,0,0,31.36066,290.5336,28.12855,0,28.12855,416.9346,99.26994,0.1042592,11.74082,31.49103,0,329.8974
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,21.69407,67.70283,60.17376,37.10533,37.10533,0,-1,0,37.10533,58.46619,0,7.105427E-15,0,21.69407,39.05824,37.10533,0,0,3.232116,315.8493,0,17.36417,-17.36417,398.6311,94.91199,0.1042592,40.81586,17.35526,0,337.5434
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.296419,62.13858,59.70391,29.68467,29.68467,0,-1,0,29.68467,24.57975,0,3.552714E-15,0,7.296419,31.24702,29.68467,0,0,22.52564,298.4851,0,23.95061,-23.95061,373.385,88.90101,0.1042592,32.65314,5.837135,0,305.7816
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.197761,58.80972,58.09302,34.49498,34.49498,0,-1,0,34.49498,6.371247,7.105427E-15,0,0,2.197761,36.31051,34.49498,0,0,49.13742,274.5345,0,34.11275,-34.11275,337.427,80.3396,0.1042592,37.94448,1.758209,0,276.7323
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,56.81772,56.81772,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,87.04047,240.4218,0,56.61625,-56.61625,277.7482,66.1304,0.1042592,59.16398,0,0,240.4218
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,55.03063,55.03063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9474,183.8055,0,0,0,277.7482,66.1304,0.1042592,0,0,0,183.8055
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,52.8576,52.8576,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,149.9474,183.8055,0,71.175,-71.175,202.7232,48.26733,0.1042592,74.37788,0,0,183.8055
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,50.68456,50.68456,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,229.0308,112.6305,0,17.5562,-17.5562,184.2173,43.86118,0.1042592,18.34623,0,0,112.6305
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,48.98976,48.98976,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,248.5376,95.07435,0,56.0073,-56.0073,125.1805,29.80481,0.1042592,58.52763,0,0,95.07435
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,47.80676,47.80676,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,310.768,39.06705,0,10.28286,-10.28286,114.3414,27.22408,0.1042592,10.74559,0,0,39.06705
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,46.58181,46.58181,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,322.1934,28.78419,0,19.68992,-19.68992,93.58636,22.28242,0.1042592,20.57597,0,0,28.78419
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,45.5666,45.5666,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,344.0711,9.094266,0,5.268096,-5.268096,88.0333,20.96027,0.1042592,5.505161,0,0,9.094266
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,44.66887,44.66887,22.14065,3.634861,0,-1,0,3.634861,0,0,18.50579,20.71985,0,3.826169,3.634861,0,0,349.9245,3.826169,0,3.826169,-3.826169,84.00017,20,0.1042592,24.35471,0,0,3.826169
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,43.7963,43.7963,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042592,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,43.22577,43.22577,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1044247,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.565627,43.7738,43.01601,0,0,72.31579,0,20.56389,0,0,0,0,0,2.565627,0,0,72.31579,68.7,316.6072,33.81173,71.26562,0,71.26562,187.2494,44.5831,0.1045897,0,2.052501,81,36.37736
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.93394,47.74376,42.61329,38.3539,38.3539,81,0,22.761,38.3539,44.15181,0,0,0,16.93394,0,0,42.6461,40.51379,245.3416,97.9508,57.44773,0,57.44773,241.7491,57.55919,0.1048304,42.18929,13.54715,81,114.8847
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,39.76482,56.62273,43.84663,31.8957,31.8957,81,0,22.761,31.8957,124.6714,0,0,0,39.76482,0,0,49.1043,46.64909,187.8939,149.6538,86.4139,0,86.4139,323.7285,77.07806,0.1050137,35.08527,31.81185,81,189.4186
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,40.06925,60.37729,47.16911,0,0,0,-1,0,0,0,0,0,0,40.06925,0,0,0,0,101.4799,227.4263,40.06925,0,40.06925,361.7415,86.12876,0.1049176,0,32.0554,0,267.4955
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,47.21975,66.24871,50.03013,72.07941,68.7,0,-1,0,68.7,68.73325,0,3.379409,10.58735,47.21975,72.31579,68.7,0,0,61.4107,263.4886,0,25.09604,-25.09604,335.288,79.83031,0.1049176,79.28735,37.77579,0,310.7083
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,43.72649,68.0171,52.80725,18.31531,18.31531,0,-1,0,18.31531,238.7428,0,0,0,43.72649,19.27927,18.31531,0,0,89.2952,238.3925,24.44722,0,24.44722,358.4807,85.35236,0.104859,20.14684,34.98119,0,282.119
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,65.63734,80.10192,55.12292,0,0,0,-1,0,0,0,0.7893597,0,0,65.63734,0,0,0,0,64.84798,260.3951,64.84798,0,64.84798,420.0009,100,0.104704,0,52.50987,0,326.0324
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,58.71629,79.8291,57.53088,10.08978,10.08978,0,-1,0,10.08978,581.9382,48.09547,0,0,58.71629,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.104704,11.09876,46.97303,0,377.4745
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,46.44886,76.1422,58.99076,0,0,0,-1,0,0,0,46.44886,0,0,46.44886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104704,0,37.15909,0,365.2071
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,52.50652,79.38262,59.51094,19.35714,19.35714,0,-1,0,19.35714,271.2514,32.13057,0,0,52.50652,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.104704,21.29286,42.00521,0,371.2647
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,35.60759,72.91734,60.08147,21.90959,21.90959,0,-1,0,21.90959,162.5206,12.54486,0,0,35.60759,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.104704,24.10055,28.48607,0,354.3658
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.52735,64.18204,59.60323,24.15586,24.15586,0,-1,0,24.15586,56.00031,0,0,0,13.52735,25.42722,24.15586,0,0,0,318.7582,0,11.89986,-11.89986,407.4573,97.01344,0.104704,26.57144,10.82188,0,332.2856
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.246631,58.45662,58.05106,0,0,0,-1,0,0,0,0,0,0,1.246631,0,0,0,0,13.22207,306.8584,1.246631,0,1.246631,408.64,97.29503,0.104701,0,0.9973046,0,308.105
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,56.77577,56.77577,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.97544,307.9803,0,53.50427,-53.50427,352.2415,83.86685,0.104701,55.91196,0,0,307.9803
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,54.98029,54.98029,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.42462,254.4761,0,40.81413,-40.81413,309.2196,73.62357,0.104701,42.65077,0,0,254.4761
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,52.80725,52.80725,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.7737,213.6619,0,30.58154,-30.58154,276.9839,65.9484,0.104701,31.9577,0,0,213.6619
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,50.64261,50.64261,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.7531,183.0804,0,36.69854,-36.69854,238.3002,56.73803,0.104701,38.34997,0,0,183.0804
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,48.98976,48.98976,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.5293,146.3819,0,34.81079,-34.81079,201.6064,48.00143,0.104701,36.37728,0,0,146.3819
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,47.78159,47.78159,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.208,111.5711,0,43.81947,-43.81947,155.4166,37.00388,0.104701,45.79134,0,0,111.5711
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,46.55664,46.55664,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.8962,67.7516,0,37.3963,-37.3963,115.9975,27.61839,0.104701,39.07913,0,0,67.7516
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,45.54144,45.54144,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.4477,30.3553,0,10.84585,-10.84585,104.5649,24.89636,0.104701,11.33391,0,0,30.3553
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,44.64369,44.64369,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.4986,19.50945,0,14.68791,-14.68791,89.08252,21.21008,0.104701,15.34886,0,0,19.50945
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,43.74595,43.74595,45.01899,4.580465,0,-1,0,4.580465,0,0,40.43853,44.94043,0,4.821542,4.580465,0,0,348.8185,4.821542,0,4.821542,-4.821542,84.00017,20,0.104701,49.52089,0,0,4.821542
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,43.20899,43.20899,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1049412,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.331428,43.38312,42.99084,28.03239,28.03239,81,0,22.761,28.03239,4.749604,0,0,0,1.331428,0,0,52.96761,50.31923,299.0128,49.64674,51.65065,0,51.65065,185.3325,44.12671,0.1051646,30.83563,1.065142,81,50.97817
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.66241,49.2229,42.59651,11.25594,11.25594,81,0,22.761,11.25594,192.4532,0,0,0,21.66241,0,0,69.74406,66.25686,247.3621,96.13233,87.91927,0,87.91927,268.7401,63.98561,0.1053424,12.38153,17.32993,81,117.7947
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,40.93935,57.0094,43.82146,5.324438,5.324438,77.64023,0,21.91098,5.324438,768.8952,0,0,0,40.93935,0,0,72.31579,68.7,159.4428,175.2597,109.6394,0,109.6394,372.7531,88.75056,0.1054462,5.856882,32.75148,81,216.199
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,53.69988,65.46975,47.12716,42.91443,42.91443,0,-1,0,42.91443,125.1324,0,0,0,53.69988,45.17309,42.91443,0,0,49.80349,273.9351,8.526793,0,8.526793,380.8423,90.67657,0.1054258,47.20588,42.9599,0,327.635
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,60.25844,71.47213,49.97979,40.43213,40.43213,0,-1,0,40.43213,149.0361,0,0,0,60.25844,42.56013,40.43213,0,0,41.27669,281.6092,17.69831,0,17.69831,397.6324,94.67419,0.1053836,44.47534,48.20675,0,341.8676
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,76.13845,82.15553,52.71497,0.1651261,0.1651261,0,-1,0,0.1651261,46109.27,52.38625,0,0,76.13845,0.173817,0.1651261,0,0,23.57838,297.5377,23.57838,0,23.57838,420.0009,100,0.1053274,0.1816387,60.91076,0,373.6761
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,67.19209,80.72456,55.03063,0,0,0,-1,0,0,0,67.19209,0,0,67.19209,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053274,0,53.75367,0,385.9503
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,69.73327,84.95259,57.38825,31.56948,31.56948,0,-1,0,31.56948,220.8882,36.50224,0,0,69.73327,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1053274,34.72643,55.78662,0,388.4915
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,61.93447,82.94478,58.84813,0,0,0,-1,0,0,0,61.93447,0,0,61.93447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053274,0,49.54758,0,380.6927
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,50.79146,78.51385,59.41865,0,0,0,-1,0,0,0,50.79146,0,0,50.79146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053274,0,40.63317,0,369.5497
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,35.7054,72.84505,59.98079,5.366016,5.366016,0,-1,0,5.366016,665.3987,30.05696,0,0,35.7054,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1053274,5.902617,28.56432,0,354.4636
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.83479,65.66151,59.56128,43.16185,43.16185,0,-1,0,43.16185,41.32073,0,7.105427E-15,0,17.83479,45.43353,43.16185,0,0,0,318.7582,0,27.59874,-27.59874,390.9092,93.07344,0.1053274,47.47804,14.26783,0,336.593
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.533903,58.77652,57.95039,2.475469,2.475469,0,-1,0,2.475469,102.3605,4.440892E-16,0,0,2.533903,2.605757,2.475469,0,0,30.66526,291.1595,0,0.07185383,-0.07185383,390.8335,93.0554,0.1053274,2.723016,2.027122,0,293.6934
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,56.68348,56.68348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.7451,291.0876,0,0,0,390.8335,93.0554,0.1053274,0,0,0,291.0876
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,54.888,54.888,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,30.7451,291.0876,0,25.09262,-25.09262,364.3835,86.75781,0.1053274,26.22179,0,0,291.0876
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,52.7653,52.7653,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,58.62579,265.995,0,31.00154,-31.00154,331.705,78.97723,0.1053274,32.39661,0,0,265.995
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,50.59227,50.59227,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,93.07195,234.9935,0,24.91747,-24.91747,305.4397,72.72359,0.1053274,26.03876,0,0,234.9935
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,48.93942,48.93942,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,120.758,210.076,0,20.45357,-20.45357,283.8798,67.59029,0.1053274,21.37398,0,0,210.076
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,47.73964,47.73964,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,143.4842,189.6224,0,20.91464,-20.91464,261.8338,62.34126,0.1053274,21.85579,0,0,189.6224
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,46.50629,46.50629,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,166.7227,168.7078,0,23.70772,-23.70772,236.8437,56.39124,0.1053274,24.77457,0,0,168.7078
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,45.49109,45.49109,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,193.0646,145.0001,0,23.86358,-23.86358,211.6892,50.4021,0.1053274,24.93744,0,0,145.0001
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,44.60174,44.60174,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,219.5797,121.1365,0,3.077439,-3.077439,208.4453,49.62974,0.1053274,3.215924,0,0,121.1365
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.9991,118.0591,0,0,0,208.4453,49.62974,0.1053274,0,0,0,118.0591
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.9991,118.0591,0,0,0,208.4453,49.62974,0.1053274,0,0,0,118.0591
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.399964,43.69936,42.99084,21.26554,21.26554,0,0,0,21.26554,11.28569,0,0,0,2.399964,22.38478,21.26554,0,0,222.9991,118.0591,0,19.98482,-19.98482,187.3795,44.61407,0.1053274,23.3921,1.919971,0,120.459
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.90036,49.59335,42.57134,23.96788,23.96788,0,0,0,23.96788,95.54602,0,3.552714E-15,0,22.90036,25.22935,23.96788,0,0,245.2044,98.07423,0,2.328992,-2.328992,184.9245,44.02956,0.1053274,26.36467,18.32029,0,120.9746
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,34.25594,54.65791,43.7963,36.47365,36.47365,0,0,0,36.47365,93.91967,0,7.105427E-15,0,34.25594,38.39332,36.47365,0,0,247.7922,95.74524,0,4.137384,-4.137384,180.5633,42.99118,0.1053274,40.12102,27.40475,0,130.0012
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,52.0918,64.78406,47.07682,57.86679,57.86679,0,-1,0,57.86679,90.02021,0,7.105427E-15,0,52.0918,60.91241,57.86679,0,0,252.3893,91.60785,0,8.820604,-8.820604,171.2656,40.77744,0.1053274,63.65347,41.67344,0,143.6997
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,60.3047,71.38217,49.8875,43.82548,43.82548,0,-1,0,43.82548,137.6019,0,0,0,60.3047,46.13208,43.82548,0,0,262.19,82.78725,14.17262,0,14.17262,184.7109,43.9787,0.1052937,48.20803,48.24376,0,143.0919
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,57.70983,73.51878,52.62267,0,0,0,-1,0,0,0,0,0,0,57.70983,0,0,0,0,248.0174,95.5426,57.70983,0,57.70983,239.4593,57.014,0.1051565,0,46.16787,0,153.2524
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,59.652,77.1804,54.98029,45.43394,45.43394,0,-1,0,45.43394,131.2939,0,0,0,59.652,47.8252,45.43394,0,0,190.3075,147.4814,11.8268,0,11.8268,250.6792,59.68539,0.1051284,49.97733,47.7216,0,207.1335
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,59.5966,80.00028,57.33791,1.571951,1.571951,0,-1,0,1.571951,3791.25,0,0,0,59.5966,1.654685,1.571951,0,0,178.4807,158.1256,57.94191,0,57.94191,305.6477,72.77311,0.1049911,1.729146,47.67728,0,217.7222
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,59.12444,81.56252,58.80617,35.113,35.113,0,-1,0,35.113,168.3834,0,0,0,59.12444,36.96105,35.113,0,0,120.5388,210.2733,22.16339,0,22.16339,326.6737,77.7793,0.1049386,38.62429,47.29955,0,269.3977
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,48.40989,77.41686,59.36831,4.875328,4.875328,0,-1,0,4.875328,992.9565,0,0,0,48.40989,5.131925,4.875328,0,0,98.37543,230.2203,43.27796,0,43.27796,367.7308,87.55478,0.1048364,5.362861,38.72791,0,278.6302
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,23.72934,68.20395,59.93884,20.76979,20.76979,0,-1,0,20.76979,114.2493,0,0,0,23.72934,21.86293,20.76979,0,0,55.09746,269.1705,1.866401,0,1.866401,369.5014,87.97635,0.104832,22.84677,18.98347,0,292.8998
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.00399,63.904,59.51094,35.45924,35.45924,0,-1,0,35.45924,36.67307,0,0,0,13.00399,37.32551,35.45924,0,0,53.23106,270.8503,0,24.32153,-24.32153,343.8643,81.87228,0.104832,39.00516,10.40319,0,283.8542
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.431632,58.70081,57.90843,23.04006,23.04006,0,-1,0,23.04006,10.55393,0,0,0,2.431632,24.2527,23.04006,0,0,80.25498,246.5287,0,21.82107,-21.82107,320.8629,76.39577,0.104832,25.34407,1.945305,0,248.9604
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,56.63314,56.63314,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,104.5006,224.7077,0,23.26143,-23.26143,296.3432,70.55775,0.104832,24.30819,0,0,224.7077
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,54.79571,54.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.3466,201.4462,0,0,0,296.3432,70.55775,0.104832,0,0,0,201.4462
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,52.71497,52.71497,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,130.3466,201.4462,0,24.23064,-24.23064,270.8018,64.47649,0.104832,25.32102,0,0,201.4462
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,50.54193,50.54193,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,157.2696,177.2156,0,8.97715,-8.97715,261.3391,62.22346,0.104832,9.381122,0,0,177.2156
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,48.88908,48.88908,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,167.2442,168.2385,0,20.69239,-20.69239,239.5274,57.03022,0.104832,21.62354,0,0,168.2385
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.2357,147.5461,0,0,0,239.5274,57.03022,0.104832,0,0,0,147.5461
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,46.48951,46.48951,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,190.2357,147.5461,0,24.23634,-24.23634,213.98,50.94753,0.104832,25.32697,0,0,147.5461
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.165,123.3097,0,0,0,213.98,50.94753,0.104832,0,0,0,123.3097
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.165,123.3097,0,0,0,213.98,50.94753,0.104832,0,0,0,123.3097
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,43.72917,43.72917,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,217.165,123.3097,0,54.80324,-54.80324,156.2124,37.19334,0.104832,57.26939,0,0,123.3097
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,43.15865,43.15865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.0575,68.50649,0,0,0,156.2124,37.19334,0.104832,0,0,0,68.50649
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.276685,43.35013,42.97406,7.590595,7.590595,0,0,0,7.590595,16.8193,0,1.776357E-15,0,1.276685,7.9901,7.590595,0,0,278.0575,68.50649,0,6.713416,-6.713416,149.1358,35.50845,0.104832,8.349655,1.021348,0,69.78318
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.02858,46.48673,42.57134,21.89446,21.89446,0,0,0,21.89446,59.50629,0,0,0,13.02858,23.0468,21.89446,0,0,285.5168,61.79308,0,10.01822,-10.01822,138.5757,32.99414,0.104832,24.08391,10.42287,0,74.82166
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,32.67702,54.09306,43.77113,62.94843,62.94843,20.25,0,7.39125,62.94843,51.91079,0,0,0,32.67702,44.94571,42.69843,0,0,296.6482,51.77486,0,12.26869,-12.26869,125.6433,29.91502,0.104832,69.24327,26.14162,81,84.45187
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.73087,56.20637,47.00131,31.40572,31.40572,0,-1,0,31.40572,91.48293,0,3.552714E-15,0,28.73087,33.05865,31.40572,0,0,310.2801,39.50616,0,4.327779,-4.327779,121.0814,28.82886,0.104832,34.54629,22.9847,0,68.23704
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,48.80169,66.58948,49.78682,5.914193,5.914193,0,-1,0,5.914193,825.1623,0,0,0,48.80169,6.225467,5.914193,0,0,315.0887,35.17839,42.57623,0,42.57623,161.4728,38.44583,0.1047316,6.505613,39.04136,0,83.98008
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,58.1555,73.60065,52.53038,0,0,0,-1,0,0,0,0,0,0,58.1555,0,0,0,0,272.5125,73.49699,58.1555,0,58.1555,216.644,51.58179,0.1045948,0,46.5244,0,131.6525
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,53.49084,74.32206,54.83766,0,0,0,-1,0,0,0,0,0,0,53.49084,0,0,0,0,214.357,125.8369,53.49084,0,53.49084,267.3898,63.66412,0.1044693,0,42.79268,0,179.3278
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,47.68134,74.59947,57.19527,0,0,0,-1,0,0,0,0,0,0,47.68134,0,0,0,0,160.8661,173.9787,47.68134,0,47.68134,312.6243,74.43421,0.1043577,0,38.14507,0,221.66
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,39.57988,72.933,58.66354,32.75896,32.75896,0,-1,0,32.75896,120.8215,0,0,0,39.57988,34.48312,32.75896,0,0,113.1848,216.8919,5.096759,0,5.096759,317.4595,75.58545,0.1043458,36.03486,31.6639,0,256.4718
