Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,47.83193,47.83193,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.29129,260.8961,0,12.41936,-12.41936,345.9176,82.36118,0.1058226,12.97823,0,0,260.8961
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,46.29654,46.29654,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.09058,248.4767,0,24.93515,-24.93515,319.6337,76.1031,0.1058226,26.05724,0,0,248.4767
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,45.30651,45.30651,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,105.7963,223.5415,0,18.9145,-18.9145,299.696,71.35606,0.1058226,19.76565,0,0,223.5415
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,44.43394,44.43394,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,126.8124,204.6271,0,11.60997,-11.60997,287.458,68.44225,0.1058226,12.13242,0,0,204.6271
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,43.46908,43.46908,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,139.7124,193.0171,0,27.92789,-27.92789,258.0194,61.43308,0.1058226,29.18465,0,0,193.0171
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,42.80626,42.80626,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,170.7434,165.0892,0,0.7960365,-0.7960365,257.1804,61.2333,0.1058226,0.8318581,0,0,165.0892
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.11827,42.11827,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,171.6279,164.2932,0,2.24336,-2.24336,254.8156,60.67027,0.1058226,2.344311,0,0,164.2932
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,41.55614,41.55614,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.1205,162.0498,0,50.56409,-50.56409,201.5164,47.98,0.1058226,52.83947,0,0,162.0498
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.06112,41.06112,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.3028,111.4857,0,8.233015,-8.233015,192.8381,45.91373,0.1058226,8.603501,0,0,111.4857
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.014789,41.42932,40.84298,28.35703,28.35703,0,0,0,28.35703,7.105078,0,0,0,2.014789,29.8495,28.35703,0,0,239.4506,103.2527,0,27.83471,-27.83471,163.4977,38.92794,0.1058226,31.19273,1.611831,0,105.2675
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.867859,43.07301,40.46543,36.66544,36.66544,0,0,0,36.66544,24.18588,0,0,0,8.867859,38.5952,36.66544,0,0,270.3781,75.41798,0,29.72734,-29.72734,132.1623,31.46716,0.1058226,40.33198,7.094287,0,84.28584
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.8214,46.34671,41.29605,29.11366,29.11366,0,0,0,29.11366,57.77838,0,0,0,16.8214,30.64595,29.11366,0,0,303.4084,45.69064,0,13.82455,-13.82455,117.59,27.99755,0.1058226,32.02502,13.45712,0,62.51203
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.5839,51.7094,43.44391,32.95826,32.95826,0,-1,0,32.95826,80.65931,0,0,0.9303672,26.5839,34.69291,32.95826,0,0,318.769,31.86608,0,8.109001,-8.109001,109.0423,25.96241,0.1058226,36.25409,21.26712,0,58.44999
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,44.10058,59.88683,45.3988,78.69243,64.46478,0,-1,0,64.46478,68.41035,0,14.22765,55.61334,44.10058,67.85767,64.46478,0,0,327.7791,23.75708,0,23.75708,-23.75708,84.00017,20,0.1058226,86.56168,35.28047,0,67.85767
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,55.83237,66.63341,47.40403,1.267713,1.267713,0,-1,0,1.267713,4404.181,0,0,0,55.83237,1.334435,1.267713,0,0,354.1758,0,54.49794,0,54.49794,135.7014,32.3098,0.105716,1.394484,44.6659,0,55.83237
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,55.77459,68.99783,49.45961,31.55925,31.55925,0,-1,0,31.55925,176.7298,0,0,0,55.77459,33.22026,31.55925,0,0,299.6779,49.04815,22.55433,0,22.55433,157.0984,37.4043,0.1056719,34.71518,44.61967,0,104.8227
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,46.36481,67.62228,51.54035,2.376966,2.376966,0,-1,0,2.376966,1950.588,0,0,0,46.36481,2.502069,2.376966,0,0,277.1235,69.34704,43.86274,0,43.86274,198.7102,47.31186,0.1055863,2.614662,37.09185,0,115.7119
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,39.56781,66.52507,52.90794,33.06569,33.06569,0,-1,0,33.06569,119.6643,0,0,0,39.56781,34.80598,33.06569,0,0,233.2608,108.8235,4.761822,0,4.761822,203.2277,48.38745,0.105577,36.37226,31.65425,0,148.3913
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,46.76719,70.07341,53.56237,32.32619,32.32619,0,-1,0,32.32619,144.6727,0,0,0,46.76719,34.02758,32.32619,0,0,228.499,113.1091,12.73961,0,12.73961,215.3135,51.26503,0.1055522,35.55882,37.41375,0,159.8763
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.58641,63.25842,54.31747,50.81377,50.81377,0,-1,0,50.81377,52.32127,0,7.105427E-15,0,26.58641,53.48818,50.81377,0,0,215.7594,124.5748,0,26.90177,-26.90177,186.9566,44.51338,0.1055522,55.89515,21.26912,0,151.1612
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.30212,57.2214,53.89797,35.03853,35.03853,0,-1,0,35.03853,29.40228,0,7.105427E-15,0,10.30212,36.88266,35.03853,0,0,245.6502,97.67303,0,26.58054,-26.58054,158.9382,37.84236,0.1055522,38.54238,8.2417,0,107.9752
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.506398,53.38948,52.28707,7.880089,7.880089,0,-1,0,7.880089,44.49693,0,0,0,3.506398,8.29483,7.880089,0,0,275.1841,71.09249,0,4.788433,-4.788433,153.8908,36.64059,0.1055522,8.668097,2.805118,0,74.59889
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,50.82719,50.82719,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,280.5046,66.30406,0,4.361564,-4.361564,149.2933,35.54595,0.1055522,4.557834,0,0,66.30406
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,49.17434,49.17434,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,285.3508,61.94249,0,30.65296,-30.65296,116.9822,27.85286,0.1055522,32.03234,0,0,61.94249
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,47.63896,47.63896,30.9266,29.72506,0,-1,0,29.72506,0,0,1.201541,4.294201,0,31.28953,29.72506,0,0,319.4097,31.28953,0,31.28953,-31.28953,84.00017,20,0.1055522,34.01926,0,0,31.28953
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,46.12874,46.12874,60.91994,0,0,-1,0,0,0,0,60.91994,67.01193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055522,67.01193,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,45.13871,45.13871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055522,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,44.26614,44.26614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055522,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,43.30128,43.30128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055522,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,42.66363,42.66363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055522,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.97564,41.97564,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055522,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,41.41351,41.41351,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055522,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.94366,40.94366,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1057495,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.530451,41.17019,40.72552,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530451,0,0,72.31579,68.7,297.9566,50.59732,70.23045,0,70.23045,203.9609,48.56202,0.1058823,0,1.22436,81,52.12777
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.52807,44.6633,40.34797,0,0,72.31579,0,20.56389,0,0,0,0,0,14.52807,0,0,72.31579,68.7,227.7261,113.8047,83.22807,0,83.22807,282.918,67.36128,0.1059894,0,11.62246,81,128.3328
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.38243,45.75451,41.15342,15.16705,15.16705,81,0,22.761,15.16705,101.4201,0,0,0,15.38243,0,0,65.83295,62.54131,144.498,188.71,77.92373,0,77.92373,356.8429,84.96243,0.1061513,16.68375,12.30594,81,204.0924
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,43.18095,57.23234,43.30128,30.02152,30.02152,0,-1,0,30.02152,143.8333,0,0,0,43.18095,31.6016,30.02152,0,0,66.5743,258.8413,11.57935,0,11.57935,367.828,87.57793,0.1061288,33.02367,34.54477,0,302.0223
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,57.81176,64.90821,45.23939,15.12958,15.12958,0,-1,0,15.12958,382.1107,0,0,0,57.81176,15.92588,15.12958,0,0,54.99495,269.2628,41.88588,0,41.88588,407.5645,97.03897,0.1060472,16.64254,46.2494,0,327.0745
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,48.56416,63.61782,47.24462,76.82948,68.7,0,-1,0,68.7,70.69019,0,8.129478,15.81243,48.56416,72.31579,68.7,0,0,13.10907,306.9601,0,23.75163,-23.75163,382.5281,91.07793,0.1060472,84.51243,38.85133,0,355.5242
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,52.83141,67.58689,49.26664,0,0,0,-1,0,0,0,13.33164,0,0,52.83141,0,0,0,0,39.49977,283.2084,39.49977,0,39.49977,420.0009,100,0.1059704,0,42.26513,0,336.0399
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,67.42706,76.26888,51.34738,13.50832,13.50832,0,-1,0,13.50832,499.152,53.20778,0,0,67.42706,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1059704,14.85915,53.94165,0,386.1853
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,46.55923,68.97154,52.66462,4.702091,4.702091,0,-1,0,4.702091,990.1813,41.60966,0,0,46.55923,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1059704,5.1723,37.24738,0,365.3174
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,34.50007,65.07932,53.32744,0.2374603,0.2374603,0,-1,0,0.2374603,14528.77,34.25011,0,0,34.50007,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1059704,0.2612064,27.60006,0,353.2583
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.88023,60.99479,54.08255,4.230186,4.230186,0,-1,0,4.230186,493.6007,16.4274,0,0,20.88023,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1059704,4.653205,16.70419,0,339.6385
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.50362,59.39394,53.66304,0,0,0,-1,0,0,0,17.50362,0,0,17.50362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059704,0,14.0029,0,336.2618
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.053067,53.28358,52.0102,2.573795,2.573795,0,-1,0,2.573795,157.4744,1.34381,0,0,4.053067,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1059704,2.831174,3.242454,0,322.8113
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,50.54193,50.54193,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1059704,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,48.93942,48.93942,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1059704,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,47.40403,47.40403,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1059704,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,45.89382,45.89382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1059704,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.95413,44.95413,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1059704,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.10673,44.10673,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1059704,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.13348,43.13348,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1059704,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,42.521,42.521,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1059704,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.8414,41.8414,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1059704,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,41.27087,41.27087,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1059704,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.8262,40.8262,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1059704,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.407516,41.01661,40.60806,0,0,0,0,0,0,0,0,0,0,1.407516,0,0,0,0,307.9887,41.56839,1.407516,0,1.407516,129.1524,30.75051,0.1059677,0,1.126012,0,42.9759
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.944096,42.85692,40.2305,7.368165,7.368165,0,0,0,7.368165,121.3884,0,0,0,8.944096,7.755963,7.368165,0,0,306.5812,42.83515,1.188133,0,1.188133,130.2795,31.01888,0.1059654,8.104981,7.155276,0,51.77924
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.35859,44.07616,41.01078,0,0,0,0,0,0,0,0,0,0,10.35859,0,0,0,0,305.3931,43.90447,10.35859,0,10.35859,140.1066,33.35864,0.1059453,0,8.286869,0,54.26305
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.63274,47.25064,43.13348,26.27637,26.27637,0,-1,0,26.27637,51.88214,0,0,0,13.63274,27.65934,26.27637,0,0,295.0345,53.2272,0,14.02659,-14.02659,125.3212,29.83833,0.1059453,28.90401,10.90619,0,66.85994
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.49212,52.7387,45.07159,0,0,0,-1,0,0,0,0,0,0,24.49212,0,0,0,0,310.6196,39.2006,24.49212,0,24.49212,148.5565,35.37052,0.1058977,0,19.59369,0,63.69272
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.36062,57.13756,47.02648,0,0,0,-1,0,0,0,0,0,0,31.36062,0,0,0,0,286.1275,61.24351,31.36062,0,31.36062,178.3078,42.45415,0.1058369,0,25.0885,0,92.60413
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,33.66426,60.10802,49.03172,14.10381,14.10381,0,-1,0,14.10381,238.6892,0,0,0,33.66426,14.84611,14.10381,0,0,254.7668,89.46806,18.81815,0,18.81815,196.1602,46.70473,0.1058005,15.51419,26.93141,0,123.1323
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.40493,56.37438,51.11246,30.46614,30.46614,0,-1,0,30.46614,53.84643,0,0,0,16.40493,32.06963,30.46614,0,0,235.9487,106.4044,0,15.66469,-15.66469,179.6482,42.7733,0.1058005,33.51276,13.12394,0,122.8093
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,34.12343,63.96212,52.4297,0,0,0,-1,0,0,0,0,0,0,34.12343,0,0,0,0,253.3539,90.7397,34.12343,0,34.12343,212.0205,50.48098,0.1057345,0,27.29875,0,124.8631
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.37,57.41119,53.09252,4.16344,4.16344,0,-1,0,4.16344,321.1286,0,0,0,13.37,4.382569,4.16344,0,0,219.2305,121.4508,8.987431,0,8.987431,220.5468,52.51103,0.1057171,4.579784,10.696,0,134.8208
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.108915,55.20558,53.89797,20.90374,20.90374,0,-1,0,20.90374,19.65636,0,0,0,4.108915,22.00393,20.90374,0,0,210.2431,129.5395,0,17.89502,-17.89502,201.6838,48.01985,0.1057171,22.99411,3.287132,0,133.6484
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.731711,54.0168,53.47007,30.46515,30.46515,0,-1,0,30.46515,5.684235,0,0,0,1.731711,32.06858,30.46515,0,0,230.1264,111.6445,0,30.33687,-30.33687,169.7059,40.40609,0.1057171,33.51166,1.385368,0,113.3762
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.591353,52.31399,51.81723,0,0,0,-1,0,0,0,0,0,0,1.591353,0,0,0,0,263.834,81.30759,1.591353,0,1.591353,171.2156,40.76553,0.105714,0,1.273082,0,82.89895
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,50.30701,50.30701,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,262.2427,82.73981,0,15.12109,-15.12109,155.2766,36.97054,0.105714,15.80154,0,0,82.73981
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.0439,67.61872,0,0,0,155.2766,36.97054,0.105714,0,0,0,67.61872
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,47.21945,47.21945,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,279.0439,67.61872,0,25.3772,-25.3772,128.5266,30.60152,0.105714,26.51918,0,0,67.61872
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,45.75119,45.75119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2408,42.24152,0,0,0,128.5266,30.60152,0.105714,0,0,0,42.24152
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,44.78632,44.78632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2408,42.24152,0,0,0,128.5266,30.60152,0.105714,0,0,0,42.24152
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.93893,43.93893,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,307.2408,42.24152,0,1.58533,-1.58533,126.8556,30.20364,0.105714,1.65667,0,0,42.24152
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.01601,43.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0023,40.65619,0,0,0,126.8556,30.20364,0.105714,0,0,0,40.65619
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,42.40354,42.40354,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,309.0023,40.65619,0,24.64146,-24.64146,100.8812,24.01928,0.105714,25.75033,0,0,40.65619
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.3817,16.01472,0,0,0,100.8812,24.01928,0.105714,0,0,0,16.01472
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.17859,41.17859,42.7142,15.21399,0,-1,0,15.21399,0,0,27.50021,31.77163,0,16.01472,15.21399,0,0,336.3817,16.01472,0,16.01472,-16.01472,84.00017,20,0.105714,46.98561,0,0,16.01472
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,40.72552,40.72552,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1059141,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.391148,40.91932,40.51577,24.8164,24.8164,81,0,22.761,24.8164,5.605762,0,0,0,1.391148,0,0,56.18359,53.37442,296.5698,51.84541,54.76556,0,54.76556,190.6052,45.3821,0.1061033,27.29804,1.112919,81,53.23656
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.69029,41.82347,40.16338,24.2336,24.2336,81,0,22.761,24.2336,23.481,0,0,0,5.69029,0,0,56.7664,53.92808,241.8042,101.1344,59.61837,0,59.61837,247.1642,58.84849,0.1062993,26.65696,4.552232,81,106.8247
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.2963,43.96325,40.91849,56.5414,56.5414,81,0,22.761,56.5414,18.21019,0,0,0,10.2963,0,0,24.4586,23.23567,182.1859,154.791,33.53196,0,33.53196,278.9754,66.42258,0.1064097,62.19554,8.237036,81,165.0872
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.31869,47.03268,43.01601,0,0,0,-1,0,0,0,0,0,0,13.31869,0,0,0,0,148.6539,184.9697,13.31869,0,13.31869,291.6106,69.43095,0.1063839,0,10.65495,0,198.2884
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,51.81388,62.22908,44.92896,17.29076,17.29076,0,-1,0,17.29076,299.6623,0,0,0,51.81388,18.2008,17.29076,0,0,135.3352,196.9565,33.61308,0,33.61308,323.4987,77.02336,0.1063188,19.01983,41.4511,0,248.7704
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,68.23815,71.14782,46.86707,0,0,0,-1,0,0,0,0,0,0,68.23815,0,0,0,0,101.7221,227.2083,68.23815,0,68.23815,388.2351,92.43676,0.1061869,0,54.59052,0,295.4465
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,67.55889,73.31442,48.88908,25.66448,25.66448,0,-1,0,25.66448,263.2389,7.059675,0,0,67.55889,27.01524,25.66448,0,0,33.48397,288.6227,33.48397,0,33.48397,420.0009,100,0.1061223,28.23093,54.04712,0,356.1815
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,45.76609,66.68805,50.91948,29.00411,29.00411,0,-1,0,29.00411,157.7917,15.23544,0,0,45.76609,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1061223,31.90453,36.61287,0,364.5243
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,46.5117,68.47743,52.24512,57.00853,57.00853,0,-1,0,57.00853,81.58726,0,0,0,46.5117,60.00898,57.00853,0,0,0,318.7582,0,13.49728,-13.49728,405.7735,96.61253,0.1061223,62.70938,37.20936,0,365.2699
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,42.2749,67.56525,52.90794,0,0,0,-1,0,0,0,27.27792,0,0,42.2749,0,0,0,0,14.99698,305.261,14.99698,0,14.99698,420.0009,100,0.1060934,0,33.81992,0,347.5359
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.87661,61.24953,53.66304,7.130474,7.130474,0,-1,0,7.130474,320.8288,15.37085,0,0,22.87661,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1060934,7.843522,18.30129,0,341.6348
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.70664,55.37185,53.23515,24.34395,24.34395,0,-1,0,24.34395,27.54951,0,3.552714E-15,0,6.70664,25.62521,24.34395,0,0,0,318.7582,0,18.91857,-18.91857,400.0589,95.25193,0.1060934,26.77835,5.365312,0,325.4649
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.139805,52.87946,51.5823,0,0,0,-1,0,0,0,0,0,0,4.139805,0,0,0,0,21.02064,299.8397,4.139805,0,4.139805,403.9863,96.18702,0.1060854,0,3.311844,0,303.9795
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,50.07209,50.07209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.88083,303.5655,0,0,0,403.9863,96.18702,0.1060854,0,0,0,303.5655
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,48.51153,48.51153,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.88083,303.5655,0,33.98237,-33.98237,368.1657,87.65833,0.1060854,35.51158,0,0,303.5655
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.00131,47.00131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.63903,269.5831,0,0,0,368.1657,87.65833,0.1060854,0,0,0,269.5831
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.63903,269.5831,0,0,0,368.1657,87.65833,0.1060854,0,0,0,269.5831
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,44.57657,44.57657,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.63903,269.5831,0,50.4341,-50.4341,315.0035,75.00068,0.1060854,52.70364,0,0,269.5831
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.6769,219.149,0,0,0,315.0035,75.00068,0.1060854,0,0,0,219.149
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,42.84821,42.84821,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.6769,219.149,0,15.41335,-15.41335,298.7564,71.13233,0.1060854,16.10695,0,0,219.149
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,42.23574,42.23574,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.8029,203.7356,0,14.65437,-14.65437,283.3093,67.45447,0.1060854,15.31382,0,0,203.7356
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,41.58131,41.58131,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.0855,189.0813,0,20.88546,-20.88546,261.2941,62.21276,0.1060854,21.8253,0,0,189.0813
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2916,168.1958,0,0,0,261.2941,62.21276,0.1060854,0,0,0,168.1958
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,40.59128,40.59128,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.2916,168.1958,0,3.495884,-3.495884,257.6091,61.33539,0.1060854,3.653199,0,0,168.1958
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1828524,40.45119,40.3983,10.59896,10.59896,0,0,0,10.59896,1.725192,0,1.776357E-15,0,0.1828524,11.1568,10.59896,0,0,171.1759,164.6999,0,10.97395,-10.97395,246.0416,58.58121,0.1060854,11.65886,0.1462819,0,164.8828
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8716972,40.2726,40.02075,20.26361,20.26361,0,0,0,20.26361,4.301786,0,3.552714E-15,0,0.8716972,21.33012,20.26361,0,0,183.3692,153.726,0,20.45842,-20.45842,224.4765,53.44668,0.1060854,22.28997,0.6973578,0,154.5977
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.421951,42.68477,40.80103,66.02493,66.02493,20.25,0,7.39125,66.02493,9.726555,0,1.421085E-14,0,6.421951,48.18414,45.77493,0,0,206.1007,133.2676,0,41.76219,-41.76219,180.4553,42.96546,0.1060854,72.62743,5.137561,81,139.6895
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.3067,47.16658,42.84821,50.27603,50.27603,0,-1,0,50.27603,28.45631,0,0,0,14.3067,52.92213,50.27603,0,0,252.5032,91.50537,0,38.61543,-38.61543,139.7511,33.27399,0.1060854,55.30363,11.44536,0,105.8121
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.623755,46.14767,44.76115,0,0,0,-1,0,0,0,0,0,0,4.623755,0,0,0,0,295.4092,52.88994,4.623755,0,4.623755,144.1375,34.31839,0.1060765,0,3.699004,0,57.5137
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,31.11188,56.7005,46.69926,11.18348,11.18348,0,-1,0,11.18348,278.195,0,0,0,31.11188,11.77208,11.18348,0,0,290.7855,57.05132,19.3398,0,19.3398,162.4849,38.6868,0.1060393,12.30182,24.8895,0,88.1632
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,45.79153,64.20695,48.7045,12.30391,12.30391,0,-1,0,12.30391,372.1706,0,0,0,45.79153,12.95148,12.30391,0,0,271.4456,74.45714,32.84005,0,32.84005,193.6397,46.1046,0.1059761,13.5343,36.63322,0,120.2487
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,31.42669,61.14961,50.7349,2.777941,2.777941,0,-1,0,2.777941,1131.294,0,0,0,31.42669,2.924148,2.777941,0,0,238.6056,104.0132,28.50254,0,28.50254,220.6796,52.54265,0.1059213,3.055735,25.14135,0,135.4399
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,28.48433,61.47085,52.0102,29.21098,29.21098,0,-1,0,29.21098,97.51241,0,0,0,28.48433,30.7484,29.21098,0,0,210.1031,129.6655,0,2.264068,-2.264068,218.293,51.97443,0.1059213,32.13208,22.78747,0,158.1498
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.45019,59.31467,52.62267,71.1767,68.7,0,-1,0,68.7,29.76738,0,2.476697,9.594366,20.45019,72.31579,68.7,0,0,212.6187,127.4014,0,51.8656,-51.8656,163.6219,38.95752,0.1059213,78.29436,16.36015,0,147.8516
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.424667,56.07455,53.37778,10.96333,10.96333,0,-1,0,10.96333,76.84404,0,0,0,8.424667,11.54035,10.96333,0,0,270.2471,75.5358,0,3.115683,-3.115683,160.3377,38.17556,0.1059213,12.05967,6.739734,0,83.96046
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.684295,54.11383,52.94989,0,0,0,-1,0,0,0,0,0,0,3.684295,0,0,0,0,273.709,72.42011,3.684295,0,3.684295,163.8329,39.00776,0.1059142,0,2.947436,0,76.10441
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.183413,52.60548,51.29704,57.60784,57.60784,0,-1,0,57.60784,7.261881,0,7.105427E-15,0,4.183413,60.63983,57.60784,0,0,270.0247,75.73598,0,56.45642,-56.45642,104.3226,24.83867,0.1059142,63.36862,3.34673,0,79.91939
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,49.83716,49.83716,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,332.7541,19.27956,0,12.25869,-12.25869,91.40082,21.76206,0.1059142,12.81033,0,0,19.27956
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,48.25982,48.25982,29.34284,6.669829,0,-1,0,6.669829,0,0,22.67302,25.6073,0,7.020873,6.669829,0,0,346.3748,7.020873,0,7.020873,-7.020873,84.00017,20,0.1059142,32.27713,0,0,7.020873
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,46.79156,46.79156,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,45.35685,45.35685,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,44.40877,44.40877,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,43.58654,43.58654,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,42.6888,42.6888,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.10149,42.10149,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,41.43867,41.43867,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.91849,40.91849,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059142,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,40.46543,40.46543,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1060976,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.006937,40.57231,40.28085,24.09885,24.09885,81,0,22.761,24.09885,4.17836,0,0,0,1.006937,0,0,56.90115,54.05609,288.5314,59.07997,55.06303,0,55.06303,198.5133,47.26498,0.1062862,26.50874,0.8055496,81,60.0869
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.24102,43.51279,39.90329,59.00252,59.00252,81,0,22.761,59.00252,20.7466,0,0,0,12.24102,0,0,21.99748,20.89761,233.4684,108.6367,33.13863,0,33.13863,229.9514,54.75021,0.1063934,64.90277,9.792816,81,120.8777
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,37.88598,52.49961,40.6584,16.0978,16.0978,81,0,22.761,16.0978,235.3488,0,0,0,37.88598,0,0,64.9022,61.65709,200.3297,138.4615,99.54307,0,99.54307,324.3862,77.23466,0.1065105,17.70758,30.30878,81,176.3474
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,38.68238,55.02617,42.73075,22.14662,22.14662,0,-1,0,22.14662,174.6649,0,0,0,38.68238,23.31223,22.14662,0,0,100.7867,228.0502,15.37015,0,15.37015,338.9676,80.70641,0.106481,24.36128,30.9459,0,266.7326
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.63927,53.30334,44.61852,21.13419,21.13419,0,-1,0,21.13419,130.7798,0,0,0,27.63927,22.24652,21.13419,0,0,85.41653,241.8833,5.392747,0,5.392747,344.0836,81.92451,0.1064706,23.24761,22.11141,0,269.5226
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,37.74202,58.86953,46.55664,77.94479,68.7,0,-1,0,68.7,54.93743,0,9.244795,17.03927,37.74202,72.31579,68.7,0,0,80.02378,246.7368,0,34.57378,-34.57378,307.6396,73.24739,0.1064706,85.73927,30.19361,0,284.4788
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,38.3536,61.22877,48.51153,38.6446,38.6446,0,-1,0,38.6446,99.24698,0,0,0,38.3536,40.67853,38.6446,0,0,118.4391,212.163,0,2.324929,-2.324929,305.189,72.66389,0.1064706,42.50906,30.68288,0,250.5166
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,50.54637,68.13947,50.54193,39.80564,39.80564,0,-1,0,39.80564,126.9829,0,0,0,50.54637,41.90068,39.80564,0,0,121.0223,209.8381,8.645689,0,8.645689,313.391,74.61675,0.106454,43.78621,40.4371,0,260.3845
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,45.68589,67.66897,51.81723,29.14522,29.14522,0,-1,0,29.14522,156.7526,0,0,0,45.68589,30.67918,29.14522,0,0,112.3767,217.6192,15.00671,0,15.00671,327.6276,78.00642,0.1064252,32.05975,36.54871,0,263.3051
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,39.10489,65.82023,52.4297,21.46076,21.46076,0,-1,0,21.46076,182.2158,0,0,0,39.10489,22.59027,21.46076,0,0,97.36994,231.1253,16.51462,0,16.51462,343.2947,81.73668,0.1063935,23.60684,31.28391,0,270.2302
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,27.84306,62.49881,53.18481,35.75604,35.75604,0,-1,0,35.75604,77.86952,0,0,0,27.84306,37.63794,35.75604,0,0,80.85532,245.9884,0,9.794878,-9.794878,332.97,79.27842,0.1063935,39.33164,22.27445,0,273.8315
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.5375,58.41878,52.71497,0,0,0,-1,0,0,0,0,0,0,17.5375,0,0,0,0,91.73853,236.1936,17.5375,0,17.5375,349.6076,83.23973,0.1063599,0,14.03,0,253.731
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.873959,52.27109,51.06211,79.71964,68.7,0,-1,0,68.7,5.638951,0,11.01965,18.99161,3.873959,72.31579,68.7,0,0,74.20103,251.9773,0,68.44183,-68.44183,277.4635,66.06261,0.1063599,87.69161,3.099167,0,255.8513
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,49.5519,49.5519,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,150.2475,183.5355,0,28.54577,-28.54577,247.3737,58.89837,0.1063599,29.83034,0,0,183.5355
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.99973,47.99973,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,181.965,154.9897,0,27.38822,-27.38822,218.5039,52.02464,0.1063599,28.62069,0,0,154.9897
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,46.53146,46.53146,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,212.3964,127.6015,0,33.91515,-33.91515,182.7542,43.51283,0.1063599,35.44133,0,0,127.6015
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,45.11354,45.11354,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,250.0799,93.68633,0,29.2153,-29.2153,151.9586,36.18055,0.1063599,30.52999,0,0,93.68633
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,44.19902,44.19902,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,282.5413,64.47102,0,13.21924,-13.21924,138.0243,32.86286,0.1063599,13.81411,0,0,64.47102
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,43.39357,43.39357,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,297.2294,51.25179,0,28.50638,-28.50638,107.9759,25.7085,0.1063599,29.78917,0,0,51.25179
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,42.521,42.521,26.64632,21.60813,0,-1,0,21.60813,0,0,5.038192,7.702824,0,22.7454,21.60813,0,0,328.9031,22.7454,0,22.7454,-22.7454,84.00017,20,0.1063599,29.31096,0,0,22.7454
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.93369,41.93369,20.10723,0,0,-1,0,0,0,0,20.10723,22.11795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063599,22.11795,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,41.29605,41.29605,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063599,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,40.77586,40.77586,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063599,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,40.34797,40.34797,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1065272,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.871067,40.70543,40.16338,23.14479,23.14479,81,0,22.761,23.14479,8.084182,0,0,0,1.871067,0,0,57.85521,54.96245,285.4758,61.83,56.83352,0,56.83352,203.0917,48.35508,0.1067198,25.45927,1.496853,81,63.70107
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.38752,45.57836,39.78583,18.62782,18.62782,81,0,22.761,18.62782,104.0783,-7.105427E-15,0,0,19.38752,0,0,62.37218,59.25357,228.6423,112.9802,78.64109,0,78.64109,277.6972,66.11825,0.1068758,20.4906,15.51002,81,132.3677
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,42.57234,53.97829,40.54094,15.91146,15.91146,81,0,22.761,15.91146,267.5577,0,0,0,42.57234,0,0,65.08854,61.83411,150.0012,183.7572,104.4065,0,104.4065,376.7459,89.70122,0.1069819,17.50261,34.05787,81,226.3295
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,58.84023,62.24482,42.59651,58.75884,58.75884,0,-1,0,58.75884,100.1385,0,0,0,58.84023,61.85141,58.75884,0,0,45.59474,277.723,0,3.011184,-3.011184,373.5718,88.94549,0.1069819,64.63473,47.07219,0,336.5632
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,49.47187,60.84455,44.48428,40.84653,40.84653,0,-1,0,40.84653,121.1164,0,0,0,49.47187,42.99635,40.84653,0,0,48.9405,274.7118,6.475514,0,6.475514,379.715,90.40816,0.1069695,44.93119,39.57749,0,324.1837
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,71.38486,71.93651,46.38883,20.27901,20.27901,0,-1,0,20.27901,352.0136,7.573558,0,0,71.38486,21.34632,20.27901,0,0,42.46498,280.5397,42.46498,0,42.46498,420.0009,100,0.1068881,22.30691,57.10789,0,351.9246
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,59.41982,69.22696,48.37729,34.37215,34.37215,0,-1,0,34.37215,172.872,23.23861,0,0,59.41982,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1068881,37.80936,47.53585,0,378.178
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,72.56352,77.40955,50.35735,26.50884,26.50884,0,-1,0,26.50884,273.7333,44.65948,0,0,72.56352,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1068881,29.15973,58.05082,0,391.3217
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,60.9987,73.69878,51.5823,3.993594,3.993594,0,-1,0,3.993594,1527.414,56.79491,0,0,60.9987,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1068881,4.392953,48.79896,0,379.7569
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,55.7627,72.18848,52.19478,28.60003,28.60003,0,-1,0,28.60003,194.9742,25.6574,0,0,55.7627,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1068881,31.46004,44.61016,0,374.5209
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,39.20609,66.43376,52.94989,74.6028,68.7,0,-1,0,68.7,57.06854,0,5.902797,13.36308,39.20609,72.31579,68.7,0,0,0,318.7582,0,33.1097,-33.1097,385.1002,91.69033,0.1068881,82.06308,31.36487,0,357.9643
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.21271,59.77164,52.48004,35.62418,35.62418,0,-1,0,35.62418,62.35288,0,0,0,22.21271,37.49914,35.62418,0,0,36.78856,285.6485,0,15.28644,-15.28644,368.9868,87.85384,0.1068881,39.1866,17.77016,0,307.8612
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.79797,52.01041,50.82719,33.97726,33.97726,0,-1,0,33.97726,11.17798,0,7.105427E-15,0,3.79797,35.76553,33.97726,0,0,53.77348,270.3621,0,31.96756,-31.96756,335.2901,79.83081,0.1068881,37.37498,3.038376,0,274.1601
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,49.31697,49.31697,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,89.293,238.3945,0,21.34793,-21.34793,312.7874,74.47304,0.1068881,22.30858,0,0,238.3945
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,47.76481,47.76481,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,113.0129,217.0466,0,57.11696,-57.11696,252.5808,60.13817,0.1068881,59.68723,0,0,217.0466
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,46.32171,46.32171,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,176.4762,159.9296,0,17.88681,-17.88681,233.7265,55.64904,0.1068881,18.69172,0,0,159.9296
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.92896,44.92896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.3504,142.0428,0,0,0,233.7265,55.64904,0.1068881,0,0,0,142.0428
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.00605,44.00605,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,196.3504,142.0428,0,18.87683,-18.87683,213.8285,50.91145,0.1068881,19.72629,0,0,142.0428
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.3247,123.166,0,0,0,213.8285,50.91145,0.1068881,0,0,0,123.166
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,42.3532,42.3532,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,217.3247,123.166,0,22.61168,-22.61168,189.9937,45.23651,0.1068881,23.62921,0,0,123.166
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,41.79106,41.79106,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,242.4488,100.5543,0,30.12735,-30.12735,158.2367,37.67533,0.1068881,31.48308,0,0,100.5543
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.15342,41.15342,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,275.9236,70.42696,0,25.47677,-25.47677,131.3818,31.28133,0.1068881,26.62322,0,0,70.42696
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,40.60806,40.60806,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,304.2311,44.9502,0,23.32218,-23.32218,106.7981,25.42807,0.1068881,24.37168,0,0,44.9502
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,40.21372,40.21372,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,330.1447,21.62802,0,12.25019,-12.25019,93.88527,22.35359,0.1068881,12.80145,0,0,21.62802
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.756188,40.50371,39.99558,18.09134,18.09134,81,0,22.761,18.09134,9.707343,0,0,0,1.756188,0,0,62.90866,59.76323,343.756,9.377829,61.51942,0,61.51942,152.2477,36.24938,0.107076,19.90047,1.40495,81,11.13402
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.650381,42.17241,39.6432,0,0,72.31579,0,20.56389,0,0,0,0,0,8.650381,0,0,72.31579,68.7,282.2366,64.74531,77.35038,0,77.35038,225.6287,53.72102,0.1071895,0,6.920305,81,73.39568
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.82203,48.54153,40.37313,40.34611,40.34611,81,0,22.761,40.34611,66.47984,0,0,0,26.82203,0,0,40.65389,38.6212,204.8862,134.3606,65.44323,0,65.44323,287.7136,68.50311,0.1073691,44.38072,21.45762,81,161.1827
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.59115,50.96545,42.42871,27.4677,27.4677,0,-1,0,27.4677,100.4494,0,0,0,27.59115,28.91336,27.4677,0,0,139.443,193.2596,0,1.322218,-1.322218,286.3199,68.17126,0.1073691,30.21447,22.07292,0,220.8507
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,40.40577,57.36385,44.31648,27.63552,27.63552,0,-1,0,27.63552,146.2095,0,0,0,40.40577,29.09003,27.63552,0,0,140.9121,191.9373,11.31574,0,11.31574,297.0549,70.72723,0.1073474,30.39908,32.32462,0,232.3431
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.9683,55.12522,46.22942,36.06878,36.06878,0,-1,0,36.06878,77.54157,0,0,0,27.9683,37.96714,36.06878,0,0,129.5964,202.1215,0,9.998838,-9.998838,286.5152,68.21778,0.1073474,39.67566,22.37464,0,230.0898
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,30.13311,57.92668,48.15915,23.81188,23.81188,0,-1,0,23.81188,126.5466,0,0,0,30.13311,25.06514,23.81188,0,0,140.7062,192.1227,5.067978,0,5.067978,291.3232,69.36252,0.1073377,26.19307,24.10649,0,222.2558
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.33633,54.99619,50.12243,0,0,0,-1,0,0,0,0,0,0,15.33633,0,0,0,0,135.6382,196.6838,15.33633,0,15.33633,305.8725,72.82663,0.1073083,0,12.26907,0,212.0202
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.849696,52.91769,51.39772,0,0,0,-1,0,0,0,0,0,0,4.849696,0,0,0,0,120.3019,210.4865,4.849696,0,4.849696,310.4733,73.92207,0.107299,0,3.879757,0,215.3362
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.07896,57.19633,52.0102,36.05056,36.05056,0,-1,0,36.05056,44.60114,0,0,0,16.07896,37.94795,36.05056,0,0,115.4522,214.8513,0,21.86899,-21.86899,287.4214,68.43352,0.107299,39.65561,12.86317,0,230.9302
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.364514,55.05629,52.71497,57.61124,57.61124,0,-1,0,57.61124,12.78312,0,7.105427E-15,0,7.364514,60.64341,57.61124,0,0,139.7511,192.9823,0,53.2789,-53.2789,231.2605,55.0619,0.107299,63.37236,5.891611,0,200.3468
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.636485,53.07228,52.24512,26.81771,26.81771,0,-1,0,26.81771,9.831136,0,0,0,2.636485,28.22916,26.81771,0,0,198.9498,139.7034,0,25.59268,-25.59268,204.2834,48.63881,0.107299,29.49948,2.109188,0,142.3399
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.683879,51.73788,50.59227,0,0,0,-1,0,0,0,0,0,0,3.683879,0,0,0,0,227.3861,114.1107,3.683879,0,3.683879,207.7782,49.47091,0.107292,0,2.947103,0,117.7946
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,49.08205,49.08205,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,223.7023,117.4262,0,59.56969,-59.56969,144.9863,34.52047,0.107292,62.25032,0,0,117.4262
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,47.57183,47.57183,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,289.8908,57.85651,0,48.52102,-48.52102,93.84063,22.34296,0.107292,50.70447,0,0,57.85651
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,46.15391,46.15391,26.93603,8.868708,0,-1,0,8.868708,0,0,18.06733,20.76093,0,9.335482,8.868708,0,0,343.803,9.335482,0,9.335482,-9.335482,84.00017,20,0.107292,29.62964,0,0,9.335482
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,44.78632,44.78632,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107292,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,43.86341,43.86341,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107292,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,43.06636,43.06636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107292,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,42.21896,42.21896,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107292,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,41.6736,41.6736,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107292,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,41.03595,41.03595,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107292,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,40.51577,40.51577,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107292,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.11304,40.11304,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1074758,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.233336,40.23437,39.87812,18.23849,18.23849,81,0,22.761,18.23849,6.762271,0,0,0,1.233336,0,0,62.76151,59.62344,299.4791,49.22701,60.85677,0,60.85677,193.6238,46.10081,0.1076633,20.06233,0.9866687,81,50.46035
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.88496,44.23115,39.52573,43.62753,43.62753,81,0,22.761,43.62753,36.41039,0,0,0,15.88496,0,0,37.37247,35.50385,238.6223,103.9981,51.3888,0,51.3888,242.3755,57.70834,0.1078271,47.99028,12.70796,81,119.8831
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.06767,48.1755,40.25567,47.01625,47.01625,81,0,22.761,47.01625,55.44395,0,0,0,26.06767,0,0,33.98375,32.28456,187.2336,150.248,58.35223,0,58.35223,297.7333,70.88873,0.1080087,51.71788,20.85414,81,176.3157
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,32.9233,52.58182,42.28608,33.84669,33.84669,0,-1,0,33.84669,97.27184,0,0,0,32.9233,35.6281,33.84669,0,0,128.8813,202.765,0,2.704798,-2.704798,294.8822,70.2099,0.1080087,37.23136,26.33864,0,235.6883
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,37.18829,56.07829,44.17385,17.877,17.877,0,-1,0,17.877,208.023,0,0,0,37.18829,18.8179,17.877,0,0,131.8867,200.0602,18.37039,0,18.37039,312.3098,74.35934,0.1079734,19.66471,29.75063,0,237.2485
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,31.58607,56.17963,46.06162,8.877931,8.877931,0,-1,0,8.877931,355.7819,0,0,0,31.58607,9.34519,8.877931,0,0,113.5163,216.5936,22.24088,0,22.24088,333.4094,79.38303,0.1079308,9.765723,25.26886,0,248.1797
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,46.88486,63.80204,47.97456,8.290624,8.290624,0,-1,0,8.290624,565.5167,0,0,0,46.88486,8.726973,8.290624,0,0,91.27538,236.6104,38.15789,0,38.15789,369.6092,88.00201,0.1078578,9.119686,37.50789,0,283.4952
