Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105643,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,40.6584,40.6584,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105643,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.04592,40.04592,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105643,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,39.55091,39.55091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105643,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,39.24047,39.24047,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1058094,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.624248,39.44724,38.98038,31.58149,31.58149,81,0,22.761,31.58149,5.143038,0,0,0,1.624248,0,0,49.41851,46.94759,302.8051,46.23365,48.57183,0,48.57183,178.814,42.57468,0.1059657,34.73964,1.299398,81,47.8579
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.94821,43.96061,38.65316,30.85488,30.85488,81,0,22.761,30.85488,58.16978,0,0,0,17.94821,0,0,50.14512,47.63787,254.2332,89.9483,65.58608,0,65.58608,241.0344,57.38903,0.1061378,33.94036,14.35857,81,107.8965
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,24.07521,46.57188,39.33276,57.76929,57.76929,81,0,22.761,57.76929,41.67476,0,0,0,24.07521,0,0,23.2307,22.06917,188.6472,148.9758,46.14438,0,46.14438,284.8108,67.81197,0.1062747,63.54623,19.26017,81,173.051
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,47.45917,56.5072,41.27087,4.101306,4.101306,0,-1,0,4.101306,1157.172,0,0,0,47.45917,4.317164,4.101306,0,0,142.5028,190.5057,43.142,0,43.142,325.7389,77.55673,0.1061969,4.511436,37.96733,0,237.9649
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,76.70712,70.24943,43.13348,0,0,0,-1,0,0,0,0,0,0,76.70712,0,0,0,0,99.36078,229.3335,76.70712,0,76.70712,398.5097,94.88307,0.1060588,0,61.3657,0,306.0406
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,84.75628,76.31721,44.9793,44.59689,44.59689,0,-1,0,44.59689,190.0497,15.15852,0,0,84.75628,46.9441,44.59689,0,0,22.65366,298.3699,22.65366,0,22.65366,420.0009,100,0.1060181,49.05658,67.80502,0,383.1262
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,76.49088,74.74105,46.79156,4.961545,4.961545,0,-1,0,4.961545,1541.675,71.2682,0,0,76.49088,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1060181,5.4577,61.1927,0,395.2491
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,64.24306,71.58698,48.65416,36.33567,36.33567,0,-1,0,36.33567,176.8044,25.99499,0,0,64.24306,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1060181,39.96923,51.39445,0,383.0013
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,56.94895,69.92054,49.83716,38.97575,38.97575,0,-1,0,38.97575,146.1138,15.92185,0,0,56.94895,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1060181,42.87333,45.55916,0,375.7072
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,56.10401,70.18011,50.35735,43.72237,43.72237,0,-1,0,43.72237,128.3188,10.08046,0,0,56.10401,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1060181,48.09461,44.88321,0,374.8622
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,33.26495,62.11844,51.02016,29.88772,29.88772,0,-1,0,29.88772,111.2997,1.804183,0,0,33.26495,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1060181,32.8765,26.61196,0,352.0232
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.59463,57.184,50.54193,4.803062,4.803062,0,-1,0,4.803062,428.7812,15.53877,0,0,20.59463,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1060181,5.283369,16.4757,0,339.3528
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.567971,50.34703,48.93942,58.13622,58.13622,0,-1,0,58.13622,7.857358,0,7.105427E-15,0,4.567971,61.19603,58.13622,0,0,0,318.7582,0,56.62806,-56.62806,360.3096,85.78783,0.1060181,63.94985,3.654377,0,323.3262
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,47.45438,47.45438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.92006,262.1302,0,0,0,360.3096,85.78783,0.1060181,0,0,0,262.1302
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.06162,46.06162,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.92006,262.1302,0,31.92224,-31.92224,326.6606,77.77618,0.1060181,33.35873,0,0,262.1302
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,44.7192,44.7192,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.38921,230.2079,0,23.73579,-23.73579,301.6409,71.81912,0.1060181,24.8039,0,0,230.2079
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,43.44391,43.44391,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.7623,206.4722,0,30.0869,-30.0869,269.9265,64.2681,0.1060181,31.44081,0,0,206.4722
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,42.54617,42.54617,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.1922,176.3852,0,15.83105,-15.83105,253.2392,60.29492,0.1060181,16.54344,0,0,176.3852
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,41.81623,41.81623,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.7823,160.5542,0,21.9629,-21.9629,230.0882,54.7828,0.1060181,22.95123,0,0,160.5542
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.08629,41.08629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1855,138.5913,0,0,0,230.0882,54.7828,0.1060181,0,0,0,138.5913
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,40.54094,40.54094,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.1855,138.5913,0,3.91706,-3.91706,225.9593,53.79972,0.1060181,4.093327,0,0,138.5913
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.92846,39.92846,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.5378,134.6742,0,18.96048,-18.96048,205.9732,49.04113,0.1060181,19.8137,0,0,134.6742
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,39.45023,39.45023,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.605,115.7138,0,35.77115,-35.77115,168.2671,40.06351,0.1060181,37.38086,0,0,115.7138
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.14818,39.14818,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.3507,79.94261,0,21.60657,-21.60657,145.4918,34.64082,0.1060181,22.57887,0,0,79.94261
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.481515,39.31357,38.88809,1.365488,1.365488,0,0,0,1.365488,108.4971,0,0,0,1.481515,1.437356,1.365488,0,0,289.358,58.33604,0.04415886,0,0.04415886,145.5336,34.6508,0.106018,1.502037,1.185212,0,59.81755
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.717683,41.06694,38.53571,15.71351,15.71351,0,0,0,15.71351,55.47889,0,0,0,8.717683,16.54054,15.71351,0,0,289.3138,58.37578,0,7.822858,-7.822858,137.2876,32.68747,0.106018,17.28486,6.974146,0,67.09347
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.22441,46.83815,39.24047,0,0,0,0,0,0,0,0,0,0,25.22441,0,0,0,0,298.0059,50.55293,25.22441,0,25.22441,161.2176,38.38507,0.1059728,0,20.17952,0,75.77733
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.48209,48.31953,41.17859,28.68132,28.68132,0,-1,0,28.68132,81.87242,0,0,0,23.48209,30.19086,28.68132,0,0,272.7815,73.25489,0,6.708772,-6.708772,154.1459,36.70134,0.1059728,31.54945,18.78568,0,96.73698
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,31.38419,52.87469,43.04118,36.74584,36.74584,0,-1,0,36.74584,85.40883,0,0,0,31.38419,38.67983,36.74584,0,0,280.2357,66.54612,0,7.29564,-7.29564,146.4557,34.87032,0.1059728,40.42042,25.10735,0,97.93031
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.85885,55.32734,44.86184,55.54469,55.54469,0,-1,0,55.54469,59.1575,0,0,0,32.85885,58.46809,55.54469,0,0,288.3419,59.25048,0,25.60924,-25.60924,119.4611,28.44307,0.1059728,61.09916,26.28708,0,92.10933
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,32.38871,57.11506,46.6741,0,0,0,-1,0,0,0,0,0,0,32.38871,0,0,0,0,316.7967,33.64124,32.38871,0,32.38871,150.1878,35.75892,0.1059147,0,25.91097,0,66.02995
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,34.77766,59.94102,48.51153,0,0,0,-1,0,0,0,0,0,0,34.77766,0,0,0,0,284.408,62.79108,34.77766,0,34.77766,183.1808,43.61438,0.1058524,0,27.82213,0,97.56873
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.96737,60.57664,49.69453,47.32221,47.32221,0,-1,0,47.32221,69.66573,0,0,0,32.96737,49.81285,47.32221,0,0,249.6303,94.09097,0,16.84549,-16.84549,165.4241,39.3866,0.1058524,52.05443,26.37389,0,127.0583
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.36259,55.10023,50.21472,32.12834,32.12834,0,-1,0,32.12834,47.81633,0,0,0,15.36259,33.8193,32.12834,0,0,268.3475,77.24548,0,18.45671,-18.45671,145.969,34.75445,0.1058524,35.34117,12.29007,0,92.60807
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.44254,55.48226,50.87753,17.03351,17.03351,0,-1,0,17.03351,84.78898,0,0,0,14.44254,17.93001,17.03351,0,0,288.8549,58.78876,0,3.487471,-3.487471,142.2928,33.87918,0.1058524,18.73686,11.55403,0,73.2313
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.18449,54.86098,50.35735,29.13012,29.13012,0,-1,0,29.13012,48.69356,0,3.552714E-15,0,14.18449,30.66328,29.13012,0,0,292.7299,55.3013,0,16.47879,-16.47879,124.9227,29.74344,0.1058524,32.04313,11.34759,0,69.48579
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.596911,50.21207,48.79679,0,0,0,-1,0,0,0,0,0,0,4.596911,0,0,0,0,311.0397,38.82251,4.596911,0,4.596911,129.2837,30.78177,0.1058442,0,3.677529,0,43.41942
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,47.2614,47.2614,41.69485,40.81174,0,-1,0,40.81174,0,0,0.8831141,5.052599,0,42.95972,40.81174,0,0,306.4428,42.95972,0,42.95972,-42.95972,84.00017,20,0.1058442,45.86434,0,0,42.95972
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.91899,45.91899,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,44.57657,44.57657,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,43.32645,43.32645,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,42.45388,42.45388,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.98561,40.98561,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,40.42348,40.42348,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.82778,39.82778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,39.35793,39.35793,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058442,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.03072,39.03072,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1059792,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.023903,39.08945,38.7958,25.52064,25.52064,81,0,22.761,25.52064,4.012057,0,0,0,1.023903,0,0,55.47936,52.70539,285.4758,61.83,53.7293,0,53.7293,200.1468,47.6539,0.1061509,28.0727,0.819122,81,62.8539
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.80453,44.6389,38.46019,11.275,11.275,81,0,22.761,11.275,184.5191,0,0,0,20.80453,0,0,69.725,66.23875,231.7465,110.1864,87.04327,0,87.04327,282.7233,67.31493,0.106283,12.4025,16.64362,81,130.9909
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.52023,48.43649,39.14818,0,0,72.31579,0,20.56389,0,0,0,0,0,30.52023,0,0,72.31579,68.7,144.7032,188.5253,99.22023,0,99.22023,376.8519,89.72646,0.1063518,0,24.41618,81,219.0455
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.71171,48.61563,41.08629,19.9679,19.9679,0,-1,0,19.9679,123.7572,0,0,0,24.71171,21.01884,19.9679,0,0,45.48301,277.8235,3.692872,0,3.692872,380.3552,90.56059,0.1063452,21.96468,19.76937,0,302.5352
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,62.83479,64.19415,42.92373,8.896453,8.896453,0,-1,0,8.896453,706.2904,11.67997,0,0,62.83479,9.364688,8.896453,0,0,41.79013,281.1471,41.79013,0,41.79013,420.0009,100,0.1062705,9.786098,50.26784,0,343.9819
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,81.84102,74.6115,44.73598,63.34975,63.34975,0,-1,0,63.34975,129.1892,15.15707,0,0.9847248,81.84102,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1062705,69.68472,65.47282,0,400.5992
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,77.92856,75.11009,46.55664,5.187055,5.187055,0,-1,0,5.187055,1502.366,72.46851,0,0,77.92856,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1062705,5.70576,62.34285,0,396.6868
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,55.2371,67.52299,48.37729,0,0,0,-1,0,0,0,55.2371,0,0,55.2371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1062705,0,44.18968,0,373.9953
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.33722,58.09904,49.5519,20.11846,20.11846,0,-1,0,20.11846,130.9107,5.159895,0,0,26.33722,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1062705,22.13031,21.06978,0,345.0955
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,33.46146,61.16207,50.07209,20.5953,20.5953,0,-1,0,20.5953,162.4713,11.7822,0,0,33.46146,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1062705,22.65483,26.76917,0,352.2197
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.60101,60.5007,50.7349,24.02835,24.02835,0,-1,0,24.02835,123.192,4.308013,0,0,29.60101,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1062705,26.43118,23.68081,0,348.3592
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.49019,56.4703,50.21472,23.85543,23.85543,0,-1,0,23.85543,81.70129,0,0,0,19.49019,25.11098,23.85543,0,0,0,318.7582,0,5.620782,-5.620782,414.076,98.58933,0.1062705,26.24097,15.59215,0,338.2484
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.504369,50.03938,48.65416,30.7452,30.7452,0,-1,0,30.7452,14.65064,0,3.552714E-15,0,4.504369,32.36337,30.7452,0,0,6.245314,313.1375,0,27.859,-27.859,384.7101,91.59745,0.1062705,33.81972,3.603496,0,317.6418
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,47.14394,47.14394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.19976,285.2784,0,0,0,384.7101,91.59745,0.1062705,0,0,0,285.2784
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,45.80153,45.80153,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.19976,285.2784,0,17.49221,-17.49221,366.2716,87.20736,0.1062705,18.27937,0,0,285.2784
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,44.45911,44.45911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.63555,267.7862,0,0,0,366.2716,87.20736,0.1062705,0,0,0,267.7862
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.63555,267.7862,0,0,0,366.2716,87.20736,0.1062705,0,0,0,267.7862
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,42.33642,42.33642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.63555,267.7862,0,0,0,366.2716,87.20736,0.1062705,0,0,0,267.7862
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,41.59809,41.59809,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,56.63555,267.7862,0,22.81754,-22.81754,342.2198,81.48075,0.1062705,23.84433,0,0,267.7862
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.89332,40.89332,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,81.98838,244.9687,0,15.72439,-15.72439,325.6449,77.53434,0.1062705,16.43198,0,0,244.9687
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.45992,229.2443,0,0,0,325.6449,77.53434,0.1062705,0,0,0,229.2443
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,39.73549,39.73549,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,99.45992,229.2443,0,8.457327,-8.457327,316.7301,75.41177,0.1062705,8.837906,0,0,229.2443
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,39.26564,39.26564,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,108.8569,220.787,0,7.403925,-7.403925,308.9257,73.55358,0.1062705,7.737102,0,0,220.787
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.95521,38.95521,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.0835,213.383,0,29.22182,-29.22182,278.1231,66.21967,0.1062705,30.5368,0,0,213.383
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.535249,39.14396,38.70351,43.27753,43.27753,0,0,0,43.27753,3.547451,0,7.105427E-15,0,1.535249,45.5553,43.27753,0,0,149.5522,184.1612,0,44.02005,-44.02005,231.7219,55.17178,0.1062705,47.60529,1.228199,0,185.6965
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.29089,41.65849,38.3679,42.41482,42.41482,0,0,0,42.41482,26.62016,0,0,0,11.29089,44.64718,42.41482,0,0,198.4634,140.1412,0,33.35628,-33.35628,196.5613,46.80022,0.1062705,46.6563,9.032716,0,151.4321
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.95513,49.14854,39.07267,53.7058,53.7058,0,0,0,53.7058,61.36233,0,0,0,32.95513,56.53242,53.7058,0,0,235.5259,106.7849,0,23.57729,-23.57729,171.7087,40.88294,0.1062705,59.07637,26.3641,0,139.74
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.79185,46.92516,40.96044,19.29195,19.29195,0,-1,0,19.29195,102.5912,3.552714E-15,0,0,19.79185,20.30732,19.29195,0,0,261.7229,83.2076,0,0.5154663,-0.5154663,171.1653,40.75357,0.1062705,21.22114,15.83348,0,102.9995
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,16.06296,47.67055,42.80626,3.201335,3.201335,0,-1,0,3.201335,501.7581,0,0,0,16.06296,3.369827,3.201335,0,0,262.2957,82.69214,12.69313,0,12.69313,183.2071,43.62065,0.1062478,3.521469,12.85037,0,98.7551
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.39975,50.28612,44.61852,32.0768,32.0768,0,-1,0,32.0768,57.36157,0,0,0,18.39975,33.76505,32.0768,0,0,249.6025,94.11596,0,15.36529,-15.36529,167.0107,39.76436,0.1062478,35.28448,14.7198,0,112.5157
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.95569,52.65767,46.41401,20.97324,20.97324,0,-1,0,20.97324,95.14835,0,0,0,19.95569,22.07709,20.97324,0,0,266.6751,78.75066,0,2.121402,-2.121402,164.7745,39.23195,0.1062478,23.07056,15.96455,0,98.70636
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,45.45807,63.55377,48.23465,42.62378,42.62378,0,-1,0,42.62378,106.6495,0,0,0,45.45807,44.86714,42.62378,0,0,269.0322,76.62926,0.5909297,0,0.5909297,165.3351,39.36543,0.1062467,46.88616,36.36646,0,122.0873
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.9508,57.13098,49.40927,0,0,0,-1,0,0,0,0,0,0,23.9508,0,0,0,0,268.4413,77.1611,23.9508,0,23.9508,188.0568,44.77535,0.106204,0,19.16064,0,101.1119
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,22.07567,57.04235,49.92945,31.73953,31.73953,0,-1,0,31.73953,69.5526,0,3.552714E-15,0,22.07567,33.41003,31.73953,0,0,244.4904,98.71683,0,11.33436,-11.33436,176.1094,41.93072,0.106204,34.91349,17.66054,0,120.7925
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.93967,55.68113,50.59227,35.31525,35.31525,0,-1,0,35.31525,45.13538,0,0,0,15.93967,37.17395,35.31525,0,0,257.0842,87.38246,0,21.23428,-21.23428,153.7265,36.60147,0.106204,38.84678,12.75174,0,103.3221
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.664413,53.10484,50.07209,1.683077,1.683077,0,-1,0,1.683077,574.2109,0,0,0,9.664413,1.77166,1.683077,0,0,280.6778,66.14819,7.892754,0,7.892754,161.2142,38.38426,0.1061899,1.851385,7.731531,0,75.8126
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.785264,49.36431,48.51153,9.706932,9.706932,0,-1,0,9.706932,28.69356,0,1.776357E-15,0,2.785264,10.21782,9.706932,0,0,272.7851,73.25166,0,7.432559,-7.432559,153.3796,36.51888,0.1061899,10.67762,2.228211,0,76.03693
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.00131,47.00131,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,281.0435,65.81911,0,30.98928,-30.98928,120.714,28.74138,0.1061899,32.3838,0,0,65.81911
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,45.68407,45.68407,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,315.476,34.82982,0,12.8539,-12.8539,107.1648,25.51538,0.1061899,13.43232,0,0,34.82982
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,44.36682,44.36682,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,329.7581,21.97593,0,1.453885,-1.453885,105.6323,25.1505,0.1061899,1.51931,0,0,21.97593
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.13348,43.13348,24.47122,19.49594,0,-1,0,19.49594,0,0,4.975283,7.422405,0,20.52204,19.49594,0,0,331.3735,20.52204,0,20.52204,-20.52204,84.00017,20,0.1061899,26.91834,0,0,20.52204
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,42.23574,42.23574,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061899,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,41.5058,41.5058,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061899,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.8262,40.8262,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061899,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,40.2305,40.2305,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061899,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,39.66837,39.66837,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061899,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.19852,39.19852,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061899,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.88809,38.88809,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1063316,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2784347,38.70766,38.62799,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.473148,0,0,0,0.2784347,0,0,72.31579,68.7,309.6757,40.05006,68.97843,0,68.97843,191.6553,45.63213,0.1064743,4.731518,0.2227478,81,40.3285
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.870294,39.413,38.30078,20.63406,20.63406,81,0,22.761,20.63406,18.75682,0,0,0,3.870294,0,0,60.36594,57.34764,240.6973,102.1307,61.21793,0,61.21793,249.7318,59.45982,0.1066512,22.69747,3.096235,81,106.0009
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.71015,43.01024,38.98038,13.00576,13.00576,81,0,22.761,13.00576,105.4159,0,0,0,13.71015,0,0,67.99424,64.59453,179.4794,157.2268,78.30467,0,78.30467,324.0181,77.14701,0.1067971,14.30634,10.96812,81,170.9369
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.179639,43.57603,40.86815,102.4971,68.7,0,-1,0,68.7,13.36192,0,33.79708,44.04679,9.179639,72.31579,68.7,0,0,101.1747,227.701,0,63.13615,-63.13615,257.4668,61.30148,0.1067971,112.7468,7.343711,0,236.8806
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,16.15132,47.60287,42.71397,32.00401,32.00401,0,-1,0,32.00401,50.46655,0,0,0,16.15132,33.68843,32.00401,0,0,171.326,164.5648,0,17.53711,-17.53711,238.981,56.90013,0.1067971,35.20441,12.92105,0,180.7162
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.70697,49.3084,44.50106,64.60136,64.60136,0,-1,0,64.60136,24.31368,0,0,2.3615,15.70697,68.00143,64.60136,0,0,190.8116,147.0277,0,52.29446,-52.29446,183.8578,43.77558,0.1067971,71.0615,12.56558,0,162.7347
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.93671,52.52895,46.29654,0,0,0,-1,0,0,0,0,0,0,19.93671,0,0,0,0,248.9166,94.73328,19.93671,0,19.93671,202.7714,48.27882,0.1067615,0,15.94937,0,114.67
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.82782,58.44543,48.09202,24.812,24.812,0,-1,0,24.812,128.2759,0,0,0,31.82782,26.1179,24.812,0,0,228.9799,112.6763,5.70992,0,5.70992,208.1883,49.56855,0.1067513,27.2932,25.46226,0,144.5041
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.50848,53.51732,49.26664,9.529017,9.529017,0,-1,0,9.529017,141.7616,0,0,0,13.50848,10.03054,9.529017,0,0,223.27,117.8152,3.477939,0,3.477939,211.4878,50.35414,0.1067451,10.48192,10.80679,0,131.3237
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.61942,56.73839,49.78682,53.74949,53.74949,0,-1,0,53.74949,40.22255,0,7.105427E-15,0,21.61942,56.57841,53.74949,0,0,219.792,120.9454,0,34.959,-34.959,174.6378,41.58034,0.1067451,59.12444,17.29554,0,142.5648
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.834951,51.90452,50.3993,27.33261,27.33261,0,-1,0,27.33261,17.68932,0,3.552714E-15,0,4.834951,28.77116,27.33261,0,0,258.6354,85.9864,0,23.93621,-23.93621,149.4068,35.57298,0.1067451,30.06586,3.867961,0,90.82135
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.382953,52.55042,49.92945,27.96328,27.96328,0,-1,0,27.96328,29.97843,0,0,0,8.382953,29.43503,27.96328,0,0,285.2312,62.05019,0,21.05208,-21.05208,127.216,30.28946,0.1067451,30.75961,6.706362,0,70.43314
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.441051,49.69804,48.33533,24.70282,24.70282,0,-1,0,24.70282,17.97791,0,3.552714E-15,0,4.441051,26.00297,24.70282,0,0,308.6223,40.99811,0,21.56192,-21.56192,104.4877,24.87798,0.1067451,27.1731,3.55284,0,45.43916
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,46.86707,46.86707,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,332.58,19.43619,0,0.3240929,-0.3240929,104.1461,24.79664,0.1067451,0.3386771,0,0,19.43619
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,45.54144,45.54144,48.45528,18.15649,0,-1,0,18.15649,0,0,30.29879,35.14432,0,19.1121,18.15649,0,0,332.9402,19.1121,0,19.1121,-19.1121,84.00017,20,0.1067451,53.30081,0,0,19.1121
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,44.22419,44.22419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.01601,43.01601,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.14344,42.14344,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,41.41351,41.41351,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,40.70874,40.70874,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.13821,40.13821,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,39.57608,39.57608,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.09784,39.09784,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067451,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.82097,38.82097,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1069261,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5428771,38.69101,38.53571,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.42269,0,0,0,0.5428771,0,0,72.31579,68.7,295.6939,52.63372,69.24287,0,69.24287,205.1705,48.85003,0.107069,5.227881,0.4343017,81,53.1766
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.946282,39.04485,38.2001,11.62981,11.62981,81,0,22.761,11.62981,25.33388,0,0,0,2.946282,0,0,69.37019,65.90168,226.451,114.9523,68.84796,0,68.84796,270.4855,64.40117,0.1072308,12.79279,2.357026,81,117.8986
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.126131,41.25028,38.88809,24.21824,24.21824,81,0,22.761,24.21824,33.55377,0,0,0,8.126131,0,0,56.78176,53.94268,157.603,176.9155,62.06881,0,62.06881,329.3691,78.42106,0.1074043,26.64006,6.500905,81,185.0416
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.84099,49.94728,40.77586,22.40551,22.40551,0,-1,0,22.40551,133.1859,0,0,0,29.84099,23.58475,22.40551,0,0,95.53424,232.7774,6.256242,0,6.256242,335.3043,79.8342,0.1073931,24.64606,23.87279,0,262.6184
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.8006,54.23177,42.59651,29.20224,29.20224,0,-1,0,29.20224,126.0198,0,0,0,36.8006,30.7392,29.20224,0,0,89.278,238.408,6.061407,0,6.061407,341.0547,81.20332,0.1073822,32.12246,29.44048,0,275.2086
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.37264,52.00135,44.40877,41.00165,41.00165,0,-1,0,41.00165,59.44307,0,7.105427E-15,0,24.37264,43.15963,41.00165,0,0,83.21659,243.8633,0,18.78699,-18.78699,321.2514,76.48828,0.1073822,45.10182,19.49811,0,268.2359
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,29.12161,55.46272,46.17908,7.266059,7.266059,0,-1,0,7.266059,400.7896,0,0,0,29.12161,7.648483,7.266059,0,0,104.091,225.0763,21.47312,0,21.47312,341.6226,81.33855,0.1073439,7.992665,23.29729,0,254.1979
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.65143,54.18585,47.97456,37.62828,37.62828,0,-1,0,37.62828,52.22516,0,0,0,19.65143,39.60872,37.62828,0,0,82.61791,244.4021,0,19.95729,-19.95729,320.5858,76.3298,0.1073439,41.39111,15.72114,0,264.0535
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.60468,57.06116,49.13239,29.38676,29.38676,0,-1,0,29.38676,83.72709,0,0,0,24.60468,30.93343,29.38676,0,0,104.7927,224.4448,0,6.328752,-6.328752,313.9147,74.74145,0.1073439,32.32544,19.68374,0,249.0495
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.78849,59.00271,49.60224,16.56158,16.56158,0,-1,0,16.56158,173.827,0,0,0,28.78849,17.43324,16.56158,0,0,111.8246,218.1161,11.35525,0,11.35525,324.6872,77.30633,0.1073236,18.21774,23.03079,0,246.9046
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.77263,55.28727,50.26506,31.98297,31.98297,0,-1,0,31.98297,49.31572,0,3.552714E-15,0,15.77263,33.66629,31.98297,0,0,100.4694,228.3358,0,17.89366,-17.89366,305.8257,72.81549,0.1073236,35.18127,12.61811,0,244.1084
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.942244,51.27715,49.74487,0,0,0,-1,0,0,0,0,0,0,4.942244,0,0,0,0,120.3512,210.4421,4.942244,0,4.942244,310.5143,73.93182,0.1073148,0,3.953795,0,215.3844
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.132776,49.45038,48.18431,6.608019,6.608019,0,-1,0,6.608019,62.54183,0,0,0,4.132776,6.955809,6.608019,0,0,115.409,214.8902,0,2.823034,-2.823034,307.5385,73.22332,0.1073148,7.268821,3.306221,0,219.0229
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,46.72444,46.72444,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,118.5457,212.0671,0,12.39753,-12.39753,294.4704,70.11186,0.1073148,12.95542,0,0,212.0671
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,45.42397,45.42397,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,132.3207,199.6696,0,44.4455,-44.4455,247.6207,58.9572,0.1073148,46.44555,0,0,199.6696
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.7046,155.2241,0,0,0,247.6207,58.9572,0.1073148,0,0,0,155.2241
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.89856,42.89856,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,181.7046,155.2241,0,11.46284,-11.46284,235.5378,56.08033,0.1073148,11.97866,0,0,155.2241
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.05116,42.05116,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,194.4411,143.7613,0,41.74662,-41.74662,191.533,45.60302,0.1073148,43.62522,0,0,143.7613
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,41.32122,41.32122,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,240.8262,102.0146,0,28.93009,-28.93009,161.0381,38.34232,0.1073148,30.23194,0,0,102.0146
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,40.63323,40.63323,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,272.9707,73.08456,0,23.17418,-23.17418,136.6103,32.5262,0.1073148,24.21702,0,0,73.08456
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.04592,40.04592,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,298.7198,49.91037,0,0.6591408,-0.6591408,135.9155,32.36077,0.1073148,0.6888021,0,0,49.91037
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,39.50056,39.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.4522,49.25123,0,0,0,135.9155,32.36077,0.1073148,0,0,0,49.25123
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.03072,39.03072,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,299.4522,49.25123,0,10.69323,-10.69323,124.6439,29.67705,0.1073148,11.17442,0,0,49.25123
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,38.72029,38.72029,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,311.3336,38.558,0,30.61367,-30.61367,92.37423,21.99382,0.1073148,31.99129,0,0,38.558
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.091531,38.75581,38.44341,18.98875,18.98875,81,0,22.761,18.98875,5.748302,0,0,0,1.091531,0,0,62.01125,58.91069,345.3488,7.944332,60.00222,0,60.00222,149.2973,35.54691,0.1074916,20.88763,0.8732248,81,9.035863
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.30571,43.53141,38.13298,64.8885,64.8885,81,0,22.761,64.8885,28.21102,0,0,0,18.30571,0,0,16.11149,15.30592,285.3466,61.94633,33.61163,0,33.61163,181.1841,43.13899,0.107588,71.37736,14.64457,81,80.25204
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,44.39237,52.71562,38.82097,8.782775,8.782775,81,0,22.761,8.782775,505.4481,0,0,0,44.39237,0,0,72.21722,68.60636,251.7349,92.19679,112.9987,0,112.9987,288.3841,68.66275,0.1076695,9.661052,35.5139,81,136.5892
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,63.27347,61.73791,40.68357,0,0,0,-1,0,0,0,0,0,0,63.27347,0,0,0,0,138.7362,193.8956,63.27347,0,63.27347,348.4106,82.95474,0.1075567,0,50.61878,0,257.1691
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,75.68855,69.04408,42.521,17.9826,17.9826,0,-1,0,17.9826,420.8988,0,0,0,75.68855,18.92905,17.9826,0,0,75.46272,250.8418,56.75949,0,56.75949,402.2574,95.77538,0.1074557,19.78086,60.55083,0,326.5303
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,74.26966,70.6469,44.31648,26.84997,26.84997,0,-1,0,26.84997,276.6099,27.3033,0,0,74.26966,28.26312,26.84997,0,0,18.70323,301.9253,18.70323,0,18.70323,420.0009,100,0.1074225,29.53496,59.41573,0,376.195
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,68.97088,70.51521,46.08679,33.64725,33.64725,0,-1,0,33.64725,204.9822,33.55272,0,0,68.97088,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1074225,37.01197,55.1767,0,387.7291
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,42.47276,62.04537,47.88227,36.83177,36.83177,0,-1,0,36.83177,115.3155,3.702468,0,0,42.47276,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1074225,40.51495,33.9782,0,361.231
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,67.87055,73.62656,49.03172,33.27359,33.27359,0,-1,0,33.27359,203.9773,32.84573,0,0,67.87055,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1074225,36.60094,54.29644,0,386.6288
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,57.04194,69.57588,49.50995,29.4175,29.4175,0,-1,0,29.4175,193.9048,26.07615,0,0,57.04194,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1074225,32.35925,45.63355,0,375.8002
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,38.74483,63.14158,50.12243,72.81866,68.7,0,-1,0,68.7,56.39714,0,4.118658,11.40052,38.74483,72.31579,68.7,0,0,0,318.7582,0,33.57095,-33.57095,384.614,91.57457,0.1074225,80.10052,30.99587,0,357.5031
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.69371,57.931,49.60224,0,0,0,-1,0,0,0,0,0,0,25.69371,0,0,0,0,37.30106,285.1873,25.69371,0,25.69371,408.9891,97.37817,0.1073769,0,20.55496,0,310.881
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.544039,49.45898,48.06685,99.06997,68.7,0,-1,0,68.7,6.614322,0,30.36997,40.27697,4.544039,72.31579,68.7,0,0,11.60735,308.3116,0,67.77175,-67.77175,337.5515,80.36923,0.1073769,108.977,3.635231,0,312.8557
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,46.64893,46.64893,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,86.9093,240.5399,0,45.01677,-45.01677,290.0996,69.0712,0.1073769,47.04252,0,0,240.5399
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,45.35685,45.35685,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,136.9279,195.5231,0,48.35033,-48.35033,239.1339,56.93652,0.1073769,50.5261,0,0,195.5231
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.03122,44.03122,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,190.6505,147.1728,0,37.20964,-37.20964,199.9115,47.59787,0.1073769,38.88407,0,0,147.1728
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,42.84821,42.84821,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,231.9946,109.9631,0,17.771,-17.771,181.1792,43.13782,0.1073769,18.57069,0,0,109.9631
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.97564,41.97564,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,251.7401,92.19212,0,8.994031,-8.994031,171.6987,40.88055,0.1073769,9.398762,0,0,92.19212
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,41.2457,41.2457,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,261.7335,83.1981,0,28.88247,-28.88247,141.2539,33.63181,0.1073769,30.18218,0,0,83.1981
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,40.5661,40.5661,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,293.8251,54.31563,0,15.14342,-15.14342,125.2913,29.8312,0.1073769,15.82488,0,0,54.31563
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.6511,39.17221,0,0,0,125.2913,29.8312,0.1073769,0,0,0,39.17221
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.40828,39.40828,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,310.6511,39.17221,0,15.83598,-15.83598,108.5987,25.85678,0.1073769,16.5486,0,0,39.17221
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.95521,38.95521,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,328.2467,23.33622,0,18.76061,-18.76061,88.82329,21.14836,0.1073769,19.60484,0,0,23.33622
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,38.65316,38.65316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.0918,4.575616,0,0,0,88.82329,21.14836,0.1073769,0,0,0,4.575616
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8634927,38.61482,38.3679,51.24949,51.24949,46.08233,0,13.92683,51.24949,1.684881,3.552714E-15,0,0,0.8634927,5.439109,5.167153,0,0,349.0918,4.575616,0,4.575616,-4.575616,84.00017,20,0.1073769,56.37443,0.6907942,81,5.439109
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.97875,42.42724,38.04069,42.69115,42.69115,81,0,22.761,42.69115,35.08632,-7.105427E-15,0,0,14.97875,0,0,38.30885,36.39341,354.1758,0,51.37216,0,51.37216,132.7361,31.60376,0.1075297,46.96027,11.983,81,14.97875
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.5733,50.32169,38.74546,92.96901,92.96901,81,0,22.761,92.96901,40.41487,0,0,0,37.5733,12.59896,11.96901,0,0,302.8036,46.23494,24.97435,0,24.97435,156.4288,37.24488,0.1075955,102.2659,30.05864,81,83.80825
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,61.24022,60.84313,40.59128,37.12004,37.12004,0,-1,0,37.12004,164.9788,0,0,0,61.24022,39.07373,37.12004,0,0,277.8293,68.71185,22.16649,0,22.16649,177.4578,42.25177,0.1075561,40.83205,48.99218,0,129.9521
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,75.62492,68.90238,42.42871,17.61152,17.61152,0,-1,0,17.61152,429.4061,0,0,0,75.62492,18.53844,17.61152,0,0,255.6628,88.66169,57.08648,0,57.08648,231.6148,55.14627,0.1074549,19.37267,60.49994,0,164.2866
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,75.53467,71.08982,44.22419,38.88879,38.88879,0,-1,0,38.88879,194.2325,0,0,0,75.53467,40.93556,38.88879,0,0,198.5763,140.0395,34.59911,0,34.59911,264.4384,62.9614,0.1073936,42.77766,60.42773,0,215.5742
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,77.70755,74.2941,45.9945,3.239824,3.239824,0,-1,0,3.239824,2398.512,0,0,0,77.70755,3.410341,3.239824,0,0,163.9772,171.1787,74.29721,0,74.29721,334.9229,79.74339,0.1072623,3.563806,62.16604,0,248.8863
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,81.78919,78.51365,47.76481,48.13217,48.13217,0,-1,0,48.13217,169.9263,0,0,0,81.78919,50.66544,48.13217,0,0,89.68002,238.0462,31.12375,0,31.12375,364.4495,86.77351,0.1072074,52.94539,65.43136,0,319.8354
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,67.07021,73.09915,48.88908,33.32687,33.32687,0,-1,0,33.32687,201.2497,0,0,0,67.07021,35.08091,33.32687,0,0,58.55627,266.0576,31.9893,0,31.9893,394.7972,93.99915,0.107151,36.65955,53.65617,0,333.1278
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,48.10315,65.84158,49.36732,29.6752,29.6752,0,-1,0,29.6752,162.0988,0,0,0,48.10315,31.23705,29.6752,0,0,26.56697,294.848,16.8661,0,16.8661,410.7978,97.8088,0.1071213,32.64272,38.48252,0,342.9511
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,41.25027,63.97213,50.03013,16.24725,16.24725,0,-1,0,16.24725,253.8909,14.44704,0,0,41.25027,17.10237,16.24725,0,0,9.70087,310.0274,9.70087,0,9.70087,420.0009,100,0.1071042,17.87197,33.00022,0,351.2777
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.57888,57.11071,49.50995,63.66648,63.66648,0,-1,0,63.66648,37.035,0,0,1.333126,23.57888,67.01734,63.66648,0,0,0,318.7582,0,43.43846,-43.43846,374.2127,89.09808,0.1071042,70.03313,18.86311,0,342.3371
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.564295,49.39751,47.99973,88.40267,68.7,0,-1,0,68.7,6.643807,0,19.70267,28.54294,4.564295,72.31579,68.7,0,0,48.26496,275.3198,0,67.7515,-67.7515,302.7963,72.09422,0.1071042,97.24294,3.651436,0,279.8841
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.5444,207.5683,0,0,0,302.7963,72.09422,0.1071042,0,0,0,207.5683
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,45.25617,45.25617,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,123.5444,207.5683,0,8.87114,-8.87114,293.4453,69.8678,0.1071042,9.270341,0,0,207.5683
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.9641,43.9641,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,133.4012,198.6971,0,13.60602,-13.60602,279.1033,66.45304,0.1071042,14.21829,0,0,198.6971
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,42.78109,42.78109,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,148.519,185.0911,0,21.91329,-21.91329,256.0047,60.95338,0.1071042,22.89939,0,0,185.0911
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.93369,41.93369,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,172.8671,163.1778,0,27.34903,-27.34903,227.1763,54.08948,0.1071042,28.57974,0,0,163.1778
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.15342,41.15342,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,203.2549,135.8288,0,9.523546,-9.523546,217.1376,51.69932,0.1071042,9.952106,0,0,135.8288
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,40.46543,40.46543,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,213.8366,126.3052,0,2.477037,-2.477037,214.5266,51.07765,0.1071042,2.588503,0,0,126.3052
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.87812,39.87812,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,216.5889,123.8282,0,14.31507,-14.31507,199.4371,47.48494,0.1071042,14.95925,0,0,123.8282
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,39.33276,39.33276,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,232.4945,109.5131,0,15.67709,-15.67709,182.912,43.5504,0.1071042,16.38256,0,0,109.5131
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.86292,38.86292,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,249.9135,93.83605,0,13.84634,-13.84634,168.3167,40.07533,0.1071042,14.46943,0,0,93.83605
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,38.56087,38.56087,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,265.2984,79.98971,0,19.70001,-19.70001,147.5511,35.13114,0.1071042,20.58651,0,0,79.98971
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.387563,38.67253,38.27561,0,0,0,0,0,0,0,0,0,0,1.387563,0,0,0,0,287.1873,60.2897,1.387563,0,1.387563,148.8674,35.44456,0.1071017,0,1.11005,0,61.67726
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.62445,43.12414,37.94001,34.13627,34.13627,0,0,0,34.13627,51.62968,0,0,0,17.62445,35.93291,34.13627,0,0,285.7997,61.5385,0,18.30847,-18.30847,129.5686,30.84961,0.1071017,37.5499,14.09956,0,79.16295
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,23.05186,45.53877,38.65316,34.61354,34.61354,0,0,0,34.61354,66.5978,0,0,0,23.05186,36.43531,34.61354,0,0,306.1424,43.23004,0,13.38345,-13.38345,115.4612,27.49072,0.1071017,38.0749,18.44149,0,66.2819
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.35341,51.13118,40.4906,34.30346,34.30346,0,-1,0,34.30346,100.1456,0,0,2.852396,34.35341,36.1089,34.30346,0,0,321.0129,29.84659,0,1.755489,-1.755489,113.6108,27.05013,0.1071017,37.7338,27.48273,0,64.2
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,40.13021,55.07067,42.31124,24.35272,24.35272,0,-1,0,24.35272,164.7874,0,0,0,40.13021,25.63445,24.35272,0,0,322.9635,28.0911,14.49577,0,14.49577,127.3627,30.32439,0.1070762,26.78799,32.10417,0,68.22131
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,53.86725,62.0921,44.12351,6.576016,6.576016,0,-1,0,6.576016,819.1472,0,0,0,53.86725,6.922122,6.576016,0,0,308.4677,41.13729,46.94513,0,46.94513,171.8987,40.92819,0.1069937,7.233617,43.0938,0,95.00454
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,78.14465,74.34705,45.87704,21.50101,21.50101,0,-1,0,21.50101,363.4465,0,0,0,78.14465,22.63264,21.50101,0,0,261.5226,83.3879,55.51202,0,55.51202,224.5621,53.46705,0.1068963,23.6511,62.51572,0,161.5326
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,71.93212,73.72459,47.63896,51.16434,51.16434,0,-1,0,51.16434,140.5904,0,0,0,71.93212,53.8572,51.16434,0,0,206.0106,133.3487,18.07493,0,18.07493,241.7094,57.54975,0.1068646,56.28077,57.5457,0,205.2809
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,39.20938,61.85433,48.79679,72.0887,68.7,0,-1,0,68.7,57.07334,0,3.388698,10.59757,39.20938,72.31579,68.7,0,0,187.9356,149.6161,0,33.1064,-33.1064,206.8122,49.24091,0.1068646,79.29757,31.36751,0,188.8255
