Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,33.51543,60.30927,49.26664,23.15056,23.15056,0,-1,0,23.15056,144.7716,0,0,0,33.51543,24.36901,23.15056,0,0,224.7205,116.5098,9.146424,0,9.146424,215.4893,51.30687,0.1068486,25.46561,26.81235,0,150.0252
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,28.41676,59.17772,49.8875,17.20461,17.20461,0,-1,0,17.20461,165.1695,0,0,0,28.41676,18.11011,17.20461,0,0,215.5741,124.7415,10.30665,0,10.30665,225.267,53.6349,0.1068305,18.92507,22.73341,0,153.1583
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.24706,56.89197,49.40927,21.40626,21.40626,0,-1,0,21.40626,108.5993,0,0,0,23.24706,22.53291,21.40626,0,0,205.2675,134.0175,0.7141535,0,0.7141535,225.9445,53.79621,0.1068293,23.54689,18.59765,0,157.2646
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.351153,49.18778,47.8571,0,0,0,-1,0,0,0,0,0,0,4.351153,0,0,0,0,204.5533,134.6603,4.351153,0,4.351153,230.0724,54.77903,0.1068216,0,3.480923,0,139.0114
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,46.43917,46.43917,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,200.2021,138.5763,0,39.65392,-39.65392,188.2735,44.82693,0.1068216,41.43835,0,0,138.5763
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,45.13871,45.13871,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,244.2621,98.92237,0,36.67336,-36.67336,149.6164,35.62288,0.1068216,38.32366,0,0,98.92237
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,43.84663,43.84663,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,285.0102,62.24902,0,34.28821,-34.28821,113.4734,27.01743,0.1068216,35.83118,0,0,62.24902
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,42.66363,42.66363,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,323.1082,27.9608,0,5.504548,-5.504548,107.6711,25.63593,0.1068216,5.752253,0,0,27.9608
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,41.81623,41.81623,49.36929,21.33344,0,-1,0,21.33344,0,0,28.03584,32.97277,0,22.45625,21.33344,0,0,329.2244,22.45625,0,22.45625,-22.45625,84.00017,20,0.1068216,54.30621,0,0,22.45625
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.06112,41.06112,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068216,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,40.3983,40.3983,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068216,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,39.78583,39.78583,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068216,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,39.24047,39.24047,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068216,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.7958,38.7958,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068216,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,38.48536,38.48536,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1069898,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.419787,38.60607,38.2001,20.81033,20.81033,81,0,22.761,20.81033,6.822509,0,0,0,1.419787,0,0,60.18967,57.18019,290.4622,57.34229,58.59997,0,58.59997,200.0371,47.62778,0.1071666,22.89136,1.135829,81,58.76208
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.89817,41.95609,37.89806,48.58105,48.58105,81,0,22.761,48.58105,28.60821,0,0,0,13.89817,0,0,32.41895,30.79801,231.8622,110.0823,44.69617,0,44.69617,242.4396,57.72359,0.107298,53.43915,11.11853,81,123.9804
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.19728,48.35434,38.56087,27.98214,27.98214,81,0,22.761,27.98214,115.0637,0,0,0,32.19728,0,0,53.01786,50.36696,187.166,150.3088,82.56425,0,82.56425,320.7669,76.37292,0.1074321,30.78036,25.75783,81,182.5061
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,40.56193,53.10142,40.37313,2.400025,2.400025,0,-1,0,2.400025,1690.062,0,0,0,40.56193,2.526342,2.400025,0,0,104.6018,224.6166,38.03559,0,38.03559,356.8506,84.96426,0.1073655,2.640028,32.44954,0,265.1786
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,42.3919,55.76007,42.21896,0,0,0,-1,0,0,0,0,0,0,42.3919,0,0,0,0,66.56618,258.8487,42.3919,0,42.3919,397.0671,94.5396,0.1072913,0,33.91352,0,301.2406
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,46.6213,59.256,44.00605,3.395899,3.395899,0,-1,0,3.395899,1372.87,18.87239,0,0,46.6213,3.574631,3.395899,0,0,24.17427,297.0014,24.17427,0,24.17427,420.0009,100,0.107249,3.735489,37.29704,0,343.6227
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,52.58084,63.45885,45.75119,46.55181,46.55181,0,-1,0,46.55181,112.9512,3.578937,0,0,52.58084,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.107249,51.20699,42.06467,0,371.3391
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,54.78527,66.35252,47.5215,0,0,0,-1,0,0,0,54.78527,0,0,54.78527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107249,0,43.82822,0,373.5435
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,46.04235,64.24578,48.65416,14.76033,14.76033,0,-1,0,14.76033,311.933,30.50516,0,0,46.04235,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.107249,16.23636,36.83388,0,364.8006
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.58335,52.75898,49.13239,3.860293,3.860293,0,-1,0,3.860293,300.0641,7.519885,0,0,11.58335,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.107249,4.246322,9.266681,0,330.3416
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.48823,58.01156,49.74487,26.42401,26.42401,0,-1,0,26.42401,96.4586,0,0,0,25.48823,27.81474,26.42401,0,0,0,318.7582,0,2.326516,-2.326516,417.5485,99.41611,0.107249,29.06641,20.39058,0,344.2465
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.100076,51.7864,49.26664,0,0,0,-1,0,0,0,5.515058,0,0,8.100076,0,0,0,0,2.585018,316.4317,2.585018,0,2.585018,420.0009,100,0.1072445,0,6.480061,0,324.5318
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.622251,49.15291,47.73964,16.02634,16.02634,0,-1,0,16.02634,28.84159,0,3.552714E-15,0,4.622251,16.86983,16.02634,0,0,0,318.7582,0,12.24758,-12.24758,407.0908,96.92618,0.1072445,17.62897,3.6978,0,323.3805
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,46.29654,46.29654,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.60842,306.5107,0,15.1383,-15.1383,391.1336,93.12686,0.1072445,15.81952,0,0,306.5107
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.99608,44.99608,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.42875,291.3723,0,72.31579,-72.31579,314.9061,74.97749,0.1072445,84.7914,0,0,291.3723
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,43.72917,43.72917,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.7796,219.0566,0,12.57239,-12.57239,301.6536,71.82214,0.1072445,13.13815,0,0,219.0566
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,42.54617,42.54617,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.749,206.4842,0,9.440695,-9.440695,291.7022,69.45277,0.1072445,9.865526,0,0,206.4842
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,41.71555,41.71555,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.2386,197.0435,0,12.83111,-12.83111,278.177,66.2325,0.1072445,13.40851,0,0,197.0435
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.98561,40.98561,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.4954,184.2124,0,41.49621,-41.49621,234.4362,55.81803,0.1072445,43.36354,0,0,184.2124
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,40.30602,40.30602,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.6023,142.7162,0,43.17713,-43.17713,188.9235,44.9817,0.1072445,45.1201,0,0,142.7162
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,39.69354,39.69354,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.5769,99.53902,0,37.51064,-37.51064,149.3838,35.5675,0.1072445,39.19862,0,0,99.53902
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.17335,39.17335,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.2554,62.02837,0,25.68985,-25.68985,122.3043,29.12002,0.1072445,26.84589,0,0,62.02837
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,38.72029,38.72029,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.7997,36.33852,0,29.21645,-29.21645,91.50749,21.78745,0.1072445,30.53119,0,0,36.33852
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,38.39307,38.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.2624,7.122073,0,0,0,91.50749,21.78745,0.1072445,0,0,0,7.122073
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7002477,38.30767,38.10781,2.051214,2.051214,0,0,0,2.051214,34.13822,0,4.440892E-16,0,0.7002477,2.159172,2.051214,0,0,346.2624,7.122073,0,1.458924,-1.458924,89.96965,21.4213,0.1072445,2.256335,0.5601982,0,7.822321
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.745488,39.47427,37.82255,20.5616,20.5616,81,0,22.761,20.5616,27.9428,0,0,0,5.745488,0,0,60.4384,57.41648,347.8834,5.663149,63.16196,0,63.16196,149.8904,35.68811,0.1074122,22.61777,4.59639,81,11.40864
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.86691,43.15339,38.48536,20.03594,20.03594,81,0,22.761,20.03594,79.19226,0,0,0,15.86691,0,0,60.96406,57.91586,284.7215,62.50891,73.78277,0,73.78277,219.8868,52.3539,0.107561,22.03953,12.69353,81,78.37583
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.96819,48.51764,40.30602,60.9248,60.9248,0,-1,0,60.9248,44.26472,0,0,0,26.96819,64.13137,60.9248,0,0,210.9387,128.9134,0,37.16318,-37.16318,180.7134,43.02692,0.107561,67.01728,21.57455,0,155.8816
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,31.08249,51.81433,42.14344,32.54486,32.54486,0,-1,0,32.54486,95.50658,0,0,0,31.08249,34.25775,32.54486,0,0,252.2311,91.75023,0,3.175267,-3.175267,177.3664,42.23001,0.107561,35.79935,24.86599,0,122.8327
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,41.80581,57.4459,43.93893,24.30079,24.30079,0,-1,0,24.30079,172.0347,0,0,0,41.80581,25.57978,24.30079,0,0,255.7592,88.57497,16.22602,0,16.22602,192.7597,45.89508,0.1075327,26.73087,33.44464,0,130.3808
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,35.578,57.15635,45.68407,49.73238,49.73238,0,-1,0,49.73238,71.5389,0,7.105427E-15,0,35.578,52.34987,49.73238,0,0,239.5332,103.1784,0,16.77187,-16.77187,175.0806,41.68578,0.1075327,54.70561,28.46239,0,138.7564
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,53.53227,65.77998,47.45438,9.543223,9.543223,0,-1,0,9.543223,560.9454,0,0,0,53.53227,10.0455,9.543223,0,0,258.1686,86.40651,43.48677,0,43.48677,216.3358,51.50842,0.1074567,10.49755,42.82581,0,139.9388
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,29.66479,58.1952,48.56187,50.58944,50.58944,0,-1,0,50.58944,58.6383,0,0,0,29.66479,53.25204,50.58944,0,0,214.6818,125.5446,0,23.58725,-23.58725,191.4726,45.58863,0.1074567,55.64838,23.73183,0,155.2094
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.08781,53.13969,49.03172,20.98616,20.98616,0,-1,0,20.98616,62.36399,0,0,0,13.08781,22.0907,20.98616,0,0,240.8899,101.9573,0,9.002889,-9.002889,181.9828,43.32914,0.1074567,23.08478,10.47025,0,115.0452
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.060901,50.2874,49.65258,26.71244,26.71244,0,-1,0,26.71244,7.715138,0,3.552714E-15,0,2.060901,28.11835,26.71244,0,0,250.8931,92.95446,0,26.05745,-26.05745,154.5158,36.7894,0.1074567,29.38368,1.648721,0,95.01536
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.948943,52.23652,49.13239,54.04697,54.04697,0,-1,0,54.04697,18.40796,0,7.105427E-15,0,9.948943,56.89155,54.04697,0,0,279.8458,66.897,0,46.94261,-46.94261,105.0339,25.00803,0.1074567,59.45167,7.959154,0,76.84595
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.683254,48.74536,47.62218,16.51446,16.51446,0,-1,0,16.51446,22.30321,0,3.552714E-15,0,3.683254,17.38364,16.51446,0,0,332.0042,19.9544,0,13.70038,-13.70038,90.59248,21.56959,0.1074567,18.1659,2.946604,0,23.63765
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,46.20425,46.20425,52.4856,5.94131,0,-1,0,5.94131,0,0,46.54429,51.79285,0,6.254011,5.94131,0,0,347.2269,6.254011,0,6.254011,-6.254011,84.00017,20,0.1074567,57.73416,0,0,6.254011
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.92896,44.92896,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,43.65366,43.65366,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,42.47905,42.47905,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,41.62326,41.62326,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.89332,40.89332,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,40.2305,40.2305,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,39.59286,39.59286,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.07267,39.07267,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,38.65316,38.65316,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074567,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,38.34273,38.34273,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1075918,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.317829,38.44229,38.06586,36.27383,36.27383,81,0,22.761,36.27383,3.633002,0,0,0,1.317829,0,0,44.72617,42.48986,310.0207,39.73959,43.80769,0,43.80769,167.449,39.86873,0.107725,39.90122,1.054263,81,41.05742
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.72764,42.05843,37.75542,28.97511,28.97511,81,0,22.761,28.97511,50.8286,0,0,0,14.72764,0,0,52.02489,49.42365,266.213,79.1665,64.15129,0,64.15129,228.3082,54.359,0.1078897,31.87262,11.78211,81,93.89415
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.02858,46.54394,38.41824,18.06253,18.06253,81,0,22.761,18.06253,149.639,0,0,0,27.02858,0,0,62.93747,59.7906,202.0617,136.9027,86.81918,0,86.81918,310.6721,73.96941,0.1080145,19.86879,21.62287,81,163.9312
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,41.99122,53.4183,40.21372,0,0,0,-1,0,0,0,0,0,0,41.99122,0,0,0,0,115.2426,215.0399,41.99122,0,41.99122,350.5085,83.45424,0.1079411,0,33.59298,0,257.0311
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,40.92397,55.03465,42.02599,33.71638,33.71638,0,-1,0,33.71638,121.3771,0,0,0,40.92397,35.49093,33.71638,0,0,73.25134,252.832,5.433047,0,5.433047,355.6628,84.68144,0.1079317,37.08802,32.73918,0,293.756
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,39.75639,56.56467,43.7963,38.55237,38.55237,0,-1,0,38.55237,103.1231,0,0,0,39.75639,40.58145,38.55237,0,0,67.81829,257.7218,0,0.8250538,-0.8250538,354.7931,84.47437,0.1079317,42.40761,31.80511,0,297.4781
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,43.49411,59.82406,45.54144,8.658668,8.658668,0,-1,0,8.658668,502.3188,0,0,0,43.49411,9.114388,8.658668,0,0,68.73502,256.8967,34.37973,0,34.37973,387.4085,92.23994,0.1078717,9.524535,34.79529,0,300.3908
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.15778,50.7593,47.31174,0,0,0,-1,0,0,0,0,0,0,11.15778,0,0,0,0,34.35529,287.8385,11.15778,0,11.15778,397.9937,94.76022,0.1078522,0,8.926224,0,298.9962
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,40.0448,61.74485,48.41924,30.73732,30.73732,0,-1,0,30.73732,130.2807,0,0,0,40.0448,32.35507,30.73732,0,0,23.19751,297.8805,7.689734,0,7.689734,405.2889,96.49715,0.1078388,33.81105,32.03584,0,337.9253
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.13951,54.31096,48.88908,23.78967,23.78967,0,-1,0,23.78967,72.04605,0,0,0,17.13951,25.04175,23.78967,0,0,15.50778,304.8012,0,7.902238,-7.902238,396.9592,94.5139,0.1078388,26.16863,13.71161,0,321.9407
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.42838,55.05056,49.50995,2.521223,2.521223,0,-1,0,2.521223,691.2669,0,0,0,17.42838,2.653919,2.521223,0,0,24.28804,296.899,14.77446,0,14.77446,410.9755,97.8511,0.1078131,2.773345,13.9427,0,314.3274
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.949411,52.09105,48.98976,26.12494,26.12494,0,-1,0,26.12494,38.08396,0,0,0,9.949411,27.49994,26.12494,0,0,9.513583,310.196,0,17.55053,-17.55053,392.4756,93.44638,0.1078131,28.73744,7.959529,0,320.1454
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.271328,48.75699,47.45438,61.47689,61.47689,0,-1,0,61.47689,6.94786,0,1.421085E-14,0,4.271328,64.71252,61.47689,0,0,29.01417,292.6455,0,60.44119,-60.44119,328.765,78.27722,0.1078131,67.62458,3.417063,0,296.9168
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.06162,46.06162,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,96.17105,232.2043,0,50.21695,-50.21695,275.8317,65.67407,0.1078131,52.47672,0,0,232.2043
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,44.78632,44.78632,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,151.9677,181.9873,0,42.90172,-42.90172,230.6093,54.90686,0.1078131,44.8323,0,0,181.9873
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,43.51103,43.51103,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,199.6362,139.0856,0,21.10468,-21.10468,208.363,49.61014,0.1078131,22.05439,0,0,139.0856
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,42.3532,42.3532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.0859,117.9809,0,0,0,208.363,49.61014,0.1078131,0,0,0,117.9809
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,41.53097,41.53097,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,223.0859,117.9809,0,4.531885,-4.531885,203.586,48.47275,0.1078131,4.73582,0,0,117.9809
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,40.77586,40.77586,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,228.1213,113.4491,0,39.30893,-39.30893,162.1507,38.60723,0.1078131,41.07783,0,0,113.4491
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.13821,40.13821,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,271.7979,74.14012,0,44.53996,-44.53996,115.2015,27.42887,0.1078131,46.54426,0,0,74.14012
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,39.52573,39.52573,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,321.2867,29.60015,0,18.53104,-18.53104,95.66804,22.77806,0.1078131,19.36494,0,0,29.60015
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.00555,39.00555,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,341.8768,11.06911,0,3.962003,-3.962003,91.49172,21.7837,0.1078131,4.140293,0,0,11.06911
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,38.57766,38.57766,9.709856,6.751756,0,-1,0,6.751756,0,0,2.958101,3.929086,0,7.107111,6.751756,0,0,346.279,7.107111,0,7.107111,-7.107111,84.00017,20,0.1078131,10.68084,0,0,7.107111
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,38.27561,38.27561,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1079414,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5239896,38.13974,37.99035,24.97594,24.97594,81,0,22.761,24.97594,2.097977,0,0,0,0.5239896,0,0,56.02406,53.22285,285.4758,61.83,53.74684,0,53.74684,200.1634,47.65787,0.108104,27.47354,0.4191917,81,62.35399
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.49237,41.91885,37.6883,26.15096,26.15096,81,0,22.761,26.15096,55.41813,0,0,0,14.49237,0,0,54.84904,52.10659,231.729,110.2022,66.59896,0,66.59896,263.3448,62.70101,0.1082631,28.76606,11.5939,81,124.6945
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,35.9011,49.33249,38.34273,30.19037,30.19037,81,0,22.761,30.19037,118.9157,0,0,0,35.9011,0,0,50.80963,48.26915,165.13,170.1412,84.17024,0,84.17024,343.1957,81.71309,0.1083911,33.20941,28.72088,81,206.0423
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,50.29366,56.22906,40.11304,29.23952,29.23952,0,-1,0,29.23952,172.0057,0,0,0,50.29366,30.77845,29.23952,0,0,80.95976,245.8944,19.51521,0,19.51521,361.7094,86.12112,0.1083571,32.16348,40.23492,0,296.1881
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,58.52625,61.38608,41.95886,11.77699,11.77699,0,-1,0,11.77699,496.9541,0,0,0,58.52625,12.39683,11.77699,0,0,61.44455,263.4581,46.12941,0,46.12941,405.4716,96.54067,0.1082768,12.95469,46.821,0,321.9844
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,72.97401,69.35939,43.72917,11.45945,11.45945,0,-1,0,11.45945,636.8019,45.59629,0,0,72.97401,12.06258,11.45945,0,0,15.31514,304.9746,15.31514,0,15.31514,420.0009,100,0.1082502,12.6054,58.37921,0,377.9486
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,74.73769,72.26054,45.44914,0,0,0,-1,0,0,0,74.73769,0,0,74.73769,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082502,0,59.79015,0,393.4959
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,67.06264,71.03754,47.19428,19.92984,19.92984,0,-1,0,19.92984,336.4936,46.08387,0,0,67.06264,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1082502,21.92282,53.65012,0,385.8209
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,59.67717,69.24439,48.30178,0,0,0,-1,0,0,0,59.67717,0,0,59.67717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082502,0,47.74174,0,378.4354
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,50.44326,66.05699,48.75484,35.40992,35.40992,0,-1,0,35.40992,142.4552,13.16966,0,0,50.44326,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1082502,38.95092,40.35461,0,369.2015
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.487,56.92915,49.36732,30.62843,30.62843,0,-1,0,30.62843,76.68365,0,0,0,23.487,32.24045,30.62843,0,0,0,318.7582,0,8.753453,-8.753453,410.7739,97.80311,0.1082502,33.69127,18.7896,0,342.2452
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.60791,55.12573,48.88908,53.10225,53.10225,0,-1,0,53.10225,36.92482,0,1.421085E-14,0,19.60791,55.89711,53.10225,0,0,9.726059,310.0048,0,36.2892,-36.2892,372.5217,88.69547,0.1082502,58.41248,15.68633,0,329.6127
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.617882,48.77051,47.36208,36.52234,36.52234,0,-1,0,36.52234,12.64399,0,7.105427E-15,0,4.617882,38.44456,36.52234,0,0,50.04739,273.7156,0,33.82668,-33.82668,336.8653,80.20586,0.1082502,40.17457,3.694306,0,278.3335
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.96933,45.96933,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,87.6326,239.8889,0,46.26217,-46.26217,288.1006,68.59525,0.1082502,48.34397,0,0,239.8889
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,44.7192,44.7192,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,139.035,193.6267,0,49.20664,-49.20664,236.2323,56.24567,0.1082502,51.42094,0,0,193.6267
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,43.44391,43.44391,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,193.7091,144.4201,0,59.23873,-59.23873,173.7892,41.3783,0.1082502,61.90447,0,0,144.4201
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,42.31124,42.31124,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,259.5299,85.18135,0,5.973504,-5.973504,167.4926,39.8791,0.1082502,6.242311,0,0,85.18135
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,41.43867,41.43867,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,266.1671,79.20785,0,9.253079,-9.253079,157.739,37.55682,0.1082502,9.669468,0,0,79.20785
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,40.70874,40.70874,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,276.4483,69.95477,0,8.824412,-8.824412,148.4372,35.34212,0.1082502,9.22151,0,0,69.95477
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.07109,40.07109,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,286.2532,61.13035,0,43.04227,-43.04227,103.0667,24.53964,0.1082502,44.97917,0,0,61.13035
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,39.43344,39.43344,18.21907,17.18368,0,-1,0,17.18368,0,0,1.035392,2.857299,0,18.08809,17.18368,0,0,334.0779,18.08809,0,18.08809,-18.08809,84.00017,20,0.1082502,20.04098,0,0,18.08809
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.93843,38.93843,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082502,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,38.51053,38.51053,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082502,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.2001,38.2001,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1083774,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.139378,38.24829,37.92323,21.82663,21.82663,81,0,22.761,21.82663,5.220129,0,0,0,1.139378,0,0,59.17337,56.21471,311.9265,38.02441,57.35408,0,57.35408,178.4923,42.49807,0.1085494,24.00929,0.9115025,81,39.16378
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.31287,41.51432,37.63796,43.08604,43.08604,81,0,22.761,43.08604,30.89833,0,0,0,13.31287,0,0,37.91396,36.01826,254.5724,89.64308,49.33113,0,49.33113,225.2919,53.64082,0.1086913,47.39464,10.65029,81,102.9559
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.93956,48.944,38.27561,11.77661,11.77661,81,0,22.761,11.77661,296.6861,0,0,0,34.93956,0,0,69.22339,65.76222,205.2413,134.0411,100.7018,0,100.7018,320.826,76.38699,0.1087894,12.95427,27.95165,81,168.9807
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,57.63969,58.84734,40.04592,19.30661,19.30661,0,-1,0,19.30661,298.549,0,0,0,57.63969,20.32275,19.30661,0,0,104.5395,224.6727,37.31694,0,37.31694,356.228,84.81601,0.1087245,21.23727,46.11176,0,282.3124
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,56.97154,60.67676,41.85818,0,0,0,-1,0,0,0,0,0,0,56.97154,0,0,0,0,67.22253,258.258,56.97154,0,56.97154,410.2759,97.68454,0.1086255,0,45.57723,0,315.2295
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,45.05049,58.23719,43.60332,0,0,0,-1,0,0,0,34.7995,0,0,45.05049,0,0,0,0,10.25099,309.5323,10.25099,0,10.25099,420.0009,100,0.1086078,0,36.04039,0,354.5828
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,40.46816,58.50071,45.33168,39.68377,39.68377,0,-1,0,39.68377,101.9766,0,0,0,40.46816,41.77239,39.68377,0,0,0,318.7582,0,1.304227,-1.304227,418.6261,99.67268,0.1086078,43.65215,32.37453,0,359.2264
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,39.72672,60.15175,47.07682,0,0,0,-1,0,0,0,38.27758,0,0,39.72672,0,0,0,0,1.449141,317.454,1.449141,0,1.449141,420.0009,100,0.1086052,0,31.78137,0,357.1807
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,31.65864,58.48551,48.18431,2.742301,2.742301,0,-1,0,2.742301,1154.455,28.77201,0,0,31.65864,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1086052,3.016531,25.32691,0,350.4169
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,30.89633,58.67863,48.61221,22.66573,22.66573,0,-1,0,22.66573,136.3129,7.037662,0,0,30.89633,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1086052,24.9323,24.71706,0,349.6545
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.23299,53.65718,49.17434,54.43545,54.43545,0,-1,0,54.43545,26.14654,0,0,0,14.23299,57.30048,54.43545,0,0,0,318.7582,0,43.06749,-43.06749,374.6037,89.19118,0.1086052,59.879,11.38639,0,332.9912
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.818561,51.75828,48.7045,34.71882,34.71882,0,-1,0,34.71882,28.28022,0,0,0,9.818561,36.54613,34.71882,0,0,47.85277,275.6907,0,26.72757,-26.72757,346.4304,82.48326,0.1086052,38.19071,7.854848,0,285.5093
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.065675,48.45694,47.21945,58.3577,58.3577,0,-1,0,58.3577,6.966818,0,1.421085E-14,0,4.065675,61.42915,58.3577,0,0,77.55006,248.9632,0,57.36348,-57.36348,285.964,68.08652,0.1086052,64.19347,3.25254,0,253.0288
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,45.8267,45.8267,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,141.2873,191.5997,0,24.30356,-24.30356,260.3458,61.98696,0.1086052,25.39722,0,0,191.5997
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.2912,167.2961,0,0,0,260.3458,61.98696,0.1086052,0,0,0,167.2961
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,43.32645,43.32645,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,168.2912,167.2961,0,38.43505,-38.43505,219.8317,52.34077,0.1086052,40.16463,0,0,167.2961
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,42.19379,42.19379,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,210.9968,128.8611,0,25.7432,-25.7432,192.696,45.8799,0.1086052,26.90164,0,0,128.8611
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,41.338,41.338,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,239.6004,103.1179,0,3.435821,-3.435821,189.0743,45.0176,0.1086052,3.590432,0,0,103.1179
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,40.60806,40.60806,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,243.418,99.68205,0,25.17625,-25.17625,162.5362,38.69902,0.1086052,26.30918,0,0,99.68205
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.97041,39.97041,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,271.3916,74.50581,0,16.47746,-16.47746,145.1674,34.5636,0.1086052,17.21894,0,0,74.50581
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,39.33276,39.33276,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,289.6999,58.02835,0,32.63491,-32.63491,110.7672,26.37309,0.1086052,34.10349,0,0,58.02835
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.86292,38.86292,54.61013,24.12377,0,-1,0,24.12377,0,0,30.48636,35.94737,0,25.39344,24.12377,0,0,325.9609,25.39344,0,25.39344,-25.39344,84.00017,20,0.1086052,60.07114,0,0,25.39344
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,38.44341,38.44341,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086052,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.13298,38.13298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086052,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9500386,38.11855,37.84772,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.41703,0,0,0,0.9500386,0,0,72.31579,68.7,354.1758,0,69.65004,0,69.65004,150.076,35.73231,0.108744,6.3656,0.7600309,81,0.9500386
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.74371,40.65719,37.54567,28.27506,28.27506,81,0,22.761,28.27506,37.99713,0,0,0,10.74371,0,0,52.72494,50.08869,284.5258,62.68504,60.83241,0,60.83241,207.7867,49.47292,0.1089107,31.10257,8.59497,81,73.42875
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.18303,41.48079,38.22527,3.197298,3.197298,75.51308,0,21.37281,3.197298,349.7649,0,0,0,11.18303,0,0,72.31579,68.7,223.6934,117.4342,79.88303,0,79.88303,283.5704,67.51662,0.1090195,3.517028,8.946421,81,128.6172
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.63526,44.90242,39.95363,63.94337,63.94337,0,-1,0,63.94337,26.01561,0,1.421085E-14,1.637714,16.63526,67.30882,63.94337,0,0,143.8103,189.3289,0,50.67356,-50.67356,230.1557,54.79888,0.1090195,70.33772,13.30821,0,205.9642
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.76406,49.02583,41.76589,38.57583,38.57583,0,-1,0,38.57583,61.60348,0,0,0,23.76406,40.60614,38.57583,0,0,200.1143,138.6554,0,16.84208,-16.84208,212.4026,50.57196,0.1090195,42.43341,19.01124,0,162.4194
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.29526,46.6074,43.51103,0,0,0,-1,0,0,0,0,0,0,10.29526,0,0,0,0,218.8277,121.8133,10.29526,0,10.29526,222.1696,52.89741,0.1090016,0,8.236208,0,132.1085
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.42495,52.89333,45.23939,33.07917,33.07917,0,-1,0,33.07917,73.83784,0,0,0,24.42495,34.82018,33.07917,0,0,208.5325,131.079,0,10.39524,-10.39524,211.212,50.28848,0.1090016,36.38709,19.53996,0,155.504
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.98226,54.25181,46.98453,47.49897,47.49897,0,-1,0,47.49897,48.38475,0,0,0,22.98226,49.99892,47.49897,0,0,220.0827,120.6838,0,27.01666,-27.01666,182.734,43.508,0.1090016,52.24887,18.38581,0,143.666
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,41.70601,61.99453,48.09202,0,0,0,-1,0,0,0,0,0,0,41.70601,0,0,0,0,250.1012,93.66711,41.70601,0,41.70601,222.2998,52.92841,0.1089293,0,33.36481,0,135.3731
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,31.2751,58.70306,48.51153,6.856367,6.856367,0,-1,0,6.856367,456.1469,0,0,0,31.2751,7.217228,6.856367,0,0,208.3952,131.2025,24.05787,0,24.05787,245.1231,58.36252,0.1088877,7.542003,25.02008,0,162.4776
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.646031,51.19175,49.13239,0,0,0,-1,0,0,0,0,0,0,6.646031,0,0,0,0,184.3373,152.8546,6.646031,0,6.646031,251.4281,59.8637,0.1088762,0,5.316825,0,159.5006
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.85671,51.99413,48.61221,0,0,0,-1,0,0,0,0,0,0,10.85671,0,0,0,0,177.6913,158.836,10.85671,0,10.85671,261.7276,62.31598,0.1088574,0,8.685369,0,169.6927
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.621368,48.55143,47.14394,32.30357,32.30357,0,-1,0,32.30357,14.30606,0,0,0,4.621368,34.00376,32.30357,0,0,166.8346,168.6071,0,29.38239,-29.38239,230.7559,54.94176,0.1088574,35.53393,3.697094,0,173.2285
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,45.77636,45.77636,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,199.4817,139.2247,0,13.93546,-13.93546,216.0666,51.44433,0.1088574,14.56256,0,0,139.2247
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,44.5514,44.5514,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,214.9656,125.2892,0,51.80616,-51.80616,161.4581,38.44233,0.1088574,54.13744,0,0,125.2892
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,43.27611,43.27611,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,272.528,73.48306,0,49.66734,-49.66734,109.1041,25.97713,0.1088574,51.90237,0,0,73.48306
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.14344,42.14344,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,327.7139,23.81572,0,15.65586,-15.65586,92.60142,22.04791,0.1088574,16.36037,0,0,23.81572
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,41.27087,41.27087,41.3395,7.751872,0,-1,0,7.751872,0,0,33.58763,37.72158,0,8.159865,7.751872,0,0,345.1093,8.159865,0,8.159865,-8.159865,84.00017,20,0.1088574,45.47345,0,0,8.159865
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,40.54094,40.54094,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088574,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.90329,39.90329,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088574,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,39.26564,39.26564,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088574,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.7958,38.7958,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088574,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088574,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.06586,38.06586,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.109018,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3638253,37.90935,37.80577,8.922365,8.922365,81,0,22.761,8.922365,4.077678,0,0,0,0.3638253,0,0,72.07764,68.47375,290.2635,57.52108,68.83758,0,68.83758,209.9378,49.98508,0.1091698,9.814601,0.2910603,81,57.8849
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.432995,39.3432,37.49533,32.88268,32.88268,81,0,22.761,32.88268,19.56348,0,0,0,6.432995,0,0,48.11732,45.71146,221.4259,119.4749,52.14445,0,52.14445,259.4063,61.76329,0.1093212,36.17095,5.146396,81,125.9079
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.76691,41.28875,38.15815,83.33677,83.33677,81,0,22.761,83.33677,12.91975,0,0,0,10.76691,2.45976,2.336772,0,0,169.2815,166.4049,8.307146,0,8.307146,267.2872,63.63968,0.1093419,91.67045,8.613524,81,177.1718
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.10724,44.9695,39.87812,6.985775,6.985775,0,-1,0,6.985775,244.8867,0,0,0,17.10724,7.353447,6.985775,0,0,160.9743,173.8813,9.75379,0,9.75379,276.5404,65.84283,0.109325,7.684352,13.68579,0,190.9886
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.98182,45.55159,41.6736,0,0,0,-1,0,0,0,0,0,0,12.98182,0,0,0,0,151.2205,182.6597,12.98182,0,12.98182,288.8561,68.77512,0.1093026,0,10.38546,0,195.6416
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.464726,46.28458,43.44391,24.94445,24.94445,0,-1,0,24.94445,37.94321,0,0,0,9.464726,26.25732,24.94445,0,0,138.2387,194.3434,0,16.79259,-16.79259,271.1551,64.56062,0.1093026,27.4389,7.571781,0,203.8081
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.257397,47.63875,45.13871,36.17812,36.17812,0,-1,0,36.17812,22.82428,0,0,0,8.257397,38.08223,36.17812,0,0,156.8972,177.5508,0,29.82484,-29.82484,239.717,57.07536,0.1093026,39.79594,6.605917,0,185.8082
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.30751,52.61003,46.88385,42.22729,42.22729,0,-1,0,42.22729,43.35469,0,0,0,18.30751,44.44978,42.22729,0,0,190.0359,147.726,0,26.14226,-26.14226,212.1606,50.51434,0.1093026,46.45002,14.64601,0,166.0335
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.74182,51.34843,48.01651,46.84351,46.84351,0,-1,0,46.84351,22.93128,0,0,0,10.74182,49.30896,46.84351,0,0,219.0828,121.5837,0,38.56715,-38.56715,171.5073,40.83499,0.1093026,51.52787,8.593453,0,132.3255
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.1609,52.26454,48.46958,0,0,0,-1,0,0,0,0,0,0,12.1609,0,0,0,0,261.9352,83.01654,12.1609,0,12.1609,183.0441,43.58185,0.1092815,0,9.728722,0,95.17744
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.707099,51.10886,49.03172,16.56176,16.56176,0,-1,0,16.56176,40.49751,0,3.552714E-15,0,6.707099,17.43343,16.56176,0,0,249.7743,93.96135,0,10.72633,-10.72633,171.7376,40.88982,0.1092815,18.21793,5.365679,0,100.6684
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.34377,50.15614,48.51153,53.19115,53.19115,0,-1,0,53.19115,10.04635,0,7.105427E-15,0,5.34377,55.99068,53.19115,0,0,261.6924,83.23502,0,50.64692,-50.64692,118.3511,28.17876,0.1092815,58.51027,4.275016,0,88.57879
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.651056,48.49281,47.07682,9.022633,9.022633,0,-1,0,9.022633,51.54877,0,0,0,4.651056,9.497508,9.022633,0,0,317.9668,32.5881,0,4.846452,-4.846452,113.2424,26.96243,0.1092815,9.924896,3.720845,0,37.23916
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,45.70924,45.70924,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,323.3517,27.74165,0,2.722142,-2.722142,110.373,26.27925,0.1092815,2.844639,0,0,27.74165
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3763,25.01951,0,0,0,110.373,26.27925,0.1092815,0,0,0,25.01951
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3763,25.01951,0,0,0,110.373,26.27925,0.1092815,0,0,0,25.01951
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3763,25.01951,0,0,0,110.373,26.27925,0.1092815,0,0,0,25.01951
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,41.22054,41.22054,33.13418,23.76854,0,-1,0,23.76854,0,0,9.365643,12.67906,0,25.01951,23.76854,0,0,326.3763,25.01951,0,25.01951,-25.01951,84.00017,20,0.1092815,36.4476,0,0,25.01951
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,40.4906,40.4906,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092815,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,39.85295,39.85295,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092815,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.2153,39.2153,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092815,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.77063,38.77063,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092815,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,38.34273,38.34273,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092815,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.04069,38.04069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092815,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6081001,37.92858,37.75542,0,0,0,0,0,0,0,0,0,0,0.6081001,0,0,0,0,354.1758,0,0.6081001,0,0.6081001,84.57706,20.13736,0.1092805,0,0.4864801,0,0.6081001
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.650394,38.77611,37.44499,37.53976,37.53976,32.60196,0,10.5163,37.53976,12.38792,1.776357E-15,0,0,4.650394,5.197684,4.9378,0,0,353.5677,0.5472901,0,0.5472901,-0.5472901,84.00017,20,0.1092805,41.29374,3.720315,81,5.197684
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.483663,39.68635,38.10781,37.47267,37.47267,81,0,22.761,37.47267,14.63377,7.105427E-15,0,0,5.483663,0,0,43.52733,41.35097,354.1758,0,46.83463,0,46.83463,128.4314,30.57884,0.1094163,41.21993,4.38693,81,5.483663
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.02203,42.76909,39.82778,41.34347,41.34347,0,-1,0,41.34347,24.24091,0,0,3.530026,10.02203,43.51944,41.34347,0,0,307.3412,42.15117,0,33.49741,-33.49741,93.12202,22.17187,0.1094163,45.47782,8.017626,0,52.1732
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.601837,43.27256,41.62326,61.0574,13.54281,0,-1,0,13.54281,41.36392,0,47.51459,57.87772,5.601837,14.25559,13.54281,0,0,344.5605,8.653753,0,8.653753,-8.653753,84.00017,20,0.1094163,67.16314,4.48147,0,14.25559
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.551576,44.44706,43.39357,0,0,0,-1,0,0,0,0,0,0,3.551576,0,0,0,0,354.1758,0,3.551576,0,3.551576,87.36949,20.80222,0.1094101,0,2.84126,0,3.551576
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.506261,47.07626,45.11354,44.36779,9.217546,0,-1,0,9.217546,70.58562,0,35.15025,44.53178,6.506261,9.702679,9.217546,0,0,350.6242,3.196418,0,3.196418,-3.196418,84.00017,20,0.1094101,48.80457,5.205009,0,9.702679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.7138,50.4798,46.86707,0,0,0,-1,0,0,0,0,0,0,11.7138,0,0,0,0,354.1758,0,11.7138,0,11.7138,95.11285,22.64587,0.1093898,0,9.371041,0,11.7138
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.78655,52.27719,47.97456,16.94857,16.94857,0,-1,0,16.94857,81.34343,0,0,6.008685,13.78655,17.8406,16.94857,0,0,342.462,10.54242,0,4.054052,-4.054052,90.83951,21.62841,0.1093898,18.64343,11.02924,0,24.32897
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.087818,50.5645,48.37729,23.67962,12.89738,0,-1,0,12.89738,54.9555,0,10.78224,18.53694,7.087818,13.57619,12.89738,0,0,346.9665,6.488369,0,6.488369,-6.488369,84.00017,20,0.1093898,26.04758,5.670255,0,13.57619
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.306253,50.88961,48.93942,60.7947,5.990941,0,-1,0,5.990941,105.2632,0,54.80376,65.67598,6.306253,6.306253,5.990941,0,0,354.1758,0,0,0,0,84.00017,20,0.1093898,66.87417,5.045003,0,6.306253
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.698724,50.17329,48.41924,0,0,0,-1,0,0,0,0,0,0,5.698724,0,0,0,0,354.1758,0,5.698724,0,5.698724,89.40645,21.28721,0.10938,0,4.558979,0,5.698724
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.466728,48.34308,46.98453,40.83445,9.115801,0,-1,0,9.115801,48.99985,0,31.71865,39.1968,4.466728,9.595579,9.115801,0,0,348.4771,5.128851,0,5.128851,-5.128851,84.00017,20,0.10938,44.91789,3.573383,0,9.595579
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,45.61694,45.61694,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,44.43394,44.43394,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,43.15865,43.15865,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.02599,42.02599,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.17859,41.17859,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,40.44865,40.44865,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.811,39.811,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.17335,39.17335,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,38.70351,38.70351,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,38.30078,38.30078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10938,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.96518,37.96518,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1095202,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1175177,37.72172,37.6883,40.09943,40.09943,81,0,22.761,40.09943,0.2930658,0,0,0,0.1175177,0,0,40.90057,38.85555,285.4758,61.83,38.97306,0,38.97306,186.1478,44.32082,0.1096348,44.10937,0.09401418,81,61.94752
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.714267,38.1518,37.37787,58.89505,58.89505,81,0,22.761,58.89505,4.608651,0,0,0,2.714267,0,0,22.10495,20.9997,246.5027,96.90575,23.71397,0,23.71397,208.6449,49.67725,0.1097033,64.78456,2.171414,81,99.62003
