Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.94291,39.19743,38.06586,54.93367,54.93367,81,0,22.761,54.93367,7.177583,0,0,0,3.94291,0,0,26.06633,24.76301,222.7888,118.2483,28.70592,0,28.70592,235.8777,56.16124,0.1097858,60.42704,3.154328,81,122.1912
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.51206,42.82164,39.73549,42.48557,42.48557,0,-1,0,42.48557,24.74265,0,0,0,10.51206,44.72165,42.48557,0,0,194.0829,144.0837,0,34.20959,-34.20959,199.8176,47.57552,0.1097858,46.73413,8.409646,0,154.5957
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.11936,46.37162,41.53097,55.28209,55.28209,0,-1,0,55.28209,29.15838,0,0,0,16.11936,58.19167,55.28209,0,0,232.0935,109.8741,0,42.07231,-42.07231,155.4695,37.01647,0.1097858,60.8103,12.89549,0,125.9934
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.11003,48.51094,43.30128,0,0,0,-1,0,0,0,0,0,0,17.11003,0,0,0,0,278.8405,67.80175,17.11003,0,17.11003,171.7015,40.88123,0.1097562,0,13.68803,0,84.91178
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.86913,48.92503,44.99608,40.43776,40.43776,0,-1,0,40.43776,31.82454,0,7.105427E-15,0,12.86913,42.56606,40.43776,0,0,261.7305,83.20078,0,29.69693,-29.69693,140.3982,33.42807,0.1097562,44.48153,10.29531,0,96.06992
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.532536,48.74162,46.74961,12.94179,12.94179,0,-1,0,12.94179,50.47629,0,1.776357E-15,0,6.532536,13.62294,12.94179,0,0,294.7271,53.50385,0,7.090402,-7.090402,132.9242,31.64857,0.1097562,14.23597,5.226028,0,60.03639
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.298657,48.55721,47.8571,13.82694,13.82694,0,-1,0,13.82694,16.62448,0,0,0,2.298657,14.55468,13.82694,0,0,302.6053,46.41345,0,12.25602,-12.25602,120.0053,28.57262,0.1097562,15.20963,1.838926,0,48.71211
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.932561,50.0848,48.25982,0,0,0,-1,0,0,0,0,0,0,5.932561,0,0,0,0,316.2231,34.15743,5.932561,0,5.932561,125.6334,29.91265,0.1097459,0,4.746049,0,40.08999
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.265019,49.7993,48.79679,18.79799,18.79799,0,-1,0,18.79799,17.36898,0,0,0,3.265019,19.78736,18.79799,0,0,310.2906,39.49674,0,16.52234,-16.52234,108.2173,25.76597,0.1097459,20.67779,2.612015,0,42.76176
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.043593,48.95938,48.33533,26.38806,23.76709,0,-1,0,23.76709,8.598416,0,2.620967,6.812904,2.043593,25.01799,23.76709,0,0,328.6487,22.9744,0,22.9744,-22.9744,84.00017,20,0.1097459,29.02687,1.634875,0,25.01799
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.612105,48.28609,46.88385,0,0,0,-1,0,0,0,0,0,0,4.612105,0,0,0,0,354.1758,0,4.612105,0,4.612105,88.3756,21.04177,0.109738,0,3.689684,0,4.612105
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,45.54144,45.54144,30.15502,3.94335,0,-1,0,3.94335,0,0,26.21167,29.22717,0,4.150895,3.94335,0,0,349.5637,4.150895,0,4.150895,-4.150895,84.00017,20,0.109738,33.17052,0,0,4.150895
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.10831,43.10831,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.97564,41.97564,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.12824,41.12824,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,40.3983,40.3983,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,39.76066,39.76066,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.12301,39.12301,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,38.65316,38.65316,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,38.25044,38.25044,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109738,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.92323,37.92323,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1098792,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.373513,38.0293,37.63796,39.74725,39.74725,81,0,22.761,39.74725,3.455618,0,0,0,1.373513,0,0,41.25275,39.19012,306.0442,43.31847,40.56363,0,40.56363,168.1439,40.03418,0.1099974,43.72197,1.09881,81,44.69198
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.9164,41.97543,37.32753,14.76473,14.76473,81,0,22.761,14.76473,107.8001,0,0,0,15.9164,0,0,66.23527,62.9235,265.4806,79.82574,78.8399,0,78.8399,242.938,57.84226,0.1101296,16.24121,12.73312,81,95.74213
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.11352,44.86469,37.99035,15.83543,15.83543,81,0,22.761,15.83543,145.9608,0,0,0,23.11352,0,0,65.16457,61.90634,186.6406,150.7816,85.01987,0,85.01987,323.5949,77.04625,0.1102507,17.41897,18.49082,81,173.8952
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.62827,52.35449,39.66837,43.52613,43.52613,0,-1,0,43.52613,93.34225,0,0,0,40.62827,45.81699,43.52613,0,0,101.6208,227.2995,0,5.188711,-5.188711,318.1255,75.74402,0.1102507,47.87875,32.50262,0,267.9278
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,46.4113,56.34772,41.46385,48.60161,48.60161,0,-1,0,48.60161,95.49333,0,7.105427E-15,0,46.4113,51.15959,48.60161,0,0,107.386,222.1108,0,4.748292,-4.748292,313.1204,74.55232,0.1102507,53.46177,37.12904,0,268.5221
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,54.23173,61.20488,43.22577,13.13545,13.13545,0,-1,0,13.13545,412.8654,0,0,0,54.23173,13.82679,13.13545,0,0,112.6619,217.3625,40.40494,0,40.40494,351.4519,83.67885,0.1101808,14.44899,43.38539,0,271.5943
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,60.76537,65.72211,44.92896,21.34213,21.34213,0,-1,0,21.34213,284.7202,0,0,0,60.76537,22.4654,21.34213,0,0,72.25695,253.727,38.29996,0,38.29996,387.7864,92.32992,0.1101146,23.47634,48.61229,0,314.4923
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,52.18105,64.35854,46.6741,60.73307,60.73307,0,-1,0,60.73307,85.91869,0,0,0,52.18105,63.92955,60.73307,0,0,33.95698,288.1969,0,11.74849,-11.74849,375.4024,89.38135,0.1101146,66.80637,41.74484,0,340.378
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,45.48426,63.05622,47.78159,38.09405,38.09405,0,-1,0,38.09405,119.3999,0,0,0,45.48426,40.099,38.09405,0,0,47.01086,276.4485,5.385259,0,5.385259,380.5113,90.59776,0.1101053,41.90345,36.38741,0,321.9327
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.50882,59.84652,48.18431,34.02632,34.02632,0,-1,0,34.02632,104.3569,0,0,0,35.50882,35.81718,34.02632,0,0,41.6256,281.2952,0,0.3083618,-0.3083618,380.1863,90.52036,0.1101053,37.42896,28.40705,0,316.804
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.38592,54.25251,48.75484,22.22107,22.22107,0,-1,0,22.22107,78.24068,0,0,0,17.38592,23.3906,22.22107,0,0,41.96823,280.9868,0,6.004685,-6.004685,373.8568,89.01334,0.1101053,24.44318,13.90873,0,298.3727
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.4021,54.77583,48.30178,30.81764,30.81764,0,-1,0,30.81764,66.20267,0,7.105427E-15,0,20.4021,32.43962,30.81764,0,0,48.6401,274.9821,0,12.03752,-12.03752,361.1681,85.99224,0.1101053,33.8994,16.32168,0,295.3842
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.591465,48.23743,46.8419,61.42607,61.42607,0,-1,0,61.42607,7.474783,0,1.421085E-14,0,4.591465,64.65902,61.42607,0,0,62.01513,262.9446,0,60.06755,-60.06755,297.8513,70.91685,0.1101053,67.56868,3.673172,0,267.5361
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.7569,202.8771,0,0,0,297.8513,70.91685,0.1101053,0,0,0,202.8771
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,44.31648,44.31648,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,128.7569,202.8771,0,30.14715,-30.14715,266.0735,63.3507,0.1101053,31.50377,0,0,202.8771
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.04118,43.04118,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,162.2537,172.7299,0,25.37953,-25.37953,239.3211,56.9811,0.1101053,26.5216,0,0,172.7299
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.93369,41.93369,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,190.4532,147.3504,0,27.11962,-27.11962,210.7345,50.17479,0.1101053,28.34,0,0,147.3504
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.08629,41.08629,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,220.5861,120.2308,0,14.12829,-14.12829,195.842,46.62896,0.1101053,14.76406,0,0,120.2308
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.2842,106.1025,0,0,0,195.842,46.62896,0.1101053,0,0,0,106.1025
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,39.71032,39.71032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.2842,106.1025,0,0,0,195.842,46.62896,0.1101053,0,0,0,106.1025
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.07267,39.07267,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,236.2842,106.1025,0,2.245555,-2.245555,193.475,46.06538,0.1101053,2.346606,0,0,106.1025
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,38.60283,38.60283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7792,103.8569,0,0,0,193.475,46.06538,0.1101053,0,0,0,103.8569
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.2001,38.2001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7792,103.8569,0,0,0,193.475,46.06538,0.1101053,0,0,0,103.8569
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.87289,37.87289,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,238.7792,103.8569,0,30.38512,-30.38512,161.4462,38.43951,0.1101053,31.75245,0,0,103.8569
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6616283,37.77584,37.58762,13.71317,13.71317,0,0,0,13.71317,4.824764,0,1.776357E-15,0,0.6616283,14.43492,13.71317,0,0,272.5405,73.4718,0,13.77329,-13.77329,146.9279,34.98277,0.1101053,15.08449,0.5293027,0,74.13343
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.71789,43.08401,37.28558,39.21354,39.21354,0,0,0,39.21354,50.28337,0,7.105427E-15,0,19.71789,41.27742,39.21354,0,0,287.8441,59.69851,0,21.55952,-21.55952,124.2022,29.57189,0.1101053,43.1349,15.77431,0,79.4164
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,41.90892,50.92873,37.96518,0,0,0,0,0,0,0,0,0,0,41.90892,0,0,0,0,311.7992,38.13899,41.90892,0,41.90892,163.9605,39.03813,0.110033,0,33.52714,0,80.04791
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,60.4057,59.36673,39.59286,28.77551,28.77551,0,-1,0,28.77551,209.9205,0,0,0,60.4057,30.29001,28.77551,0,0,269.8902,75.85702,30.11569,0,30.11569,192.5307,45.84056,0.109981,31.65306,48.32456,0,136.2627
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,66.33663,63.77872,41.38834,29.92185,29.92185,0,-1,0,29.92185,221.6996,0,0,0,66.33663,31.49669,29.92185,0,0,239.7745,102.9611,34.83994,0,34.83994,225.5828,53.71009,0.109921,32.91404,53.06931,0,169.2978
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,82.26003,72.81451,43.18382,12.26832,12.26832,0,-1,0,12.26832,670.5079,0,0,0,82.26003,12.91402,12.26832,0,0,204.9346,134.3171,69.34601,0,69.34601,291.3702,69.37372,0.1098018,13.49515,65.80802,0,216.5771
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,85.02644,76.31617,44.87862,37.7233,37.7233,0,-1,0,37.7233,225.395,0,0,0,85.02644,39.70874,37.7233,0,0,135.5886,196.7285,45.31771,0,45.31771,334.3624,79.60992,0.109724,41.49563,68.02116,0,281.7549
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,83.92053,78.06651,46.62376,51.79306,51.79306,0,-1,0,51.79306,162.0304,0,0,0,83.92053,54.51901,51.79306,0,0,90.27088,237.5144,29.40152,0,29.40152,362.2551,86.25104,0.1096736,56.97237,67.13642,0,321.435
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,67.0618,71.72873,47.76481,4.957988,4.957988,0,-1,0,4.957988,1352.601,0.9734982,0,0,67.0618,5.218935,4.957988,0,0,60.86936,263.9758,60.86936,0,60.86936,420.0009,100,0.1095694,5.453787,53.64944,0,331.0376
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,56.37754,67.7095,48.14236,41.35411,41.35411,0,-1,0,41.35411,136.3288,12.8469,0,0,56.37754,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1095694,45.48952,45.10204,0,375.1358
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,41.47244,62.58623,48.7045,0,0,0,-1,0,0,0,41.47244,0,0,41.47244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095694,0,33.17795,0,360.2307
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.84196,55.21103,48.25982,17.80194,17.80194,0,-1,0,17.80194,122.6943,3.103077,0,0,21.84196,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1095694,19.58213,17.47357,0,340.6002
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.547483,48.19854,46.81673,25.71441,25.71441,0,-1,0,25.71441,17.68457,0,3.552714E-15,0,4.547483,27.0678,25.71441,0,0,0,318.7582,0,22.52032,-22.52032,396.2623,94.34798,0.1095694,28.28586,3.637986,0,323.3057
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02258,296.2379,0,0,0,396.2623,94.34798,0.1095694,0,0,0,296.2379
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,44.31648,44.31648,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.02258,296.2379,0,7.892084,-7.892084,387.9434,92.36728,0.1095694,8.247228,0,0,296.2379
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.04118,43.04118,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.79156,288.3458,0,19.25372,-19.25372,367.6482,87.5351,0.1095694,20.12013,0,0,288.3458
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.90852,41.90852,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.18458,269.0921,0,24.41105,-24.41105,341.9166,81.40856,0.1095694,25.50955,0,0,269.0921
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.08629,41.08629,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.30798,244.681,0,1.965245,-1.965245,339.8451,80.91534,0.1095694,2.053681,0,0,244.681
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,40.34797,40.34797,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.49158,242.7158,0,9.681235,-9.681235,329.6402,78.4856,0.1095694,10.11689,0,0,242.7158
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,39.71032,39.71032,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.2485,233.0346,0,59.96168,-59.96168,266.435,63.43678,0.1095694,62.65995,0,0,233.0346
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.05589,39.05589,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.8726,173.0729,0,14.30658,-14.30658,251.3546,59.8462,0.1095694,14.95038,0,0,173.0729
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,38.60283,38.60283,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.7688,158.7663,0,29.83142,-29.83142,219.9095,52.35929,0.1095694,31.17384,0,0,158.7663
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9148,128.9349,0,0,0,219.9095,52.35929,0.1095694,0,0,0,128.9349
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.82255,37.82255,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.9148,128.9349,0,5.855585,-5.855585,213.7372,50.88969,0.1095694,6.119086,0,0,128.9349
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.294896,37.93117,37.56245,26.93542,26.93542,0,0,0,26.93542,4.807412,0,3.552714E-15,0,1.294896,28.35307,26.93542,0,0,217.421,123.0793,0,27.05817,-27.05817,185.2153,44.0988,0.1095694,29.62896,1.035917,0,124.3742
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.25309,42.00758,37.26041,7.006083,7.006083,0,0,0,7.006083,231.9854,0,0,0,16.25309,7.374825,7.006083,0,0,247.4857,96.02113,8.878264,0,8.878264,193.638,46.10419,0.1095542,7.706691,13.00247,0,112.2742
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.16874,48.3316,37.94001,37.30363,37.30363,0,0,0,37.30363,91.59629,0,7.105427E-15,0,34.16874,39.26698,37.30363,0,0,238.6074,104.0116,0,5.098238,-5.098238,188.264,44.82467,0.1095542,41.03399,27.33499,0,138.1803
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,52.6876,56.48884,39.57608,19.55316,19.55316,0,-1,0,19.55316,269.4582,0,0,0,52.6876,20.58228,19.55316,0,0,244.2721,98.91333,32.10532,0,32.10532,218.7218,52.0765,0.1094994,21.50848,42.15007,0,151.6009
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.72641,52.19501,41.36317,20.16213,20.16213,0,-1,0,20.16213,172.2358,0,0,0,34.72641,21.22329,20.16213,0,0,212.1668,127.8081,13.50311,0,13.50311,231.5319,55.12654,0.1094763,22.17834,27.78112,0,162.5345
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.62972,54.75533,43.13348,6.386946,6.386946,0,-1,0,6.386946,573.5092,0,0,0,36.62972,6.723101,6.386946,0,0,198.6637,139.9609,29.90662,0,29.90662,259.9038,61.88174,0.1094253,7.02564,29.30378,0,176.5906
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,64.23289,67.0504,44.86184,19.11358,19.11358,0,-1,0,19.11358,336.059,0,0,0,64.23289,20.11955,19.11358,0,0,168.757,166.8769,44.11334,0,44.11334,301.7534,71.84591,0.1093501,21.02493,51.38631,0,231.1098
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,66.34084,70.01923,46.60698,8.879584,8.879584,0,-1,0,8.879584,747.1165,0,0,0,66.34084,9.346931,8.879584,0,0,124.6437,206.5789,56.9939,0,56.9939,355.8226,84.7195,0.109253,9.767543,53.07267,0,272.9197
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,59.78963,68.59899,47.71447,20.17204,20.17204,0,-1,0,20.17204,296.3985,0,0,0,59.78963,21.23373,20.17204,0,0,67.64981,257.8734,38.5559,0,38.5559,392.3999,93.42837,0.1091875,22.18924,47.8317,0,317.663
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,41.50856,61.9217,48.09202,3.787237,3.787237,0,-1,0,3.787237,1096.011,8.428082,0,0,41.50856,3.986566,3.787237,0,0,29.09391,292.5737,29.09391,0,29.09391,420.0009,100,0.1091381,4.165961,33.20684,0,334.0823
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.91032,56.95575,48.61221,10.72566,10.72566,0,-1,0,10.72566,241.5731,14.62015,0,0,25.91032,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1091381,11.79823,20.72826,0,344.6685
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.13846,52.31076,48.20948,23.82555,23.82555,0,-1,0,23.82555,55.14442,0,3.552714E-15,0,13.13846,25.07953,23.82555,0,0,0,318.7582,0,11.94106,-11.94106,407.4138,97.00311,0.1091381,26.20811,10.51077,0,331.8967
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.502331,48.13391,46.76639,18.18513,18.18513,0,-1,0,18.18513,24.75831,0,0,0,4.502331,19.14224,18.18513,0,0,13.26785,306.8172,0,14.63991,-14.63991,391.982,93.32887,0.1091381,20.00364,3.601865,0,311.3195
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,45.47431,45.47431,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.53442,292.1772,0,32.18213,-32.18213,358.0591,85.25199,0.1091381,33.63032,0,0,292.1772
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,44.31648,44.31648,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.29234,259.9951,0,37.87194,-37.87194,318.1385,75.74712,0.1091381,39.57618,0,0,259.9951
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.04118,43.04118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3723,222.1232,0,0,0,318.1385,75.74712,0.1091381,0,0,0,222.1232
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.88335,41.88335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3723,222.1232,0,0,0,318.1385,75.74712,0.1091381,0,0,0,222.1232
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3723,222.1232,0,0,0,318.1385,75.74712,0.1091381,0,0,0,222.1232
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,40.33118,40.33118,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.3723,222.1232,0,42.09295,-42.09295,273.7687,65.18289,0.1091381,43.98714,0,0,222.1232
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1422,180.0302,0,0,0,273.7687,65.18289,0.1091381,0,0,0,180.0302
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.00555,39.00555,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.1422,180.0302,0,4.660444,-4.660444,268.8561,64.01324,0.1091381,4.870164,0,0,180.0302
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,38.56087,38.56087,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.3205,175.3698,0,11.71533,-11.71533,256.5071,61.073,0.1091381,12.24252,0,0,175.3698
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.15815,38.15815,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.3375,163.6545,0,15.97177,-15.97177,239.6714,57.0645,0.1091381,16.69049,0,0,163.6545
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.82255,37.82255,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.0839,147.6827,0,1.146669,-1.146669,238.4627,56.77672,0.1091381,1.198269,0,0,147.6827
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.106758,37.86068,37.54567,55.98735,55.98735,0,0,0,55.98735,1.9768,0,7.105427E-15,0,1.106758,58.93406,55.98735,0,0,191.358,146.536,0,57.8273,-57.8273,177.5074,42.26358,0.1091381,61.58609,0.8854063,0,147.6428
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.80713,41.57346,37.26041,10.13104,10.13104,0,0,0,10.13104,146.1561,0,0,0,14.80713,10.66425,10.13104,0,0,255.6105,88.70872,4.142877,0,4.142877,181.4377,43.19936,0.1091311,11.14414,11.8457,0,103.5159
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.91842,44.73385,37.92323,83.17715,83.17715,20.25,0,7.39125,83.17715,27.55375,0,0,0,22.91842,66.2391,62.92714,0,0,251.4677,92.43732,0,43.32067,-43.32067,135.7737,32.327,0.1091311,91.49486,18.33474,81,115.3557
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.75846,46.41224,39.57608,48.75929,48.75929,0,-1,0,48.75929,46.67511,0,0,2.650307,22.75846,51.32557,48.75929,0,0,299.6017,49.11664,0,28.56712,-28.56712,105.6613,25.15739,0.1091311,53.63522,18.20676,0,71.8751
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.28222,49.09015,41.36317,46.61585,43.54016,0,-1,0,43.54016,58.06644,0,3.075692,26.95177,25.28222,45.83175,43.54016,0,0,331.343,20.54952,0,20.54952,-20.54952,84.00017,20,0.1091311,51.27744,20.22578,0,45.83175
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.39522,54.70197,43.15865,0,0,0,-1,0,0,0,0,0,0,36.39522,0,0,0,0,354.1758,0,36.39522,0,36.39522,118.5277,28.22083,0.1090694,0,29.11617,0,36.39522
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,49.78062,61.38602,44.86184,26.76307,26.76307,0,-1,0,26.76307,186.0048,0,0,0,49.78062,28.17166,26.76307,0,0,317.7806,32.7557,21.60896,0,21.60896,139.0278,33.10178,0.1090328,29.43938,39.82449,0,82.53631
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,39.36241,59.50449,46.60698,22.82511,22.82511,0,-1,0,22.82511,172.4522,0,0,0,39.36241,24.02643,22.82511,0,0,296.1716,52.20376,15.33598,0,15.33598,153.5768,36.56582,0.1090068,25.10762,31.48993,0,91.56617
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.02479,56.69801,47.6893,17.23635,17.23635,0,-1,0,17.23635,162.5912,0,0,0,28.02479,18.14352,17.23635,0,0,280.8357,66.00614,9.881268,0,9.881268,162.9509,38.79776,0.1089901,18.95998,22.41983,0,94.03093
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.95745,58.81481,48.06685,40.37199,40.37199,0,-1,0,40.37199,81.63445,0,7.105427E-15,0,32.95745,42.49683,40.37199,0,0,270.9544,74.89928,0,9.539381,-9.539381,152.8956,36.40363,0.1089901,44.40919,26.36596,0,107.8567
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.09635,56.00183,48.61221,13.30793,13.30793,0,-1,0,13.30793,173.5532,0,0,0,23.09635,14.00835,13.30793,0,0,281.5537,65.3599,9.087998,0,9.087998,161.5172,38.45639,0.1089747,14.63873,18.47708,0,88.45625
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.28982,53.27683,48.15915,50.11358,50.11358,0,-1,0,50.11358,32.50581,0,7.105427E-15,0,16.28982,52.75114,50.11358,0,0,272.4657,73.5391,0,36.46131,-36.46131,123.0836,29.30556,0.1089747,55.12494,13.03186,0,89.82892
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.522437,48.12314,46.74961,39.56275,39.52021,0,-1,0,39.52021,11.44335,0,0.04253883,7.435866,4.522437,41.60022,39.52021,0,0,312.9783,37.07779,0,37.07779,-37.07779,84.00017,20,0.1089747,43.51902,3.61795,0,41.60022
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,45.42397,45.42397,14.87651,0,0,-1,0,0,0,0,14.87651,16.36416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,16.36416,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,44.26614,44.26614,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.99084,42.99084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.85818,41.85818,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.01078,41.01078,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,40.28085,40.28085,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,39.6432,39.6432,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.98038,38.98038,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,38.53571,38.53571,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.13298,38.13298,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089747,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.80577,37.80577,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1091393,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.228791,37.87026,37.5205,49.94359,49.94359,81,0,22.761,49.94359,2.460359,0,0,0,1.228791,0,0,31.05641,29.50359,294.8389,53.40319,30.73238,0,30.73238,169.4474,40.34453,0.1092277,54.93795,0.9830332,81,54.63198
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.79733,42.14564,37.23524,25.62382,25.62382,81,0,22.761,25.62382,65.55357,0,0,0,16.79733,0,0,55.37618,52.60737,264.1066,81.06232,69.4047,0,69.4047,235.2904,56.02142,0.1093748,28.1862,13.43786,81,97.85966
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.60642,47.77907,37.89806,0,0,72.31579,0,20.56389,0,0,0,0,0,32.60642,0,0,72.31579,68.7,194.7019,143.5266,101.3064,0,101.3064,331.3982,78.90417,0.1094298,0,26.08513,81,176.133
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.59916,51.8493,39.52573,9.142092,9.142092,0,-1,0,9.142092,433.152,0,0,0,39.59916,9.623254,9.142092,0,0,93.39543,234.7023,29.9759,0,29.9759,359.8358,85.67502,0.1093791,10.0563,31.67932,0,274.3015
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.96159,45.81495,41.338,52.27996,52.27996,0,-1,0,52.27996,28.61821,0,0,0,14.96159,55.03154,52.27996,0,0,63.41954,261.6806,0,40.06995,-40.06995,317.5984,75.61851,0.1093791,57.50795,11.96927,0,276.6422
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.52539,49.42014,43.13348,20.14142,20.14142,0,-1,0,20.14142,101.9064,0,0,0,20.52539,21.20149,20.14142,0,0,107.9417,221.6107,0,0.6761069,-0.6761069,316.8857,75.44882,0.1093791,22.15556,16.42031,0,242.1361
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,44.94353,59.56946,44.83667,1.922468,1.922468,0,-1,0,1.922468,2337.803,0,0,0,44.94353,2.023651,1.922468,0,0,108.6929,220.9346,42.91988,0,42.91988,357.6031,85.14341,0.1093066,2.114715,35.95482,0,265.8781
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,57.43231,66.31779,46.58181,64.40176,64.40176,0,-1,0,64.40176,89.17817,0,0,2.141932,57.43231,67.79132,64.40176,0,0,65.77305,259.5625,0,10.35902,-10.35902,346.6837,82.54357,0.1093066,70.84193,45.94585,0,316.9948
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,64.00299,70.26688,47.63896,41.04605,41.04605,0,-1,0,41.04605,155.9297,0,0,0,64.00299,43.20637,41.04605,0,0,77.28307,249.2035,20.79663,0,20.79663,366.4131,87.24104,0.1092715,45.15065,51.20239,0,313.2065
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.76852,57.30223,48.01651,23.47267,23.47267,0,-1,0,23.47267,122.5618,0,0,0,28.76852,24.70807,23.47267,0,0,56.48644,267.9204,4.060442,0,4.060442,370.2652,88.1582,0.1092646,25.81994,23.01481,0,296.6889
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.82771,55.52312,48.56187,24.46334,24.46334,0,-1,0,24.46334,89.22621,0,0,0,21.82771,25.75089,24.46334,0,0,52.426,271.5748,0,3.923173,-3.923173,366.1298,87.17358,0.1092646,26.90967,17.46217,0,293.4025
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.198,53.52928,48.11719,46.98751,46.98751,0,-1,0,46.98751,36.60122,0,7.105427E-15,0,17.198,49.46053,46.98751,0,0,56.78508,267.6516,0,32.26254,-32.26254,332.1221,79.07653,0.1092646,51.68626,13.7584,0,284.8496
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.415354,48.03955,46.69926,0,0,0,-1,0,0,0,0,0,0,4.415354,0,0,0,0,92.63235,235.3891,4.415354,0,4.415354,336.3109,80.07385,0.1092572,0,3.532283,0,239.8045
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,45.3988,45.3988,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,88.21699,239.3629,0,2.220405,-2.220405,333.9703,79.51659,0.1092572,2.320323,0,0,239.3629
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,44.22419,44.22419,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,90.6841,237.1425,0,60.17191,-60.17191,270.5436,64.41501,0.1092572,62.87965,0,0,237.1425
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.94889,42.94889,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,157.5418,176.9706,0,72.31579,-72.31579,194.316,46.26563,0.1092572,95.68427,0,0,176.9706
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,41.81623,41.81623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.8927,104.6548,0,0,0,194.316,46.26563,0.1092572,0,0,0,104.6548
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.96044,40.96044,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,237.8927,104.6548,0,3.21465,-3.21465,190.9275,45.45884,0.1092572,3.359309,0,0,104.6548
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,40.2305,40.2305,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,241.4645,101.4402,0,26.33858,-26.33858,163.1642,38.84854,0.1092572,27.52381,0,0,101.4402
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,39.59286,39.59286,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,270.7296,75.1016,0,49.12102,-49.12102,111.3861,26.52045,0.1092572,51.33146,0,0,75.1016
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.91326,38.91326,60.08877,24.68155,0,-1,0,24.68155,0,0,35.40722,41.41609,0,25.98058,24.68155,0,0,325.3085,25.98058,0,25.98058,-25.98058,84.00017,20,0.1092572,66.09765,0,0,25.98058
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092572,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.10781,38.10781,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092572,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.75542,37.75542,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1093917,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4207443,37.6149,37.49533,58.69251,58.69251,81,0,22.761,58.69251,0.7168621,0,0,0,0.4207443,0,0,22.30749,21.19212,285.4758,61.83,21.61286,0,21.61286,169.6785,40.39956,0.1094536,64.56176,0.3365955,81,62.25074
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.9737,42.17288,37.21007,4.874839,4.874839,77.19063,0,21.79723,4.874839,348.1899,0,0,0,16.9737,0,0,72.31579,68.7,263.8629,81.28158,85.6737,0,85.6737,250.9557,59.75123,0.1095557,5.362323,13.57896,81,98.25527
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.45192,47.72907,37.89806,53.96777,53.96777,81,0,22.761,53.96777,60.13205,0,0,0,32.45192,0,0,27.03223,25.68062,178.1892,158.3879,58.13254,0,58.13254,306.105,72.88201,0.1097079,59.36455,25.96154,81,190.8398
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,48.6431,54.95464,39.50056,18.18315,18.18315,0,-1,0,18.18315,267.5174,0,0,0,48.6431,19.14016,18.18315,0,0,120.0567,210.7072,29.50294,0,29.50294,334.094,79.54603,0.1096582,20.00147,38.91448,0,259.3503
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,64.99438,63.16429,41.32122,0,0,0,-1,0,0,0,0,0,0,64.99438,0,0,0,0,90.55376,237.2598,64.99438,0,64.99438,395.7531,94.22673,0.1095487,0,51.9955,0,302.2542
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,66.18349,65.76186,43.10831,60.0935,60.0935,0,-1,0,60.0935,110.1342,0,0,0,66.18349,63.25632,60.0935,0,0,25.55939,295.7548,2.927164,0,2.927164,398.53,94.88791,0.1095438,66.10285,52.94679,0,361.9383
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,76.24411,72.13882,44.8115,0,0,0,-1,0,0,0,53.61189,0,0,76.24411,0,0,0,0,22.63223,298.3892,22.63223,0,22.63223,420.0009,100,0.1095057,0,60.99529,0,374.6333
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,83.21743,77.60051,46.53146,80.82772,68.7,0,-1,0,68.7,121.1316,10.90164,12.12772,20.21049,83.21743,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1095057,88.91049,66.57394,0,401.9756
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,68.62886,72.20728,47.59701,0,0,0,-1,0,0,0,68.62886,0,0,68.62886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095057,0,54.90309,0,387.3871
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,48.67182,64.45585,47.94939,18.24184,18.24184,0,-1,0,18.24184,266.8142,29.46988,0,0,48.67182,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1095057,20.06602,38.93745,0,367.4301
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.13328,58.60833,48.46958,47.24889,47.24889,0,-1,0,47.24889,65.89209,0,7.105427E-15,0,31.13328,49.73568,47.24889,0,0,0,318.7582,0,18.60239,-18.60239,400.3922,95.33128,0.1095057,51.97378,24.90663,0,349.8915
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.10012,54.07422,48.04168,25.14718,25.14718,0,-1,0,25.14718,75.95332,0,0,0,19.10012,26.47072,25.14718,0,0,20.66933,300.1558,0,7.370601,-7.370601,392.6229,93.48145,0.1095057,27.6619,15.2801,0,319.256
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.415986,47.98896,46.64893,39.2862,39.2862,0,-1,0,39.2862,11.24055,0,0,0,4.415986,41.35389,39.2862,0,0,28.85888,292.7852,0,36.93791,-36.93791,353.6869,84.21101,0.1095057,43.21482,3.532789,0,297.2012
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,45.35685,45.35685,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,69.901,255.8473,0,33.38485,-33.38485,318.4962,75.83228,0.1095057,34.88717,0,0,255.8473
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9953,222.4625,0,0,0,318.4962,75.83228,0.1095057,0,0,0,222.4625
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.89856,42.89856,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,106.9953,222.4625,0,38.92232,-38.92232,277.4685,66.06379,0.1095057,40.67382,0,0,222.4625
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,41.76589,41.76589,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,150.2423,183.5401,0,25.55874,-25.55874,250.5272,59.64921,0.1095057,26.70889,0,0,183.5401
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.89332,40.89332,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,178.6409,157.9814,0,27.01793,-27.01793,222.0478,52.86842,0.1095057,28.23373,0,0,157.9814
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.18855,40.18855,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,208.6608,130.9635,0,53.18063,-53.18063,165.9905,39.52147,0.1095057,55.57375,0,0,130.9635
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,39.55091,39.55091,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,267.7504,77.78285,0,14.27227,-14.27227,150.9462,35.9395,0.1095057,14.91452,0,0,77.78285
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.88809,38.88809,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,283.6085,63.51059,0,17.83648,-17.83648,132.1449,31.46301,0.1095057,18.63912,0,0,63.51059
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,38.46019,38.46019,47.58597,43.3904,0,-1,0,43.3904,0,0,4.195571,8.954168,0,45.67411,43.3904,0,0,303.4268,45.67411,0,45.67411,-45.67411,84.00017,20,0.1095057,52.34457,0,0,45.67411
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.08264,38.08264,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095057,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,37.73026,37.73026,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1096361,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.323944,37.56219,37.47016,42.40114,42.40114,81,0,22.761,42.40114,0.7639983,0,0,0,0.323944,0,0,38.59886,36.66891,285.4758,61.83,36.99286,0,36.99286,184.2692,43.87354,0.1097416,46.64126,0.2591552,81,62.15394
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.819317,39.72425,37.1849,42.05334,42.05334,81,0,22.761,42.05334,20.97174,0,0,0,8.819317,0,0,38.94666,36.99932,248.4829,95.12357,45.81864,0,45.81864,227.7366,54.22289,0.1098683,46.25868,7.055453,81,103.9429
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.70804,45.23906,37.87289,32.71544,32.71544,81,0,22.761,32.71544,75.5241,0,0,0,24.70804,0,0,48.28456,45.87033,202.6643,136.3604,70.57838,0,70.57838,294.6931,70.16489,0.110011,35.98698,19.76643,81,161.0684
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.726086,41.40737,39.45023,26.50667,26.50667,0,-1,0,26.50667,25.37507,0,0,0,6.726086,27.90176,26.50667,0,0,132.0859,199.8809,0,21.17567,-21.17567,272.372,64.85035,0.110011,29.15734,5.380868,0,206.607
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.75513,44.76482,41.27087,52.47958,52.47958,0,-1,0,52.47958,22.39943,0,0,0,11.75513,55.24167,52.47958,0,0,155.6145,178.7052,0,43.48654,-43.48654,226.5332,53.93636,0.110011,57.72754,9.4041,0,190.4603
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,46.56282,58.21429,43.09153,31.86869,31.86869,0,-1,0,31.86869,146.1084,0,0,0,46.56282,33.54599,31.86869,0,0,203.9328,135.2187,13.01683,0,13.01683,238.882,56.87656,0.1099891,35.05556,37.25026,0,181.7815
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,62.16856,66.11981,44.78632,63.29692,63.29692,0,-1,0,63.29692,98.21735,0,0,0.9266166,62.16856,66.62834,63.29692,0,0,190.916,146.9338,0,4.459779,-4.459779,234.181,55.75727,0.1099891,69.62662,49.73485,0,209.1024
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,69.19211,71.12181,46.50629,21.61458,21.61458,0,-1,0,21.61458,320.1178,0,0,0,69.19211,22.75219,21.61458,0,0,195.8713,142.474,46.43993,0,46.43993,278.2378,66.24696,0.109911,23.77603,55.35369,0,211.6662
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,54.18775,66.1448,47.54667,0,0,0,-1,0,0,0,0,0,0,54.18775,0,0,0,0,149.4314,184.27,54.18775,0,54.18775,329.6448,78.4867,0.10982,0,43.3502,0,238.4577
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.2328,59.79481,47.89905,25.36672,25.36672,0,-1,0,25.36672,142.836,0,0,0,36.2328,26.70182,25.36672,0,0,95.24363,233.039,9.530987,0,9.530987,338.6867,80.63953,0.109804,27.9034,28.98624,0,269.2718
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,33.81194,59.49755,48.41924,28.85829,28.85829,0,-1,0,28.85829,117.1655,0,0,0,33.81194,30.37714,28.85829,0,0,85.71265,241.6169,3.434801,0,3.434801,341.9452,81.41537,0.1097983,31.74412,27.04955,0,275.4288
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.37049,52.49095,47.99973,63.62864,63.62864,0,-1,0,63.62864,22.58494,0,1.421085E-14,1.291502,14.37049,66.97752,63.62864,0,0,82.27785,244.7082,0,52.60702,-52.60702,286.4926,68.21238,0.1097983,69.9915,11.49639,0,259.0786
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.721033,47.73426,46.60698,74.59638,68.7,0,-1,0,68.7,5.41635,0,5.896379,13.35602,3.721033,72.31579,68.7,0,0,140.7301,192.1012,0,68.59476,-68.59476,214.1873,50.99688,0.1097983,82.05602,2.976826,0,195.8222
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,45.33168,45.33168,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,216.9465,123.5064,0,55.84982,-55.84982,155.3165,36.98003,0.1097983,58.36306,0,0,123.5064
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,44.14868,44.14868,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,279.0018,67.65657,0,39.47361,-39.47361,113.7076,27.07319,0.1097983,41.24992,0,0,67.65657
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,42.84821,42.84821,55.36478,26.77381,0,-1,0,26.77381,0,0,28.59097,34.12745,0,28.18296,26.77381,0,0,322.8614,28.18296,0,28.18296,-28.18296,84.00017,20,0.1097983,60.90126,0,0,28.18296
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,41.71555,41.71555,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.84298,40.84298,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,39.50056,39.50056,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.86292,38.86292,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,38.44341,38.44341,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.04069,38.04069,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,37.70509,37.70509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097983,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.197992,37.78581,37.44499,31.70906,31.70906,81,0,22.761,31.70906,3.778076,0,0,0,1.197992,0,0,49.29094,46.82639,354.1758,0,48.02439,0,48.02439,129.5601,30.84758,0.1099341,34.87997,0.9583939,81,1.197992
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.01965,42.14344,37.16812,36.16314,36.16314,81,0,22.761,36.16314,47.06352,0,0,0,17.01965,0,0,44.83686,42.59502,306.1514,43.22195,59.61466,0,59.61466,186.1155,44.31313,0.1100946,39.77945,13.61572,81,60.24159
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.16235,46.61914,37.84772,9.640553,9.640553,81,0,22.761,9.640553,302.4966,0,0,0,29.16235,0,0,71.35945,67.79147,246.5368,96.87514,96.95382,0,96.95382,278.094,66.21272,0.1101921,10.60461,23.32988,81,126.0375
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,52.92213,56.43172,39.45023,56.72165,56.72165,0,-1,0,56.72165,93.30147,0,0,0,52.92213,59.707,56.72165,0,0,149.5829,184.1336,0,6.784869,-6.784869,270.9421,64.5099,0.1101921,62.39381,42.3377,0,237.0557
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,73.23547,66.46358,41.27087,17.10107,17.10107,0,-1,0,17.10107,428.2509,0,0,0,73.23547,18.00112,17.10107,0,0,157.1217,177.3487,55.23434,0,55.23434,323.342,76.98605,0.1100995,18.81117,58.58837,0,250.5842
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,73.25542,68.66704,43.06636,0.430848,0.430848,0,-1,0,0.430848,17002.62,0,0,0,73.25542,0.4535242,0.430848,0,0,101.8873,227.0596,72.8019,0,72.8019,392.408,93.43028,0.1099777,0.4739328,58.60434,0,300.315
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,68.72295,68.80111,44.76115,55.20314,55.20314,0,-1,0,55.20314,124.491,0,0,0,68.72295,58.10857,55.20314,0,0,29.08544,292.5813,10.61438,0,10.61438,402.4777,95.82782,0.10996,60.72346,54.97837,0,361.3043
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,45.89525,61.76399,46.48951,44.51097,44.51097,0,-1,0,44.51097,103.11,7.105427E-15,0,0,45.89525,46.85365,44.51097,0,0,18.47105,302.1343,0,0.9583976,-0.9583976,401.4674,95.58729,0.10996,48.96206,36.7162,0,348.0295
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.94576,62.17192,47.50471,34.84002,34.84002,0,-1,0,34.84002,126.1359,0,0,0,43.94576,36.6737,34.84002,0,0,19.53594,301.1759,7.272055,0,7.272055,408.3663,97.22987,0.1099478,38.32402,35.1566,0,345.1216
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,47.18734,63.78476,47.8571,38.87034,38.87034,0,-1,0,38.87034,121.3968,0,0,0,47.18734,40.91615,38.87034,0,0,12.26389,307.7207,6.271194,0,6.271194,414.3157,98.64639,0.1099374,42.75737,37.74987,0,354.9081
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,42.81157,62.7207,48.37729,23.14341,23.14341,0,-1,0,23.14341,184.9838,12.45739,0,0,42.81157,24.36149,23.14341,0,0,5.992692,313.3648,5.992692,0,5.992692,420.0009,100,0.1099273,25.45775,34.24925,0,356.1764
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.66467,55.5481,47.99973,54.54517,54.54517,0,-1,0,54.54517,43.38546,0,7.105427E-15,0,23.66467,57.41597,54.54517,0,0,0,318.7582,0,33.7513,-33.7513,384.4239,91.5293,0.1099273,59.99969,18.93174,0,342.4229
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.338096,47.89742,46.58181,27.80659,27.80659,0,-1,0,27.80659,15.60096,0,0,0,4.338096,29.27009,27.80659,0,0,37.50145,285.0069,0,24.932,-24.932,358.1432,85.27203,0.1099273,30.58725,3.470477,0,289.345
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,45.30651,45.30651,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.20367,260.0749,0,40.47126,-40.47126,315.4828,75.11479,0.1099273,42.29247,0,0,260.0749
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,44.14868,44.14868,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.1717,219.6037,0,26.4844,-26.4844,287.5657,68.4679,0.1099273,27.6762,0,0,219.6037
