Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,42.84821,42.84821,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.5988,193.1193,0,20.46564,-20.46564,265.9931,63.33156,0.1099273,21.38659,0,0,193.1193
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,41.69877,41.69877,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.3384,172.6536,0,47.32334,-47.32334,216.1099,51.45463,0.1099273,49.45289,0,0,172.6536
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.84298,40.84298,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.9199,125.3303,0,1.015146,-1.015146,215.0398,51.19986,0.1099273,1.060827,0,0,125.3303
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.16338,40.16338,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.0479,124.3151,0,14.01404,-14.01404,200.2677,47.6827,0.1099273,14.64467,0,0,124.3151
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,39.50056,39.50056,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.619,110.3011,0,40.7169,-40.7169,157.3484,37.46382,0.1099273,42.54916,0,0,110.3011
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.83775,38.83775,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.86,69.58421,0,30.1735,-30.1735,125.5427,29.89106,0.1099273,31.53131,0,0,69.58421
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,38.44341,38.44341,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.3861,39.41071,0,10.44003,-10.44003,114.5379,27.27088,0.1099273,10.90983,0,0,39.41071
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.04069,38.04069,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.9862,28.97067,0,12.27042,-12.27042,101.6038,24.19133,0.1099273,12.82259,0,0,28.97067
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,37.66314,37.66314,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.62,16.70025,0,8.464705,-8.464705,92.6812,22.06691,0.1099273,8.845616,0,0,16.70025
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,37.42821,37.42821,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.0252,8.235549,0,7.200119,-7.200119,85.09161,20.25987,0.1099273,29.79912,0,81,8.235549
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.803229,38.22789,37.14295,65.93813,65.93813,81,0,22.761,65.93813,5.767876,0,0,0,3.803229,0,0,15.06188,14.30878,353.0253,1.035431,18.11201,0,18.11201,102.2742,24.35094,0.1099768,72.53194,3.042583,81,4.83866
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.37682,41.12714,37.82255,52.80217,52.80217,81,0,22.761,52.80217,21.54612,0,0,0,11.37682,0,0,28.19783,26.78794,334.9133,17.33624,38.16476,0,38.16476,138.4804,32.97147,0.1100795,58.08239,9.101456,81,28.71306
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.1587,42.38243,39.40828,33.9691,33.9691,0,-1,0,33.9691,29.90572,0,7.105427E-15,0,10.1587,35.75694,33.9691,0,0,296.7486,51.68452,0,25.59824,-25.59824,111.4975,26.54698,0.1100795,37.366,8.126964,0,61.84323
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.20012,45.45998,41.22054,18.45578,18.45578,0,-1,0,18.45578,76.94131,0,3.552714E-15,0,14.20012,19.42713,18.45578,0,0,325.191,26.08628,0,5.227015,-5.227015,105.9878,25.23513,0.1100795,20.30136,11.36009,0,40.2864
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.74752,48.39038,42.99084,18.05743,18.05743,0,-1,0,18.05743,98.28374,0,0,0,17.74752,19.00782,18.05743,0,0,330.9988,20.85927,0,1.260303,-1.260303,104.6593,24.91883,0.1100795,19.86317,14.19801,0,38.60678
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.41103,49.09871,44.69403,44.21514,32.3095,0,-1,0,32.3095,44.60308,0,11.90564,27.27954,14.41103,34.01,32.3095,0,0,332.3992,19.59897,0,19.59897,-19.59897,84.00017,20,0.1100795,48.63665,11.52883,0,34.01
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.77721,53.28099,46.43917,15.46254,15.46254,0,-1,0,15.46254,140.8385,0,0,12.87112,21.77721,16.27636,15.46254,0,0,354.1758,0,5.500851,0,5.500851,89.21873,21.24251,0.1100703,17.00879,17.42177,0,21.77721
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.45435,52.92512,47.45438,7.086549,7.086549,0,-1,0,7.086549,246.3025,0,0,0,17.45435,7.459525,7.086549,0,0,348.675,4.950766,9.994822,0,9.994822,98.70065,23.50011,0.1100537,7.795203,13.96348,0,22.40511
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.29347,53.56495,47.80676,2.73882,2.73882,0,-1,0,2.73882,667.9324,0,0,0,18.29347,2.882969,2.73882,0,0,338.6801,13.94611,15.4105,0,15.4105,113.3203,26.98098,0.1100279,3.012702,14.63478,0,32.23957
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.081437,50.83358,48.33533,55.89733,34.10214,0,-1,0,34.10214,23.69774,0,21.79519,33.52681,8.081437,35.89699,34.10214,0,0,323.2696,27.81556,0,27.81556,-27.81556,84.00017,20,0.1100279,61.48706,6.46515,0,35.89699
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.11897,51.03123,47.89905,44.05044,9.613021,0,-1,0,9.613021,105.2632,0,34.43742,46.53288,10.11897,10.11897,9.613021,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,48.45549,8.095176,0,10.11897
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.309031,47.81238,46.50629,72.78109,4.093579,0,-1,0,4.093579,105.2632,0,68.68752,79.24049,4.309031,4.309031,4.093579,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,80.0592,3.447224,0,4.309031
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,45.23939,45.23939,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.08156,44.08156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,42.80626,42.80626,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.8262,40.8262,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.11304,40.11304,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,39.4754,39.4754,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.82097,38.82097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,38.41824,38.41824,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.01552,38.01552,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,37.66314,37.66314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100279,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.42821,37.42821,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1101835,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.489126,39.003,37.14295,11.89183,11.89183,81,0,22.761,11.89183,54.56793,0,0,0,6.489126,0,0,69.10817,65.65276,292.2979,55.69012,72.14188,0,72.14188,211.1425,50.27193,0.1103217,13.08101,5.1913,81,62.17925
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.29327,41.97979,37.80577,2.14068,2.14068,74.45647,0,21.10549,2.14068,667.6978,0,0,0,14.29327,0,0,72.31579,68.7,220.156,120.6178,82.99327,0,82.99327,289.8768,69.01816,0.1104137,2.354748,11.43462,81,134.9111
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.98642,49.8199,39.3831,39.13499,39.13499,0,-1,0,39.13499,86.84408,0,0,0,33.98642,41.19473,39.13499,0,0,137.1627,195.3118,0,7.208306,-7.208306,282.2786,67.20906,0.1104137,43.04849,27.18913,0,229.2982
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,55.76804,59.44399,41.17859,37.18899,37.18899,0,-1,0,37.18899,149.9585,0,0,0,55.76804,39.1463,37.18899,0,0,145.172,188.1035,16.62174,0,16.62174,298.0474,70.96352,0.1103859,40.90789,44.61443,0,243.8715
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.37628,52.81819,42.99084,0,0,0,-1,0,0,0,0,0,0,31.37628,0,0,0,0,128.5502,203.063,31.37628,0,31.37628,327.8135,78.05069,0.1103336,0,25.10102,0,234.4393
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.73861,59.3362,44.69403,67.3921,67.3921,0,-1,0,67.3921,66.38554,0,1.421085E-14,5.43131,44.73861,70.93905,67.3921,0,0,97.17395,231.3017,0,26.20044,-26.20044,300.1958,71.47506,0.1103336,74.13131,35.79089,0,276.0403
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.13663,55.04036,46.41401,0,0,0,-1,0,0,0,0,0,0,27.13663,0,0,0,0,126.2856,205.1012,27.13663,0,27.13663,325.9399,77.60458,0.1102884,0,21.70931,0,232.2379
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.87084,53.6628,47.40403,0,0,0,-1,0,0,0,0,0,0,19.87084,0,0,0,0,99.14892,229.5242,19.87084,0,19.87084,344.791,82.09294,0.1102553,0,15.89667,0,249.395
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.77264,59.84169,47.76481,51.60344,51.60344,0,-1,0,51.60344,71.26007,0,0,0,36.77264,54.31941,51.60344,0,0,79.27808,247.408,0,17.54676,-17.54676,326.2951,77.68916,0.1102553,56.76378,29.41812,0,284.1806
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.11102,55.99026,48.2766,45.29703,45.29703,0,-1,0,45.29703,53.22869,0,7.105427E-15,0,24.11102,47.68108,45.29703,0,0,98.77448,229.8612,0,23.57007,-23.57007,301.4501,71.77369,0.1102553,49.82673,19.28881,0,253.9722
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.592414,49.59713,47.88227,0,0,0,-1,0,0,0,0,0,0,5.592414,0,0,0,0,124.9634,206.2911,5.592414,0,5.592414,306.7555,73.03689,0.110246,0,4.473931,0,211.8835
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.635541,46.95735,46.46434,25.13037,25.13037,0,-1,0,25.13037,6.508226,0,3.552714E-15,0,1.635541,26.45302,25.13037,0,0,119.371,211.3243,0,24.81748,-24.81748,280.5956,66.80834,0.110246,27.64341,1.308433,0,212.9598
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,45.21422,45.21422,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,146.946,186.5068,0,47.76478,-47.76478,230.2471,54.82063,0.110246,49.9142,0,0,186.5068
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.05639,44.05639,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,200.018,138.742,0,1.209879,-1.209879,228.9718,54.51698,0.110246,1.264324,0,0,138.742
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,42.75592,42.75592,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,201.3623,137.5322,0,22.17742,-22.17742,205.5947,48.95103,0.110246,23.1754,0,0,137.5322
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,41.59809,41.59809,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,226.0039,115.3547,0,6.787423,-6.787423,198.4402,47.24756,0.110246,7.092856,0,0,115.3547
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.75069,40.75069,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,233.5455,108.5673,0,32.20803,-32.20803,164.4899,39.16419,0.110246,33.65739,0,0,108.5673
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.07109,40.07109,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,269.3322,76.35928,0,14.58827,-14.58827,149.1125,35.50291,0.110246,15.24474,0,0,76.35928
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,39.43344,39.43344,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,285.5414,61.77102,0,0.6344528,-0.6344528,148.4438,35.34368,0.110246,0.6630032,0,0,61.77102
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.7958,38.7958,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,286.2463,61.13657,0,36.06526,-36.06526,110.4277,26.29224,0.110246,37.68819,0,0,61.13657
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,38.39307,38.39307,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,326.3188,25.07131,0,12.73854,-12.73854,97.00005,23.0952,0.110246,13.31177,0,0,25.07131
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.99035,37.99035,15.80538,11.71613,0,-1,0,11.71613,0,0,4.089249,5.669787,0,12.33277,11.71613,0,0,340.4727,12.33277,0,12.33277,-12.33277,84.00017,20,0.110246,17.38592,0,0,12.33277
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,37.63796,37.63796,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1103886,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,37.40304,37.40304,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1105373,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.66126,41.70867,37.14295,6.646585,6.646585,78.96237,0,22.24548,6.646585,235.6287,0,0,0,15.66126,0,0,72.31579,68.7,250.0766,93.68926,84.36126,0,84.36126,262.7895,62.56879,0.1106454,7.311244,12.52901,81,109.3505
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.44551,47.30587,37.80577,35.87885,35.87885,81,0,22.761,35.87885,87.64359,0,0,0,31.44551,0,0,45.12115,42.8651,165.7154,169.6144,74.31061,0,74.31061,333.2867,79.35381,0.1107785,39.46673,25.15641,81,201.0599
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,57.72945,58.09176,39.35793,20.0097,20.0097,0,-1,0,20.0097,288.5073,0,0,0,57.72945,21.06285,20.0097,0,0,91.40475,236.4939,36.6666,0,36.6666,368.0717,87.63593,0.1107175,22.01067,46.18356,0,294.2234
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.31902,59.24734,41.15342,2.011888,2.011888,0,-1,0,2.011888,2749.607,0,0,0,55.31902,2.117777,2.011888,0,0,54.73816,269.4939,53.20124,0,53.20124,418.5428,99.65285,0.110629,2.213077,44.25522,0,324.8129
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,77.86002,70.55984,42.97406,54.55552,54.55552,0,-1,0,54.55552,142.717,18.89625,0,0,77.86002,57.42686,54.55552,0,0,1.536909,317.375,1.536909,0,1.536909,420.0009,100,0.1106265,60.01107,62.28802,0,395.235
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,82.93488,75.04096,44.66887,13.93261,13.93261,0,-1,0,13.93261,595.2574,68.26898,0,0,82.93488,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1106265,15.32587,66.34791,0,401.6931
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,70.6035,71.59331,46.38883,21.77094,21.77094,0,-1,0,21.77094,324.3016,47.68673,0,0,70.6035,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1106265,23.94803,56.4828,0,389.3617
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,70.72109,72.86211,47.37886,33.35923,33.35923,0,-1,0,33.35923,211.9986,35.60612,0,0,70.72109,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1106265,36.69515,56.57687,0,389.4793
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,53.90118,66.22476,47.71447,7.358097,7.358097,0,-1,0,7.358097,732.5424,46.15581,0,0,53.90118,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1106265,8.093906,43.12094,0,372.6594
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,45.12367,63.42764,48.23465,75.96091,68.7,0,-1,0,68.7,65.6822,0,7.260914,14.85701,45.12367,72.31579,68.7,0,0,0,318.7582,0,27.19212,-27.19212,391.3378,93.17548,0.1106265,83.55701,36.09894,0,363.8819
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.65664,56.35588,47.80676,26.41158,26.41158,0,-1,0,26.41158,100.9279,0,0,0,26.65664,27.80166,26.41158,0,0,30.21346,291.5661,0,1.145017,-1.145017,390.1309,92.88811,0.1106265,29.05273,21.32531,0,318.2227
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.236337,47.67172,46.38883,56.68465,56.68465,0,-1,0,56.68465,7.473516,0,7.105427E-15,0,4.236337,59.66806,56.68465,0,0,31.48571,290.4211,0,55.43172,-55.43172,331.7007,78.9762,0.1106265,62.35312,3.389069,0,294.6574
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,45.13871,45.13871,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,93.07651,234.9894,0,26.82531,-26.82531,303.4243,72.24375,0.1106265,28.03245,0,0,234.9894
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.98927,43.98927,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,122.8824,208.1641,0,26.00211,-26.00211,276.0157,65.7179,0.1106265,27.1722,0,0,208.1641
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,42.71397,42.71397,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,151.7736,182.1619,0,22.18882,-22.18882,252.6266,60.14908,0.1106265,23.18732,0,0,182.1619
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,41.55614,41.55614,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,176.4279,159.9731,0,13.40297,-13.40297,238.4987,56.78529,0.1106265,14.0061,0,0,159.9731
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,40.72552,40.72552,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,191.3201,146.5702,0,10.78612,-10.78612,227.1291,54.07825,0.1106265,11.27149,0,0,146.5702
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.04592,40.04592,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,203.3047,135.784,0,25.45256,-25.45256,200.2998,47.69033,0.1106265,26.59792,0,0,135.784
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,39.3831,39.3831,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,231.5853,110.3315,0,13.08733,-13.08733,186.5045,44.40575,0.1106265,13.67626,0,0,110.3315
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1268,97.24415,0,0,0,186.5045,44.40575,0.1106265,0,0,0,97.24415
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,38.3679,38.3679,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,246.1268,97.24415,0,18.795,-18.795,166.6928,39.68869,0.1106265,19.64077,0,0,97.24415
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.99035,37.99035,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,267.0101,78.44915,0,32.30395,-32.30395,132.6415,31.58124,0.1106265,33.75763,0,0,78.44915
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,37.61279,37.61279,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,302.9034,46.1452,0,21.29806,-21.29806,110.1914,26.23598,0.1106265,22.25648,0,0,46.1452
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,37.37787,37.37787,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,326.5679,24.84714,0,4.493703,-4.493703,105.4546,25.10818,0.1106265,4.69592,0,0,24.84714
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.60507,42.57126,37.11778,0,0,0,0,0,0,0,0,0,0,18.60507,0,0,0,0,331.5609,20.35344,18.60507,0,18.60507,123.1049,29.31063,0.1105956,0,14.88406,0,38.95851
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.90607,50.72602,37.78059,42.65447,42.65447,81,0,22.761,42.65447,98.24545,-7.105427E-15,0,0,41.90607,0,0,38.34553,36.42826,312.9558,37.098,78.33433,0,78.33433,197.4194,47.00452,0.1107217,46.91991,33.52486,81,79.00407
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.32197,58.28364,39.33276,60.29796,60.29796,0,-1,0,60.29796,96.72296,0,0,0,58.32197,63.47153,60.29796,0,0,234.6215,107.5989,0,5.149565,-5.149565,191.9912,45.71211,0.1107217,66.32775,46.65757,0,165.9209
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,67.76632,64.04382,41.12824,40.42746,40.42746,0,-1,0,40.42746,167.6245,0,0,0,67.76632,42.55522,40.42746,0,0,240.3432,102.4493,25.2111,0,25.2111,215.9086,51.4067,0.1106799,44.4702,54.21305,0,170.2157
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,65.78322,65.40923,42.94889,20.90261,20.90261,0,-1,0,20.90261,314.7129,0,0,0,65.78322,22.00275,20.90261,0,0,215.1321,125.1393,43.78047,0,43.78047,257.4424,61.29568,0.1106073,22.99287,52.62657,0,190.9225
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,72.99767,70.49442,44.64369,64.37227,64.37227,0,-1,0,64.37227,113.3992,0,0,2.109494,72.99767,67.76028,64.37227,0,0,171.3517,164.5417,5.237386,0,5.237386,262.411,62.47869,0.1105986,70.80949,58.39813,0,237.5394
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,69.32311,71.01491,46.37205,8.383232,8.383232,0,-1,0,8.383232,826.9258,0,0,0,69.32311,8.824454,8.383232,0,0,166.1143,169.2554,60.49866,0,60.49866,319.8051,76.14391,0.1104985,9.221555,55.45849,0,238.5785
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,76.22292,75.33836,47.36208,13.91725,13.91725,0,-1,0,13.91725,547.6868,0,0,0,76.22292,14.64973,13.91725,0,0,105.6156,223.7042,61.57319,0,61.57319,378.2185,90.05185,0.1103968,15.30897,60.97834,0,299.9271
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.99358,63.52239,47.6893,31.4561,31.4561,0,-1,0,31.4561,149.3942,0,0,0,46.99358,33.11168,31.4561,0,0,44.04241,279.1201,13.8819,0,13.8819,391.3881,93.18745,0.1103739,34.6017,37.59487,0,326.1136
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.588,58.83869,48.20948,24.57748,24.57748,0,-1,0,24.57748,132.5929,0,0,0,32.588,25.87103,24.57748,0,0,30.16051,291.6138,6.716963,0,6.716963,397.7603,94.70465,0.1103628,27.03523,26.0704,0,324.2018
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.6157,54.99372,47.80676,71.67152,68.7,0,-1,0,68.7,32.91951,0,2.971519,10.13867,22.6157,72.31579,68.7,0,0,23.44354,297.659,0,49.70009,-49.70009,345.3719,82.23122,0.1103628,78.83867,18.09256,0,320.2747
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.128014,47.63865,46.38883,0,0,0,-1,0,0,0,0,0,0,4.128014,0,0,0,0,78.66586,247.9589,4.128014,0,4.128014,349.288,83.16365,0.110356,0,3.302411,0,252.087
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,45.13871,45.13871,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,74.53785,251.6742,0,28.21577,-28.21577,319.546,76.08223,0.110356,29.48548,0,0,251.6742
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.00605,44.00605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.8887,223.4584,0,0,0,319.546,76.08223,0.110356,0,0,0,223.4584
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,42.71397,42.71397,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,105.8887,223.4584,0,31.62015,-31.62015,286.2154,68.14639,0.110356,33.04306,0,0,223.4584
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0222,191.8382,0,0,0,286.2154,68.14639,0.110356,0,0,0,191.8382
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.70874,40.70874,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,141.0222,191.8382,0,18.22375,-18.22375,267.0059,63.5727,0.110356,19.04382,0,0,191.8382
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.04592,40.04592,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,161.2708,173.6145,0,20.36446,-20.36446,245.5399,58.46176,0.110356,21.28086,0,0,173.6145
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.40828,39.40828,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,183.898,153.25,0,25.89872,-25.89872,218.2402,51.96185,0.110356,27.06416,0,0,153.25
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.77063,38.77063,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,212.6744,127.3513,0,9.770117,-9.770117,207.9416,49.50981,0.110356,10.20977,0,0,127.3513
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.53,117.5812,0,0,0,207.9416,49.50981,0.110356,0,0,0,117.5812
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.53,117.5812,0,0,0,207.9416,49.50981,0.110356,0,0,0,117.5812
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,37.61279,37.61279,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,223.53,117.5812,0,9.550313,-9.550313,197.8747,47.11293,0.110356,9.980078,0,0,117.5812
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,37.37787,37.37787,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,234.1415,108.0309,0,4.737201,-4.737201,192.8813,45.92402,0.110356,4.950375,0,0,108.0309
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.900288,38.78155,37.09261,32.26182,32.26182,0,0,0,32.26182,18.28876,0,0,0,5.900288,33.95981,32.26182,0,0,239.4051,103.2937,0,28.05952,-28.05952,163.3039,38.88181,0.110356,35.488,4.72023,0,109.194
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.835667,40.62862,37.78059,10.46316,10.46316,0,0,0,10.46316,94.00283,0,0,0,9.835667,11.01385,10.46316,0,0,270.5823,75.23415,0,1.178186,-1.178186,162.062,38.58611,0.110356,11.50948,7.868533,0,85.06981
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.20348,45.65416,39.31598,0,0,0,-1,0,0,0,0,0,0,21.20348,0,0,0,0,271.8914,74.05596,21.20348,0,21.20348,182.1774,43.37548,0.1103211,0,16.96278,0,95.25944
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.36112,51.8196,41.12824,0,0,0,-1,0,0,0,0,0,0,34.36112,0,0,0,0,250.6879,93.13909,34.36112,0,34.36112,214.7752,51.13685,0.1102645,0,27.4889,0,127.5002
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.42142,56.90094,42.92373,12.22552,12.22552,0,-1,0,12.22552,355.1703,0,0,0,43.42142,12.86897,12.22552,0,0,216.3268,124.0641,30.55246,0,30.55246,243.7598,58.03793,0.1102142,13.44807,34.73714,0,167.4855
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.31417,57.30865,44.61852,0,0,0,-1,0,0,0,0,0,0,39.31417,0,0,0,0,185.7744,151.5613,39.31417,0,39.31417,281.0565,66.91808,0.1101496,0,31.45134,0,190.8755
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.82362,58.31472,46.34688,0,0,0,-1,0,0,0,0,0,0,36.82362,0,0,0,0,146.4602,186.9441,36.82362,0,36.82362,315.9905,75.23567,0.1100891,0,29.45889,0,223.7677
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.80345,53.24296,47.33691,15.8206,15.8206,0,-1,0,15.8206,118.8542,0,0,0,18.80345,16.65326,15.8206,0,0,109.6366,220.0853,2.15018,0,2.15018,318.0303,75.72135,0.1100856,17.40266,15.04276,0,238.8888
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.70879,55.57197,47.6893,33.73047,33.73047,0,-1,0,33.73047,73.25362,0,7.105427E-15,0,24.70879,35.50576,33.73047,0,0,107.4864,222.0205,0,10.79697,-10.79697,306.6493,73.01159,0.1100856,37.10352,19.76703,0,246.7293
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.30426,50.75003,48.18431,63.61089,63.61089,0,-1,0,63.61089,13.05478,0,0,1.271973,8.30426,66.95882,63.61089,0,0,119.483,211.2235,0,58.65456,-58.65456,244.822,58.29082,0.1100856,69.97197,6.643408,0,219.5278
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.01337,51.81372,47.76481,25.31031,25.31031,0,-1,0,25.31031,51.41527,0,0,0,13.01337,26.64244,25.31031,0,0,184.6548,152.569,0,13.62907,-13.62907,230.4557,54.87029,0.1100856,27.84134,10.41069,0,165.5823
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.196278,47.31256,46.34688,26.51565,26.51565,0,-1,0,26.51565,12.05431,0,3.552714E-15,0,3.196278,27.91121,26.51565,0,0,199.7982,138.9399,0,24.71493,-24.71493,204.4038,48.66748,0.1100856,29.16721,2.557023,0,142.1362
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.09676,45.09676,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,227.2592,114.225,0,7.959939,-7.959939,196.0133,46.66975,0.1100856,8.318136,0,0,114.225
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.9641,43.9641,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,236.1036,106.265,0,6.355628,-6.355628,189.3139,45.07465,0.1100856,6.641632,0,0,106.265
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,42.6888,42.6888,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,243.1654,99.90939,0,36.11792,-36.11792,151.2423,36.00999,0.1100856,37.74322,0,0,99.90939
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,41.53097,41.53097,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,283.2964,63.79147,0,17.45749,-17.45749,132.8405,31.62862,0.1100856,18.24308,0,0,63.79147
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,40.70874,40.70874,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,302.6936,46.33397,0,11.45096,-11.45096,120.7701,28.75473,0.1100856,11.96626,0,0,46.33397
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.02075,40.02075,36.44527,33.13886,0,-1,0,33.13886,0,0,3.306413,6.95094,0,34.88301,33.13886,0,0,315.4169,34.88301,0,34.88301,-34.88301,84.00017,20,0.1100856,40.0898,0,0,34.88301
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100856,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100856,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,38.3679,38.3679,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100856,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100856,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,37.61279,37.61279,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1101951,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,37.37787,37.37787,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1102947,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.43837,40.39998,37.09261,37.91512,37.91512,81,0,22.761,37.91512,30.16837,0,0,0,11.43837,0,0,43.08488,40.93064,249.4341,94.26759,52.36901,0,52.36901,233.0485,55.48763,0.1104343,41.70663,9.150697,81,105.706
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.38065,48.55648,37.78059,11.42126,11.42126,81,0,22.761,11.42126,309.779,0,0,0,35.38065,0,0,69.57874,66.09981,197.065,141.3997,101.4805,0,101.4805,329.3214,78.40969,0.1105215,12.56338,28.30452,81,176.7803
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.9158,52.38129,39.29081,52.47615,52.47615,0,-1,0,52.47615,79.8759,0,7.105427E-15,0,41.9158,55.23806,52.47615,0,0,95.58458,232.7321,0,13.32226,-13.32226,315.2784,75.06615,0.1105215,57.72377,33.53264,0,274.6479
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,57.13427,59.8709,41.10307,42.41109,42.41109,0,-1,0,42.41109,134.7154,0,0,0,57.13427,44.64325,42.41109,0,0,110.3871,219.4099,12.49102,0,12.49102,327.1285,77.88757,0.110501,46.6522,45.70741,0,276.5441
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,55.02279,61.15934,42.92373,12.17745,12.17745,0,-1,0,12.17745,451.8416,0,0,0,55.02279,12.81837,12.17745,0,0,97.89606,230.6518,42.20442,0,42.20442,367.1671,87.42056,0.1104318,13.3952,44.01823,0,285.6746
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,60.75337,65.35331,44.61852,35.25957,35.25957,0,-1,0,35.25957,172.3032,0,0,0,60.75337,37.11534,35.25957,0,0,55.69165,268.6357,23.63803,0,23.63803,389.5921,92.75984,0.1103931,38.78553,48.6027,0,329.3891
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,48.80143,62.69408,46.34688,74.37369,68.7,0,-1,0,68.7,71.03557,0,5.673687,13.11106,48.80143,72.31579,68.7,0,0,32.05362,289.91,0,23.51436,-23.51436,364.8058,86.85835,0.1103931,81.81106,39.04115,0,338.7114
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,57.01376,67.02865,47.33691,47.60876,47.60876,0,-1,0,47.60876,119.7548,0,0,0,57.01376,50.11448,47.60876,0,0,58.18068,266.3956,6.899272,0,6.899272,371.351,88.41673,0.1103818,52.36963,45.611,0,323.4094
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,56.79102,67.31982,47.66413,32.10323,32.10323,0,-1,0,32.10323,176.9013,0,0,0,56.79102,33.79287,32.10323,0,0,51.28141,272.6049,22.99814,0,22.99814,393.169,93.61147,0.1103442,35.31355,45.43281,0,329.396
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.51869,60.90231,48.15915,35.35835,35.35835,0,-1,0,35.35835,108.938,0,0,0,38.51869,37.21931,35.35835,0,0,28.28326,293.3033,1.299375,0,1.299375,394.4017,93.90498,0.1103421,38.89418,30.81495,0,331.822
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.85654,53.05266,47.76481,2.877764,2.877764,0,-1,0,2.877764,585.7515,0,0,0,16.85654,3.029225,2.877764,0,0,26.98389,294.4727,13.82732,0,13.82732,407.5194,97.02824,0.1103194,3.16554,13.48523,0,311.3293
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.061728,47.57613,46.34688,59.35794,59.35794,0,-1,0,59.35794,6.842772,0,0,0,4.061728,62.48204,59.35794,0,0,13.15657,306.9173,0,58.42031,-58.42031,345.939,82.36626,0.1103194,65.29373,3.249382,0,310.979
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.07159,45.07159,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,78.06803,248.497,0,13.58643,-13.58643,331.6176,78.95642,0.1103194,14.19782,0,0,248.497
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.9641,43.9641,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,93.16407,234.9106,0,13.72049,-13.72049,317.155,75.51294,0.1103194,14.33791,0,0,234.9106
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,42.66363,42.66363,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,108.4091,221.1901,0,23.82961,-23.82961,292.0364,69.53233,0.1103194,24.90194,0,0,221.1901
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,41.5058,41.5058,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,134.8864,197.3605,0,27.91213,-27.91213,262.6144,62.52711,0.1103194,29.16817,0,0,197.3605
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,40.70874,40.70874,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,165.8999,169.4483,0,13.75399,-13.75399,248.1164,59.07522,0.1103194,14.37292,0,0,169.4483
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.02075,40.02075,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,181.1821,155.6944,0,50.23664,-50.23664,195.1624,46.46713,0.1103194,52.4973,0,0,155.6944
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,39.3831,39.3831,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,237.0006,105.4577,0,44.09843,-44.09843,148.6785,35.39958,0.1103194,46.08286,0,0,105.4577
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.77063,38.77063,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,285.9988,61.35927,0,16.23416,-16.23416,131.5662,31.32523,0.1103194,16.9647,0,0,61.35927
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,38.39307,38.39307,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,304.0368,45.12511,0,20.43222,-20.43222,110.0288,26.19727,0.1103194,21.35167,0,0,45.12511
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.99035,37.99035,44.47166,23.45825,0,-1,0,23.45825,0,0,21.01341,25.46058,0,24.69289,23.45825,0,0,326.7393,24.69289,0,24.69289,-24.69289,84.00017,20,0.1103194,48.91883,0,0,24.69289
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,37.61279,37.61279,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1104393,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,37.37787,37.37787,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1105542,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.66616,42.56374,37.09261,0,0,72.31579,0,20.56389,0,0,0,0,0,18.66616,0,0,72.31579,68.7,243.6343,99.48738,87.36616,0,87.36616,271.7519,64.70271,0.1106277,0,14.93293,81,118.1535
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.09248,51.46807,37.78059,28.4241,28.4241,81,0,22.761,28.4241,155.1236,0,0,0,44.09248,0,0,52.5759,49.94711,156.2681,178.1169,94.03958,0,94.03958,360.9657,85.94404,0.1107262,31.26651,35.27398,81,222.2094
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.37332,56.02498,39.26564,7.19158,7.19158,0,-1,0,7.19158,728.2589,0,0,0,52.37332,7.570085,7.19158,0,0,62.22853,262.7526,44.80324,0,44.80324,403.4698,96.06403,0.1106531,7.910738,41.89866,0,315.1259
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,73.80716,66.49882,41.10307,65.56667,65.56667,0,-1,0,65.56667,112.5681,0,0,3.42334,73.80716,69.01755,65.56667,0,0,17.42529,303.0755,4.789609,0,4.789609,408.0136,97.1459,0.1106453,72.12334,59.04573,0,376.8826
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,69.57177,66.9371,42.92373,0,0,0,-1,0,0,0,56.93609,0,0,69.57177,0,0,0,0,12.63568,307.3861,12.63568,0,12.63568,420.0009,100,0.1106246,0,55.65742,0,376.9579
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,77.82025,72.60712,44.61852,5.890276,5.890276,0,-1,0,5.890276,1321.165,71.61996,0,0,77.82025,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1106246,6.479304,62.2562,0,396.5785
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,69.37557,71.00695,46.34688,4.28737,4.28737,0,-1,0,4.28737,1618.138,64.86255,0,0,69.37557,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1106246,4.716107,55.50045,0,388.1338
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,58.45673,67.61142,47.33691,50.67619,50.67619,0,-1,0,50.67619,115.3535,5.113377,0,0,58.45673,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1106246,55.74381,46.76539,0,377.215
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,52.79848,65.73244,47.66413,56.97773,56.97773,0,-1,0,56.97773,92.66512,0,0,0,52.79848,59.97656,56.97773,0,0,0,318.7582,0,7.178079,-7.178079,412.4345,98.19849,0.1106246,62.67551,42.23879,0,371.5567
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.93894,59.97288,48.15915,15.47133,15.47133,0,-1,0,15.47133,232.2939,11.67769,0,0,35.93894,16.28561,15.47133,0,0,7.975643,311.5801,7.975643,0,7.975643,420.0009,100,0.1106116,17.01846,28.75115,0,347.5191
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.4779,52.90359,47.73964,0,0,0,-1,0,0,0,16.4779,0,0,16.4779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106116,0,13.18232,0,335.2361
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.381391,47.34352,46.32171,11.55053,11.55053,0,-1,0,11.55053,29.27477,0,1.776357E-15,0,3.381391,12.15845,11.55053,0,0,0,318.7582,0,8.777059,-8.777059,410.749,97.79719,0.1106116,12.70558,2.705113,0,322.1396
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.07159,45.07159,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.752288,309.9812,0,6.160401,-6.160401,404.2554,96.25108,0.1106116,6.437619,0,0,309.9812
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59718,303.8208,0,0,0,404.2554,96.25108,0.1106116,0,0,0,303.8208
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,42.61329,42.61329,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.59718,303.8208,0,6.200449,-6.200449,397.7195,94.69494,0.1106116,6.479469,0,0,303.8208
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,41.46385,41.46385,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.48657,297.6203,0,10.23084,-10.23084,386.9353,92.12726,0.1106116,10.69123,0,0,297.6203
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,40.6584,40.6584,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.85417,287.3895,0,21.28499,-21.28499,364.4989,86.78529,0.1106116,22.24282,0,0,287.3895
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.99558,39.99558,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.50416,266.1045,0,41.01576,-41.01576,321.2645,76.4914,0.1106116,42.86147,0,0,266.1045
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.33276,39.33276,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0772,225.0887,0,23.94551,-23.94551,296.0237,70.4817,0.1106116,25.02306,0,0,225.0887
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,38.74546,38.74546,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6833,201.1432,0,6.015042,-6.015042,289.6833,68.97208,0.1106116,6.285719,0,0,201.1432
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,38.34273,38.34273,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3667,195.1282,0,27.49868,-27.49868,260.6972,62.07063,0.1106116,28.73612,0,0,195.1282
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.96518,37.96518,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9208,167.6295,0,11.31637,-11.31637,248.7687,59.23052,0.1106116,11.8256,0,0,167.6295
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,37.58762,37.58762,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4946,156.3131,0,21.80252,-21.80252,225.7868,53.75866,0.1106116,22.78363,0,0,156.3131
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,37.3527,37.3527,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7196,134.5106,0,8.144214,-8.144214,217.202,51.71467,0.1106116,8.510703,0,0,134.5106
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.75292,41.06054,37.06744,41.81172,41.81172,0,0,0,41.81172,32.8925,0,7.105427E-15,0,13.75292,44.01234,41.81172,0,0,213.7687,126.3664,0,30.25942,-30.25942,185.3058,44.12035,0.1106116,45.99289,11.00234,0,140.1193
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.57816,41.71399,37.75542,17.07118,17.07118,0,0,0,17.07118,79.53852,0,0,0,13.57816,17.96966,17.07118,0,0,247.3903,96.10698,0,4.391499,-4.391499,180.6768,43.01819,0.1106116,18.7783,10.86253,0,109.6851
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.7264,43.30789,39.26564,40.06491,40.06491,0,-1,0,40.06491,34.26041,0,0,0,13.7264,42.17359,40.06491,0,0,252.2697,91.71548,0,28.44718,-28.44718,150.6908,35.87869,0.1106116,44.0714,10.98112,0,105.4419
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,48.65096,56.7474,41.10307,33.29953,33.29953,0,-1,0,33.29953,146.101,0,0,0,48.65096,35.05214,33.29953,0,0,283.8777,63.2683,13.59882,0,13.59882,163.5918,38.95035,0.1105895,36.62949,38.92077,0,111.9193
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,50.21552,59.36121,42.92373,31.11189,31.11189,0,-1,0,31.11189,161.403,0,0,0,50.21552,32.74936,31.11189,0,0,270.2789,75.50723,17.46616,0,17.46616,180.1616,42.89554,0.110561,34.22308,40.17242,0,125.7228
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,54.47075,62.88975,44.61852,20.80181,20.80181,0,-1,0,20.80181,261.8559,0,0,0,54.47075,21.89664,20.80181,0,0,252.8127,91.22678,32.57411,0,32.57411,211.0641,50.25327,0.110508,22.88199,43.5766,0,145.6975
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,70.40701,71.48676,46.37205,16.57012,16.57012,0,-1,0,16.57012,424.9035,0,0,0,70.40701,17.44223,16.57012,0,0,220.2386,120.5435,52.96478,0,52.96478,261.3109,62.21677,0.1104218,18.22713,56.32561,0,190.9505
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.30157,55.73705,47.33691,9.799058,9.799058,0,-1,0,9.799058,268.4092,0,0,0,26.30157,10.3148,9.799058,0,0,167.2738,168.2118,15.98677,0,15.98677,276.4774,65.8278,0.1103958,10.77896,21.04126,0,194.5134
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.02428,51.07757,47.66413,102.1797,68.7,0,-1,0,68.7,16.04699,0,33.47966,43.69763,11.02428,72.31579,68.7,0,0,151.287,182.5999,0,61.2915,-61.2915,211.8704,50.44524,0.1103958,112.3976,8.819427,0,193.6242
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.98979,52.85524,48.15915,87.61714,68.7,0,-1,0,68.7,21.81919,0,18.91714,27.67885,14.98979,72.31579,68.7,0,0,219.3887,121.3084,0,57.326,-57.326,151.4435,36.05791,0.1103958,96.37885,11.99183,0,136.2982
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.1747,52.80527,47.73964,16.31285,16.31285,0,-1,0,16.31285,99.15308,0,0,0,16.1747,17.17143,16.31285,0,0,283.0843,63.98237,0,0.9967286,-0.9967286,150.3929,35.80775,0.1103958,17.94414,12.93976,0,80.15707
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.854676,47.48763,46.32171,28.15929,28.15929,0,-1,0,28.15929,13.68882,0,3.552714E-15,0,3.854676,29.64136,28.15929,0,0,284.1918,62.98564,0,25.78669,-25.78669,123.2113,29.33597,0.1103958,30.97522,3.08374,0,66.84032
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.04642,45.04642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.8436,37.19896,0,0,0,123.2113,29.33597,0.1103958,0,0,0,37.19896
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.88858,43.88858,40.35153,35.33901,0,-1,0,35.33901,0,0,5.012524,9.047677,0,37.19896,35.33901,0,0,312.8436,37.19896,0,37.19896,-37.19896,84.00017,20,0.1103958,44.38668,0,0,37.19896
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,42.59651,42.59651,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.43867,41.43867,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.63323,40.63323,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.97041,39.97041,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,39.33276,39.33276,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,38.74546,38.74546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,38.34273,38.34273,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.96518,37.96518,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103958,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.46054,40.08615,37.06744,70.37093,70.37093,81,0,22.761,70.37093,14.86486,0,0,0,10.46054,0,0,10.62907,10.09762,354.1758,0,20.55816,0,20.55816,103.5034,24.64361,0.1104475,77.40802,8.368434,81,10.46054
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.52157,43.53783,37.78059,19.24736,19.24736,81,0,22.761,19.24736,101.4247,0,0,0,19.52157,0,0,61.75264,58.665,333.6176,18.50235,78.18658,0,78.18658,177.6777,42.30412,0.1105715,21.1721,15.61726,81,38.02392
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.93743,48.72367,39.29081,44.65429,44.65429,0,-1,0,44.65429,69.28211,0,7.105427E-15,0,30.93743,47.00451,44.65429,0,0,255.4311,88.87027,0,16.06708,-16.06708,160.7415,38.2717,0.1105715,49.11972,24.74994,0,119.8077
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.79487,57.57956,41.15342,19.49692,19.49692,0,-1,0,19.49692,260.5277,0,0,0,50.79487,20.52307,19.49692,0,0,273.2834,72.80318,30.2718,0,30.2718,189.4598,45.10939,0.1105224,21.44661,40.6359,0,123.5981
