Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.08264,38.08264,21.36335,1.406197,0,-1,0,1.406197,0,0,19.95715,22.09349,0,1.480208,1.406197,0,0,352.5311,1.480208,0,1.480208,-1.480208,84.00017,20,0.1125065,23.49969,0,0,1.480208
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,37.6883,37.6883,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1126534,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,37.49533,37.49533,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1127539,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.71275,43.33596,37.23524,18.38343,18.38343,81,0,22.761,18.38343,112.6708,0,0,0,20.71275,0,0,62.61657,59.48574,228.7909,112.8464,80.19849,0,80.19849,279.0337,66.43647,0.1128672,20.22177,16.5702,81,133.5592
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.03114,49.98963,37.99035,16.59668,16.59668,81,0,22.761,16.59668,235.1745,0,0,0,39.03114,0,0,64.40333,61.18316,148.5924,185.0251,100.2143,0,100.2143,374.1054,89.07253,0.1129484,18.25634,31.22491,81,224.0562
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.52052,52.55831,39.57608,21.35906,21.35906,0,-1,0,21.35906,194.393,0,0,0,41.52052,22.48322,21.35906,0,0,48.37807,275.218,19.0373,0,19.0373,392.1657,93.3726,0.1129181,23.49496,33.21642,0,316.7385
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.45765,52.64938,41.55614,0,0,0,-1,0,0,0,6.116878,0,0,35.45765,0,0,0,0,29.34077,292.3515,29.34077,0,29.34077,420.0009,100,0.1128715,0,28.36612,0,327.8092
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.98684,62.5857,43.51103,11.93716,11.93716,0,-1,0,11.93716,477.3903,44.42141,0,0,56.98684,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,13.13088,45.58947,0,375.7451
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,46.04036,60.49532,45.30651,16.45682,16.45682,0,-1,0,16.45682,279.7646,28.7174,0,0,46.04036,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,18.1025,36.83229,0,364.7986
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,50.56791,64.22344,47.10199,7.75924,7.75924,0,-1,0,7.75924,651.7122,42.40029,0,0,50.56791,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,8.535164,40.45433,0,369.3261
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.87956,62.34513,48.01651,27.85843,27.85843,0,-1,0,27.85843,153.9195,13.55489,0,0,42.87956,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,30.64427,34.30365,0,361.6378
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,57.01514,68.19253,48.33533,14.60518,14.60518,0,-1,0,14.60518,390.376,41.64126,0,0,57.01514,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,16.0657,45.61211,0,375.7734
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.44597,57.97876,48.75484,10.77619,10.77619,0,-1,0,10.77619,263.9706,17.10261,0,0,28.44597,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,11.85381,22.75677,0,347.2042
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.37847,53.71012,48.23465,0,0,0,-1,0,0,0,17.37847,0,0,17.37847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,0,13.90277,0,336.1367
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.636137,47.47136,46.6741,0,0,0,-1,0,0,0,2.636137,0,0,2.636137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128715,0,2.10891,0,321.3943
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,45.28134,45.28134,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1128715,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.00605,44.00605,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1128715,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,42.63846,42.63846,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1128715,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,41.41351,41.41351,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1128715,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,40.63323,40.63323,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1128715,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.04592,40.04592,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1128715,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.3831,39.3831,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1128715,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.93843,38.93843,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1128715,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,38.51053,38.51053,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1128715,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.08264,38.08264,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1128715,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,37.70509,37.70509,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1128715,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.099181,37.8333,37.5205,0,0,0,0,0,0,0,0,0,0,1.099181,0,0,0,0,275.6699,70.65529,1.099181,0,1.099181,159.5202,37.98092,0.1128698,0,0.8793449,0,71.75447
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.460975,39.69616,37.26041,8.085468,8.085468,0,0,0,8.085468,104.6442,0,0,0,8.460975,8.511019,8.085468,0,0,274.5707,71.64455,0,0.05004394,-0.05004394,159.4674,37.96835,0.1128698,8.894014,6.76878,0,80.10553
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.123719,40.33839,37.99035,32.93143,32.93143,0,0,0,32.93143,24.66859,0,0,0,8.123719,34.66466,32.93143,0,0,274.6263,71.59451,0,26.54094,-26.54094,131.4908,31.30727,0.1128698,36.22457,6.498975,0,79.71823
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.293233,42.01525,39.59286,71.1261,50.67946,0,-1,0,50.67946,16.36409,0,20.44663,33.8621,8.293233,53.3468,50.67946,0,0,304.1163,45.05357,0,45.05357,-45.05357,84.00017,20,0.1128698,78.23871,6.634586,0,53.3468
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.05611,48.30475,41.59809,32.39196,20.95331,0,-1,0,20.95331,105.2632,0,11.43866,31.4405,22.05611,22.05611,20.95331,0,0,354.1758,0,0,0,0,84.00017,20,0.1128698,35.63116,17.64489,0,22.05611
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.0775,52.6859,43.58654,10.28041,10.28041,0,-1,0,10.28041,282.8437,0,0,5.783729,29.0775,10.82149,10.28041,0,0,354.1758,0,18.25601,0,18.25601,101.3193,24.1236,0.1128408,11.30845,23.262,0,29.0775
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.59667,55.13097,45.3988,6.031604,6.031604,0,-1,0,6.031604,507.2726,0,0,0,30.59667,6.349057,6.031604,0,0,335.9198,16.43041,24.24762,0,24.24762,124.3226,29.60057,0.1128023,6.634765,24.47734,0,47.02708
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.89027,51.5073,47.19428,24.48762,24.48762,0,-1,0,24.48762,56.72363,0,0,0,13.89027,25.77644,24.48762,0,0,311.6722,38.25326,0,11.88617,-11.88617,111.7935,26.61745,0.1128023,26.93638,11.11221,0,52.14353
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.94774,56.47058,48.14236,0.5619528,0.5619528,0,-1,0,0.5619528,4617.423,0,0,0,25.94774,0.5915293,0.5619528,0,0,324.879,26.36709,25.35621,0,25.35621,135.8485,32.34483,0.1127621,0.6181481,20.75819,0,52.31483
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.50072,55.59878,48.41924,18.4343,18.4343,0,-1,0,18.4343,122.059,0,0,0,22.50072,19.40452,18.4343,0,0,299.5228,49.18768,3.0962,0,3.0962,138.7859,33.04419,0.1127572,20.27773,18.00058,0,71.68841
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.55601,52.77876,48.84713,7.773667,7.773667,0,-1,0,7.773667,161.5197,0,0,0,12.55601,8.182807,7.773667,0,0,296.4266,51.97426,4.373199,0,4.373199,142.9346,34.03199,0.1127503,8.551033,10.0448,0,64.53027
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.70932,51.94818,48.30178,5.243372,5.243372,0,-1,0,5.243372,223.3165,0,0,0,11.70932,5.519339,5.243372,0,0,292.0534,55.91014,6.189978,0,6.189978,148.807,35.43016,0.1127405,5.767709,9.367454,0,67.61946
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.058861,47.67594,46.74961,32.04782,32.04782,0,-1,0,32.04782,9.544677,0,7.105427E-15,0,3.058861,33.73455,32.04782,0,0,285.8635,61.48112,0,30.67569,-30.67569,116.4719,27.73136,0.1127405,35.25261,2.447089,0,64.53999
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,45.33168,45.33168,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,319.9475,30.80543,0,3.082015,-3.082015,113.2232,26.95785,0.1127405,3.220706,0,0,30.80543
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.05639,44.05639,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,323.372,27.72342,0,23.90141,-23.90141,88.02892,20.95922,0.1127405,24.97697,0,0,27.72342
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,42.6888,42.6888,29.61031,3.630906,0,-1,0,3.630906,0,0,25.9794,28.94043,0,3.822007,3.630906,0,0,349.9291,3.822007,0,3.822007,-3.822007,84.00017,20,0.1127405,32.57133,0,0,3.822007
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,41.46385,41.46385,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127405,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,40.6584,40.6584,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127405,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.07109,40.07109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127405,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,39.40828,39.40828,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127405,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.95521,38.95521,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127405,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,38.53571,38.53571,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127405,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.10781,38.10781,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127405,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,37.73026,37.73026,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1128661,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.009161,37.84966,37.56245,15.00698,15.00698,81,0,22.761,15.00698,6.724609,0,0,0,1.009161,0,0,65.99303,62.69337,305.3255,43.96531,63.70253,0,63.70253,190.7772,45.42305,0.1130049,16.50768,0.8073284,81,44.97446
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.578573,39.17327,37.28558,29.73094,29.73094,81,0,22.761,29.73094,22.12703,0,0,0,6.578573,0,0,51.26906,48.70561,241.6229,101.2976,55.28418,0,55.28418,243.2244,57.91045,0.113144,32.70403,5.262858,81,107.8762
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.07649,42.15597,38.04069,64.11408,64.11408,81,0,22.761,64.11408,21.95538,0,0,0,14.07649,0,0,16.88592,16.04162,186.3388,151.0533,30.11811,0,30.11811,271.7969,64.71342,0.1132154,70.52549,11.26119,81,165.1298
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.85873,53.46444,39.66837,39.91203,39.91203,0,-1,0,39.91203,109.8885,0,0,0,43.85873,42.01266,39.91203,0,0,156.2206,178.1596,1.846061,0,1.846061,273.5482,65.1304,0.1132125,43.90324,35.08698,0,222.0184
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.42187,53.47056,41.69877,75.31396,68.7,0,-1,0,68.7,54.47143,0,6.613957,14.14535,37.42187,72.31579,68.7,0,0,154.3746,179.8211,0,34.89392,-34.89392,236.7668,56.37294,0.1132125,82.84535,29.9375,0,217.243
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.379924,46.52355,43.704,15.12757,15.12757,0,-1,0,15.12757,62.00549,0,1.776357E-15,0,9.379924,15.92376,15.12757,0,0,193.1456,144.9272,0,6.543833,-6.543833,229.869,54.73061,0.1132125,16.64033,7.503939,0,154.3071
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.52111,51.90494,45.51626,22.59571,22.59571,0,-1,0,22.59571,90.81862,0,0,0,20.52111,23.78495,22.59571,0,0,200.4165,138.3833,0,3.263846,-3.263846,226.4286,53.91147,0.1132125,24.85528,16.41689,0,158.9044
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.7756,56.92302,47.33691,31.5922,31.5922,0,-1,0,31.5922,94.24983,0,0,0,29.7756,33.25495,31.5922,0,0,204.043,135.1195,0,3.479351,-3.479351,222.7611,53.03824,0.1132125,34.75142,23.82048,0,164.8951
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.86393,58.63866,48.25982,28.01907,28.01907,0,-1,0,28.01907,113.7223,0,0,0,31.86393,29.49376,28.01907,0,0,207.909,131.6402,2.370173,0,2.370173,225.0096,53.57361,0.1132087,30.82098,25.49114,0,163.5041
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.74611,58.57205,48.56187,9.807376,9.807376,0,-1,0,9.807376,313.4998,0,0,0,30.74611,10.32355,9.807376,0,0,205.5388,133.7733,20.42255,0,20.42255,244.3842,58.18658,0.1131763,10.78811,24.59689,0,164.5194
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.40481,57.12984,48.93942,0,0,0,-1,0,0,0,0,0,0,25.40481,0,0,0,0,185.1162,152.1536,25.40481,0,25.40481,268.4853,63.92493,0.1131361,0,20.32385,0,177.5584
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.968193,51.47175,48.37729,18.97984,18.97984,0,-1,0,18.97984,52.51991,0,0,0,9.968193,19.97878,18.97984,0,0,159.7114,175.0179,0,10.01058,-10.01058,257.9332,61.41254,0.1131361,20.87782,7.974554,0,184.9861
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.974259,47.69237,46.79156,35.84267,35.84267,0,-1,0,35.84267,8.298094,0,7.105427E-15,0,2.974259,37.72913,35.84267,0,0,170.8343,165.0074,0,34.75487,-34.75487,221.2983,52.68998,0.1131361,39.42694,2.379407,0,167.9816
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,45.37363,45.37363,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,209.4508,130.2525,0,59.37442,-59.37442,158.7122,37.78854,0.1131361,62.04626,0,0,130.2525
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.05639,44.05639,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,275.4224,70.87806,0,21.70989,-21.70989,135.828,32.33993,0.1131361,22.68684,0,0,70.87806
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,42.71397,42.71397,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,299.5445,49.16817,0,3.571564,-3.571564,132.0632,31.44356,0.1131361,3.732284,0,0,49.16817
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.5129,45.59661,0,0,0,132.0632,31.44356,0.1131361,0,0,0,45.59661
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,40.68357,40.68357,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,303.5129,45.59661,0,31.4188,-31.4188,98.94489,23.55826,0.1131361,32.83265,0,0,45.59661
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.08787,40.08787,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,338.4227,14.1778,0,7.84344,-7.84344,90.67717,21.58976,0.1131361,8.196394,0,0,14.1778
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.1376,6.334363,0,0,0,90.67717,21.58976,0.1131361,0,0,0,6.334363
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.98038,38.98038,55.14074,6.017644,0,-1,0,6.017644,0,0,49.12309,54.63717,0,6.334363,6.017644,0,0,347.1376,6.334363,0,6.334363,-6.334363,84.00017,20,0.1131361,60.65481,0,0,6.334363
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,38.56087,38.56087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131361,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.15815,38.15815,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131361,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.75542,37.75542,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1132783,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8191381,37.82071,37.58762,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8191381,0,0,72.31579,68.7,293.102,54.9664,69.51913,0,69.51913,207.8915,49.49788,0.1133729,0,0.6553105,81,55.78554
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.871576,40.16083,37.31075,54.69181,54.69181,81,0,22.761,54.69181,18.04946,0,0,0,9.871576,0,0,26.30818,24.99277,223.5829,117.5336,34.86435,0,34.86435,240.9667,57.37291,0.1134578,60.161,7.897261,81,127.4052
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.95021,46.16507,38.08264,53.07377,53.07377,81,0,22.761,53.07377,50.77877,0,0,0,26.95021,0,0,27.92623,26.52992,188.7185,148.9115,53.48013,0,53.48013,291.7024,69.45282,0.1135832,58.38115,21.56017,81,175.8618
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.54292,52.03118,39.71032,51.58398,51.58398,0,-1,0,51.58398,76.65737,0,0,0,39.54292,54.29892,51.58398,0,0,135.2384,197.0437,0,14.756,-14.756,276.1482,65.74944,0.1135832,56.74237,31.63434,0,236.5866
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,52.25781,58.83561,41.79106,16.96974,16.96974,0,-1,0,16.96974,307.9471,0,0,0,52.25781,17.86288,16.96974,0,0,151.634,182.2877,34.39493,0,34.39493,308.7781,73.51846,0.1135286,18.66671,41.80625,0,234.5455
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,63.01855,65.29535,43.7963,1.706983,1.706983,0,-1,0,1.706983,3691.81,0,0,0,63.01855,1.796824,1.706983,0,0,117.239,213.2431,61.22173,0,61.22173,366.8582,87.34701,0.1134317,1.877681,50.41484,0,276.2617
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.55201,54.35184,45.63372,22.91203,22.91203,0,-1,0,22.91203,120.2513,0,0,0,27.55201,24.11793,22.91203,0,0,56.0173,268.3427,3.434082,0,3.434082,370.116,88.12268,0.1134263,25.20323,22.04161,0,295.8947
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.66646,59.82324,47.45438,8.102249,8.102249,0,-1,0,8.102249,464.8889,0,0,0,37.66646,8.528684,8.102249,0,0,52.58322,271.4333,29.13778,0,29.13778,397.7585,94.70422,0.1133802,8.912474,30.13317,0,309.0998
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.21211,59.59415,48.37729,15.29578,15.29578,0,-1,0,15.29578,223.6702,0,0,0,34.21211,16.10082,15.29578,0,0,23.44545,297.6573,18.11129,0,18.11129,414.9404,98.79514,0.1133516,16.82536,27.36969,0,331.8694
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.17717,57.83215,48.7045,7.008368,7.008368,0,-1,0,7.008368,402.0504,15.46578,0,0,28.17717,7.377229,7.008368,0,0,5.334159,313.9575,5.334159,0,5.334159,420.0009,100,0.1133432,7.709205,22.54173,0,342.1346
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.90403,56.09458,49.08205,11.78452,11.78452,0,-1,0,11.78452,185.8712,9.499269,0,0,21.90403,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1133432,12.96298,17.52322,0,340.6623
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.46919,56.02143,48.51153,61.16116,61.16116,0,-1,0,61.16116,38.3727,0,0,0,23.46919,64.38017,61.16116,0,0,0,318.7582,0,40.91098,-40.91098,376.8769,89.73241,0.1133432,67.27728,18.77535,0,342.2274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.029691,47.82742,46.90902,21.88577,21.88577,0,-1,0,21.88577,13.84319,0,3.552714E-15,0,3.029691,23.03766,21.88577,0,0,45.45664,277.8473,0,20.00797,-20.00797,355.7866,84.71094,0.1133432,24.07435,2.423752,0,280.877
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,45.44914,45.44914,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,67.68771,257.8393,0,49.66275,-49.66275,303.4375,72.24688,0.1133432,51.89757,0,0,257.8393
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.10673,44.10673,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,122.8685,208.1765,0,18.18641,-18.18641,284.2673,67.68256,0.1133432,19.0048,0,0,208.1765
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.75592,42.75592,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,143.0757,189.9901,0,19.65145,-19.65145,263.5529,62.75056,0.1133432,20.53577,0,0,189.9901
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,41.5058,41.5058,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,164.9106,170.3387,0,30.63864,-30.63864,231.2569,55.06106,0.1133432,32.01738,0,0,170.3387
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9536,139.7,0,0,0,231.2569,55.06106,0.1133432,0,0,0,139.7
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.11304,40.11304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9536,139.7,0,0,0,231.2569,55.06106,0.1133432,0,0,0,139.7
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9536,139.7,0,0,0,231.2569,55.06106,0.1133432,0,0,0,139.7
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.00555,39.00555,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,198.9536,139.7,0,14.68649,-14.68649,215.776,51.37514,0.1133432,15.34738,0,0,139.7
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,38.57766,38.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.2719,125.0135,0,0,0,215.776,51.37514,0.1133432,0,0,0,125.0135
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.15815,38.15815,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,215.2719,125.0135,0,29.58579,-29.58579,184.5898,43.94987,0.1133432,30.91715,0,0,125.0135
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.78059,37.78059,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,248.145,95.42775,0,8.523949,-8.523949,175.6048,41.81059,0.1133432,8.907526,0,0,95.42775
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5990129,37.75801,37.58762,0,0,0,0,0,0,0,0,0,0,0.5990129,0,0,0,0,257.616,86.9038,0.5990129,0,0.5990129,176.1731,41.94589,0.1133423,0,0.4792103,0,87.50282
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.548539,37.76802,37.32753,55.32245,55.32245,0,0,0,55.32245,2.799116,0,1.421085E-14,0,1.548539,58.23416,55.32245,0,0,257.017,87.44292,0,56.68562,-56.68562,116.4212,27.71928,0.1133423,60.8547,1.238832,0,88.99146
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.936812,39.23791,38.10781,53.75341,53.75341,20.79402,0,7.528886,53.75341,7.323835,0,0,0,3.936812,34.69411,32.9594,0,0,320.001,30.75729,0,30.75729,-30.75729,84.00017,20,0.1133423,59.12876,3.149449,81,34.69411
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.570085,41.40659,39.78583,32.27292,5.29158,0,-1,0,5.29158,105.2632,0,26.98134,34.44189,5.570085,5.570085,5.29158,0,0,354.1758,0,0,0,0,84.00017,20,0.1133423,35.50021,4.456068,0,5.570085
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.26879,45.21726,41.85818,0,0,0,-1,0,0,0,0,0,0,11.26879,0,0,0,0,354.1758,0,11.26879,0,11.26879,94.69068,22.54535,0.1133245,0,9.015032,0,11.26879
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.62631,48.96596,43.88858,14.11194,14.11194,0,-1,0,14.11194,117.8174,0,0,2.729318,16.62631,14.85467,14.11194,0,0,342.907,10.14191,1.771641,0,1.771641,96.37141,22.94553,0.1133217,15.52313,13.30105,0,26.76822
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.02572,50.68362,45.73441,5.665596,5.665596,0,-1,0,5.665596,282.8603,0,0,0,16.02572,5.963785,5.665596,0,0,341.1354,11.73639,10.06194,0,10.06194,105.917,25.21828,0.1133058,6.232155,12.82058,0,27.76211
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.224423,49.78993,47.57183,54.16865,26.61573,0,-1,0,26.61573,27.14344,0,27.55293,38.46035,7.224423,28.01655,26.61573,0,0,331.0734,20.79213,0,20.79213,-20.79213,84.00017,20,0.1133058,59.58552,5.779539,0,28.01655
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.889678,49.66282,48.46958,18.87213,3.695194,0,-1,0,3.695194,105.2632,0,15.17694,20.02031,3.889678,3.889678,3.695194,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,20.75935,3.111743,0,3.889678
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.01453,52.55325,48.79679,31.79605,11.4138,0,-1,0,11.4138,105.2632,0,20.38225,32.69289,12.01453,12.01453,11.4138,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,34.97565,9.611622,0,12.01453
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.475223,51.81124,49.17434,16.62429,8.051462,0,-1,0,8.051462,105.2632,0,8.572828,16.67643,8.475223,8.475223,8.051462,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,18.28672,6.780179,0,8.475223
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.881017,49.49506,48.61221,59.60735,2.736966,0,-1,0,2.736966,105.2632,0,56.87039,65.0207,2.881017,2.881017,2.736966,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,65.56809,2.304814,0,2.881017
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.770902,47.82447,46.98453,12.48082,2.632357,0,-1,0,2.632357,105.2632,0,9.848459,13.20243,2.770902,2.770902,2.632357,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,13.7289,2.216722,0,2.770902
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,45.49109,45.49109,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,44.14868,44.14868,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,42.78109,42.78109,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,40.75069,40.75069,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.16338,40.16338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,39.50056,39.50056,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.03072,39.03072,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,38.60283,38.60283,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.2001,38.2001,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133058,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.80577,37.80577,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1134083,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4419139,37.76367,37.63796,21.85292,21.85292,81,0,22.761,21.85292,2.022219,0,0,0,0.4419139,0,0,59.14708,56.18973,285.4758,61.83,56.63164,0,56.63164,202.9002,48.30947,0.1135518,24.03821,0.3535312,81,62.27192
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.294447,38.00634,37.3527,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.1942,0,0,0,2.294447,0,0,72.31579,68.7,228.8442,112.7985,70.99445,0,70.99445,270.2514,64.34545,0.1136625,5.463655,1.835557,81,115.0929
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.909467,40.12743,38.13298,42.46593,42.46593,81,0,22.761,42.46593,16.27061,0,0,0,6.909467,0,0,38.53407,36.60736,157.8497,176.6935,43.51683,0,43.51683,311.5351,74.17488,0.1137698,46.71252,5.527573,81,183.603
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.00781,43.36521,39.82778,39.83709,39.83709,0,-1,0,39.83709,30.14228,0,0,0,12.00781,41.93378,39.83709,0,0,114.3329,215.8586,0,29.92597,-29.92597,279.9904,66.66425,0.1137698,43.8208,9.606247,0,227.8664
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.309954,42.93128,41.95886,6.540156,6.540156,0,-1,0,6.540156,50.60971,0,0,0,3.309954,6.884375,6.540156,0,0,147.584,185.9326,0,3.57442,-3.57442,276.2226,65.76716,0.1137698,7.194172,2.647964,0,189.2426
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.362573,45.93657,44.03122,6.658529,6.658529,0,-1,0,6.658529,95.55522,0,0,0,6.362573,7.008978,6.658529,0,0,151.5555,182.3582,0,0.6464056,-0.6464056,275.5413,65.60493,0.1137698,7.324382,5.090058,0,188.7208
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.94839,51.46537,45.89382,29.48099,29.48099,0,-1,0,29.48099,60.88125,0,3.552714E-15,0,17.94839,31.03262,29.48099,0,0,152.2738,181.7118,0,13.08423,-13.08423,261.7493,62.32113,0.1137698,32.42908,14.35871,0,199.6602
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.43526,54.22556,47.76481,22.03387,22.03387,0,-1,0,22.03387,92.74477,0,0,0,20.43526,23.19354,22.03387,0,0,166.8118,168.6276,0,2.758286,-2.758286,258.8418,61.62887,0.1137698,24.23725,16.34821,0,189.0629
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.84287,55.62502,48.65416,52.79164,52.79164,0,-1,0,52.79164,41.37562,0,7.105427E-15,0,21.84287,55.57014,52.79164,0,0,169.8766,165.8693,0,33.72728,-33.72728,223.2901,53.1642,0.1137698,58.0708,17.47429,0,187.7122
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.48609,55.19036,48.98976,31.36533,31.36533,0,-1,0,31.36533,62.12622,0,3.552714E-15,0,19.48609,33.01614,31.36533,0,0,207.3513,132.142,0,13.53004,-13.53004,209.0282,49.76852,0.1137698,34.50186,15.58887,0,151.6281
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.119927,51.89507,49.36732,32.11413,32.11413,0,-1,0,32.11413,25.28459,0,7.105427E-15,0,8.119927,33.80435,32.11413,0,0,222.3847,118.612,0,25.68442,-25.68442,181.9544,43.3224,0.1137698,35.32555,6.495942,0,126.7319
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.57235,52.04939,48.75484,30.57646,30.57646,0,-1,0,30.57646,34.57675,0,0,0,10.57235,32.18575,30.57646,0,0,250.923,92.92757,0,21.6134,-21.6134,159.1719,37.89799,0.1137698,33.63411,8.457877,0,103.4999
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.354011,47.8408,47.12716,7.014646,7.014646,0,-1,0,7.014646,33.55851,0,8.881784E-16,0,2.354011,7.383838,7.014646,0,0,274.9378,71.31416,0,5.029827,-5.029827,153.87,36.63564,0.1137698,7.71611,1.883209,0,73.66817
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,45.59177,45.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.5266,66.28434,0,0,0,153.87,36.63564,0.1137698,0,0,0,66.28434
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,44.24097,44.24097,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,280.5266,66.28434,0,54.70564,-54.70564,96.20519,22.90595,0.1137698,57.16739,0,0,66.28434
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.84821,42.84821,31.66957,10.99977,0,-1,0,10.99977,0,0,20.6698,23.83676,0,11.57871,10.99977,0,0,341.3106,11.57871,0,11.57871,-11.57871,84.00017,20,0.1137698,34.83653,0,0,11.57871
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,41.59809,41.59809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137698,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,40.80103,40.80103,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137698,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,40.21372,40.21372,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137698,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,39.52573,39.52573,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137698,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.07267,39.07267,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137698,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,38.65316,38.65316,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137698,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.22527,38.22527,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137698,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.84772,37.84772,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1139131,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.222501,38.03663,37.6883,0,0,72.31579,0,20.56389,0,0,0,0,0,1.222501,0,0,72.31579,68.7,297.4561,51.04773,69.9225,0,69.9225,204.1435,48.6055,0.1140055,0,0.9780005,81,52.27023
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.87695,42.67159,37.42821,12.06404,12.06404,81,0,22.761,12.06404,148.1838,0,0,0,17.87695,0,0,68.93596,65.48916,227.5336,113.978,83.36611,0,83.36611,283.2315,67.43595,0.1141104,13.27045,14.30156,81,131.8549
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.09019,50.90873,38.2001,45.4414,45.4414,81,0,22.761,45.4414,90.42457,0,0,0,41.09019,0,0,35.5586,33.78067,144.1675,189.0075,74.87086,0,74.87086,354.2603,84.34752,0.1142283,49.98554,32.87215,81,230.0977
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.3556,56.7662,39.92846,12.20033,12.20033,0,-1,0,12.20033,429.1327,0,0,0,52.3556,12.84245,12.20033,0,0,69.29663,256.3913,39.51315,0,39.51315,391.7458,93.27261,0.114166,13.42036,41.88448,0,308.7469
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.35502,59.56605,42.07632,3.977963,3.977963,0,-1,0,3.977963,1341.265,19.38421,0,0,53.35502,4.18733,3.977963,0,0,29.78348,291.9531,29.78348,0,29.78348,420.0009,100,0.114119,4.37576,42.68402,0,345.3081
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.98258,61.81309,44.17385,31.05677,31.05677,0,-1,0,31.05677,170.5991,20.29124,0,0,52.98258,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.114119,34.16245,42.38606,0,371.7408
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,52.39918,63.74335,46.06162,0,0,0,-1,0,0,0,52.39918,0,0,52.39918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114119,0,41.91934,0,371.1574
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.9539,60.05313,47.89905,0,0,0,-1,0,0,0,36.9539,0,0,36.9539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114119,0,29.56312,0,355.7121
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.40656,60.17271,48.84713,11.28574,11.28574,0,-1,0,11.28574,304.8676,22.52684,0,0,34.40656,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.114119,12.41431,27.52525,0,353.1648
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.86169,61.77623,49.17434,40.85175,40.85175,0,-1,0,40.85175,92.6807,0,0,0,37.86169,43.00184,40.85175,0,0,0,318.7582,0,5.140154,-5.140154,414.5826,98.70995,0.114119,44.93692,30.28935,0,356.6199
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.95572,57.9677,49.5519,35.00389,35.00389,0,-1,0,35.00389,74.15094,0,0,0,25.95572,36.84621,35.00389,0,0,5.711282,313.6181,0,10.89049,-10.89049,403.1031,95.97673,0.114119,38.50429,20.76458,0,339.5738
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.292641,51.7797,48.88908,25.81852,25.81852,0,-1,0,25.81852,35.99215,0,0,0,9.292641,27.17739,25.81852,0,0,17.81182,302.7276,0,17.88475,-17.88475,384.2509,91.48812,0.114119,28.40037,7.434113,0,312.0202
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.88521,47.79079,47.21945,0,0,0,-1,0,0,0,0,0,0,1.88521,0,0,0,0,37.68377,284.8428,1.88521,0,1.88521,386.0393,91.91395,0.114116,0,1.508168,0,286.7281
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,45.68407,45.68407,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,35.79855,286.5395,0,29.48227,-29.48227,354.9623,84.51466,0.114116,30.80897,0,0,286.5395
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,44.29131,44.29131,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,68.55663,257.0573,0,72.31579,-72.31579,278.7348,66.36529,0.114116,89.51944,0,0,257.0573
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.89856,42.89856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9075,184.7415,0,0,0,278.7348,66.36529,0.114116,0,0,0,184.7415
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,41.64843,41.64843,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,148.9075,184.7415,0,1.956166,-1.956166,276.6728,65.87434,0.114116,2.044194,0,0,184.7415
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.84298,40.84298,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,151.081,182.7853,0,3.623459,-3.623459,272.8533,64.96495,0.114116,3.786515,0,0,182.7853
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.25567,40.25567,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,155.1071,179.1618,0,42.23001,-42.23001,228.339,54.36632,0.114116,44.13036,0,0,179.1618
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,39.57608,39.57608,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,202.0293,136.9318,0,12.4134,-12.4134,215.2541,51.25088,0.114116,12.97201,0,0,136.9318
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.12301,39.12301,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,215.822,124.5184,0,25.63992,-25.63992,188.2273,44.81593,0.114116,26.79372,0,0,124.5184
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,38.72029,38.72029,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,244.3108,98.87851,0,9.730108,-9.730108,177.9708,42.37392,0.114116,10.16796,0,0,98.87851
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,38.30078,38.30078,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,255.122,89.1484,0,28.39904,-28.39904,148.0356,35.24651,0.114116,29.677,0,0,89.1484
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.89806,37.89806,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,286.6765,60.74936,0,31.24171,-31.24171,115.104,27.40565,0.114116,32.64758,0,0,60.74936
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9738855,38.00769,37.73026,26.73818,26.73818,20.25,0,7.39125,26.73818,3.642303,0,0,0,0.9738855,6.829661,6.488178,0,0,321.3895,29.50765,0,5.855776,-5.855776,108.9314,25.936,0.114116,29.412,0.7791084,81,30.48153
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.3096,41.31556,37.44499,0,0,72.31579,0,20.56389,0,0,0,0,0,13.3096,0,0,72.31579,68.7,327.8959,23.65187,82.0096,0,82.0096,186.7326,44.46004,0.1141888,0,10.64768,81,36.96147
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.63433,49.80645,38.25044,33.68288,33.68288,81,0,22.761,33.68288,111.7313,0,0,0,37.63433,0,0,47.31712,44.95126,245.8864,97.46051,82.58559,0,82.58559,265.0801,63.11419,0.1142942,37.05117,30.10747,81,135.0948
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.67527,49.74294,40.02075,31.34713,31.34713,0,-1,0,31.34713,101.0468,0,0,0,31.67527,32.99697,31.34713,0,0,163.3008,171.7876,0,1.321706,-1.321706,263.687,62.78248,0.1142942,34.48184,25.34021,0,203.4628
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.91143,58.06296,42.19379,82.57185,68.7,0,-1,0,68.7,71.19567,0,13.87184,22.12903,48.91143,72.31579,68.7,0,0,164.7693,170.4658,0,23.40436,-23.40436,239.0166,56.9086,0.1142942,90.82903,39.12914,0,219.3773
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,70.93983,69.17361,44.29131,0,0,0,-1,0,0,0,0,0,0,70.93983,0,0,0,0,190.7742,147.0615,70.93983,0,70.93983,306.316,72.93224,0.1141826,0,56.75186,0,218.0013
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,78.65752,74.93723,46.15391,25.07064,25.07064,0,-1,0,25.07064,313.7435,0,0,0,78.65752,26.39015,25.07064,0,0,119.8343,210.9073,52.26736,0,52.26736,355.9012,84.7382,0.1141005,27.57771,62.92601,0,289.5648
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,63.39681,70.46198,48.01651,0,0,0,-1,0,0,0,0,0,0,63.39681,0,0,0,0,67.56698,257.9479,63.39681,0,63.39681,416.0447,99.05806,0.1140011,0,50.71745,0,321.3448
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.42973,71.5809,48.93942,40.28464,40.28464,0,-1,0,40.28464,157.4539,16.85467,0,0,63.42973,42.40488,40.28464,0,0,4.170168,315.0051,4.170168,0,4.170168,420.0009,100,0.1139945,44.31311,50.74378,0,378.4348
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,50.09624,66.50458,49.26664,11.41676,11.41676,0,-1,0,11.41676,438.7956,38.0786,0,0,50.09624,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1139945,12.55844,40.07699,0,368.8545
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.89895,60.15118,49.65258,43.34573,43.34573,0,-1,0,43.34573,73.59192,0,7.105427E-15,0,31.89895,45.62708,43.34573,0,0,0,318.7582,0,13.72813,-13.72813,405.5301,96.5546,0.1139945,47.6803,25.51916,0,350.6572
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.03574,52.16136,49.03172,41.29757,41.29757,0,-1,0,41.29757,24.30104,0,7.105427E-15,0,10.03574,43.47112,41.29757,0,0,15.25347,305.0301,0,33.43539,-33.43539,370.2861,88.16319,0.1139945,45.42732,8.02859,0,315.0658
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.461939,47.7547,47.31174,35.07912,35.07912,0,-1,0,35.07912,4.167548,0,0,0,1.461939,36.92539,35.07912,0,0,52.4039,271.5947,0,35.46345,-35.46345,332.9044,79.26279,0.1139945,38.58703,1.169551,0,273.0566
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,45.75119,45.75119,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,91.80774,236.1313,0,6.674186,-6.674186,325.8692,77.58774,0.1139945,6.974524,0,0,236.1313
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,44.34165,44.34165,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,99.2235,229.4571,0,13.22621,-13.22621,311.9275,74.26831,0.1139945,13.82139,0,0,229.4571
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.94889,42.94889,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.9193,216.2309,0,19.6178,-19.6178,291.2485,69.34475,0.1139945,20.5006,0,0,216.2309
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.6736,41.6736,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,135.7168,196.6131,0,30.99544,-30.99544,258.5765,61.5657,0.1139945,32.39023,0,0,196.6131
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.86815,40.86815,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,170.1562,165.6176,0,18.86237,-18.86237,238.6938,56.83175,0.1139945,19.71117,0,0,165.6176
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,40.28085,40.28085,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,191.1144,146.7553,0,40.82224,-40.82224,195.6634,46.58643,0.1139945,42.65924,0,0,146.7553
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,39.59286,39.59286,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,236.4724,105.933,0,5.066536,-5.066536,190.3228,45.31486,0.1139945,5.29453,0,0,105.933
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.14818,39.14818,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,242.1019,100.8665,0,27.15738,-27.15738,161.6964,38.49907,0.1139945,28.37947,0,0,100.8665
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,38.72029,38.72029,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,272.2768,73.70911,0,10.83965,-10.83965,150.2704,35.77859,0.1139945,11.32743,0,0,73.70911
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,38.32595,38.32595,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,284.3209,62.86946,0,9.492642,-9.492642,140.2643,33.39619,0.1139945,9.919811,0,0,62.86946
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.8682,53.37682,0,0,0,140.2643,33.39619,0.1139945,0,0,0,53.37682
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.319862,38.13171,37.75542,10.03142,10.03142,0,0,0,10.03142,13.15729,0,1.776357E-15,0,1.319862,10.55939,10.03142,0,0,294.8682,53.37682,0,9.239525,-9.239525,130.525,31.07731,0.1139945,11.03456,1.05589,0,54.69668
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.05357,41.29086,37.49533,8.043242,8.043242,0,0,0,8.043242,162.2924,0,0,0,13.05357,8.46657,8.043242,0,0,305.1344,44.13729,4.587,0,4.587,134.8766,32.11341,0.1139873,8.847566,10.44286,0,57.19086
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.71766,43.5256,38.30078,40.37662,40.37662,0,0,0,40.37662,43.881,0,0,0,17.71766,42.5017,40.37662,0,0,300.5474,48.26559,0,24.78404,-24.78404,108.7519,25.89326,0.1139873,44.41428,14.17413,0,65.98326
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.89362,51.54655,40.08787,53.62101,53.62101,0,-1,0,53.62101,68.8044,0,0,29.66585,36.89362,56.44317,53.62101,0,0,328.0852,23.48156,0,19.54955,-19.54955,88.14487,20.98683,0.1139873,58.98312,29.51489,0,60.37518
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.04981,50.31141,42.28608,40.37295,28.48272,0,-1,0,28.48272,91.45828,0,11.89023,35.72538,26.04981,29.98181,28.48272,0,0,349.8069,3.932004,0,3.932004,-3.932004,84.00017,20,0.1139873,44.41024,20.83985,0,29.98181
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.97787,49.90754,44.3836,45.39214,17.07898,0,-1,0,17.07898,105.2632,0,28.31316,46.51556,17.97787,17.97787,17.07898,0,0,354.1758,0,0,0,0,84.00017,20,0.1139873,49.93135,14.3823,0,17.97787
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.36576,52.3168,46.27137,0,0,0,-1,0,0,0,0,0,0,19.36576,0,0,0,0,354.1758,0,19.36576,0,19.36576,102.3721,24.37427,0.113957,0,15.49261,0,19.36576
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.23851,61.14552,48.14236,0,0,0,-1,0,0,0,0,0,0,39.23851,0,0,0,0,334.8101,17.42919,39.23851,0,39.23851,139.5971,33.23733,0.1138956,0,31.39081,0,56.6677
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,35.80882,60.93106,49.08205,11.85505,11.85505,0,-1,0,11.85505,302.0554,0,0,0,35.80882,12.479,11.85505,0,0,295.5715,52.74385,23.32981,0,23.32981,161.7297,38.50699,0.1138591,13.04056,28.64705,0,88.55267
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.56796,57.68332,49.40927,8.906934,8.906934,0,-1,0,8.906934,287.0567,0,0,0,25.56796,9.37572,8.906934,0,0,272.2417,73.74068,16.19223,0,16.19223,177.091,42.16443,0.1138338,9.797627,20.45436,0,99.30863
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.26015,55.94678,49.78682,3.48556,3.48556,0,-1,0,3.48556,552.5699,0,0,0,19.26015,3.66901,3.48556,0,0,256.0495,88.31369,15.59114,0,15.59114,191.882,45.68611,0.1138095,3.834116,15.40812,0,107.5738
