Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.083812,51.96144,49.13239,53.97056,53.97056,0,-1,0,53.97056,16.83105,0,0,0,9.083812,56.81111,53.97056,0,0,240.4583,102.3457,0,47.7273,-47.7273,141.573,33.7078,0.1138095,59.36761,7.267049,0,111.4295
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.430201,48.16751,47.42921,13.97037,13.97037,0,-1,0,13.97037,17.39539,0,1.776357E-15,0,2.430201,14.70565,13.97037,0,0,293.4887,54.61842,0,12.27545,-12.27545,128.6336,30.62698,0.1138095,15.36741,1.944161,0,57.04862
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.85187,45.85187,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,307.1281,42.34297,0,37.7412,-37.7412,88.85085,21.15492,0.1138095,39.43956,0,0,42.34297
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,44.3836,44.3836,28.62702,4.371677,0,-1,0,4.371677,0,0,24.25534,27.11804,0,4.601765,4.371677,0,0,349.0627,4.601765,0,4.601765,-4.601765,84.00017,20,0.1138095,31.48972,0,0,4.601765
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.99084,42.99084,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,41.69877,41.69877,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.91849,40.91849,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,40.30602,40.30602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,39.61803,39.61803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.19852,39.19852,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.77063,38.77063,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138095,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.94001,37.94001,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.1139407,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.458937,38.1967,37.78059,10.14615,10.14615,81,0,22.761,10.14615,14.37921,0,0,0,1.458937,0,0,70.85385,67.31116,288.2045,59.37421,68.7701,0,68.7701,211.8271,50.43493,0.1140673,11.16077,1.167149,81,60.83315
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.799666,39.76686,37.5205,15.78636,15.78636,81,0,22.761,15.78636,49.40764,0,0,0,7.799666,0,0,65.21365,61.95296,219.4344,121.2673,69.75262,0,69.75262,278.0003,66.19041,0.1141921,17.36499,6.239733,81,129.067
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.33598,44.35457,38.32595,8.389714,8.389714,80.70551,0,22.68649,8.389714,242.3918,0,0,0,20.33598,0,0,72.31579,68.7,149.6817,184.0447,89.03598,0,89.03598,362.4672,86.30154,0.1142854,9.228685,16.26878,81,204.3806
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.21041,49.74288,40.16338,36.05165,36.05165,0,-1,0,36.05165,86.57137,0,0,0,31.21041,37.94911,36.05165,0,0,60.64577,264.177,0,6.738701,-6.738701,355.364,84.61031,0.1142854,39.65682,24.96833,0,295.3875
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,40.78825,55.37341,42.37837,20.51887,20.51887,0,-1,0,20.51887,198.7841,0,0,0,40.78825,21.59881,20.51887,0,0,68.13321,257.4383,19.18944,0,19.18944,373.5687,88.94475,0.1142554,22.57076,32.6306,0,298.2266
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.10292,50.71053,44.50106,6.555542,6.555542,0,-1,0,6.555542,306.6553,0,0,0,20.10292,6.900571,6.555542,0,0,48.94377,274.7088,13.20235,0,13.20235,386.0935,91.92685,0.1142348,7.211097,16.08234,0,294.8117
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.5821,50.24666,46.37205,0,0,0,-1,0,0,0,0,0,0,12.5821,0,0,0,0,35.74142,286.5909,12.5821,0,12.5821,398.03,94.76885,0.1142152,0,10.06568,0,299.173
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.24035,56.69473,48.25982,34.10494,34.10494,0,-1,0,34.10494,76.94004,0,0,0,26.24035,35.89994,34.10494,0,0,23.15932,297.9148,0,9.659582,-9.659582,387.8479,92.34455,0.1142152,37.51543,20.99228,0,324.1552
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.9505,53.29373,49.22469,3.539213,3.539213,0,-1,0,3.539213,365.9146,0,0,0,12.9505,3.725487,3.539213,0,0,33.89219,288.2552,9.225011,0,9.225011,396.5995,94.42826,0.1142008,3.893134,10.3604,0,301.2057
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.85624,54.8619,49.50995,0,0,0,-1,0,0,0,0,0,0,16.85624,0,0,0,0,24.66718,296.5578,16.85624,0,16.85624,412.5907,98.23569,0.1141745,0,13.48499,0,313.414
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.3522,55.13074,49.92945,0.1247033,0.1247033,0,-1,0,0.1247033,13112.88,8.409992,0,0,16.3522,0.1312666,0.1247033,0,0,7.810936,311.7284,7.810936,0,7.810936,420.0009,100,0.1141623,0.1371736,13.08176,0,328.0806
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.53159,50.66596,49.26664,39.04628,39.04628,0,-1,0,39.04628,11.60569,0,0,0,4.53159,41.10135,39.04628,0,0,0,318.7582,0,36.56976,-36.56976,381.4529,90.82195,0.1141623,42.95091,3.625272,0,323.2898
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.323323,48.2276,47.5215,65.01453,65.01453,0,-1,0,65.01453,3.573544,0,1.421085E-14,2.815983,2.323323,68.43635,65.01453,0,0,40.63307,282.1885,0,66.11302,-66.11302,311.7637,74.2293,0.1141623,71.51598,1.858658,0,284.5118
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.91899,45.91899,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,114.092,216.0754,0,24.06121,-24.06121,286.4009,68.19057,0.1141623,25.14396,0,0,216.0754
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,44.45911,44.45911,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,140.8267,192.0142,0,48.847,-48.847,234.9117,55.93124,0.1141623,51.04511,0,0,192.0142
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.04118,43.04118,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,195.1011,143.1672,0,72.31579,-72.31579,158.6841,37.78186,0.1141623,80.16642,0,0,143.1672
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,41.74072,41.74072,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,275.452,70.85145,0,29.36947,-29.36947,127.726,30.41089,0.1141623,30.6911,0,0,70.85145
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.94366,40.94366,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,308.0847,41.48197,0,8.399851,-8.399851,118.8718,28.30275,0.1141623,8.777844,0,0,41.48197
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,40.34797,40.34797,37.43449,31.42801,0,-1,0,31.42801,0,0,6.006474,9.749923,0,33.08212,31.42801,0,0,317.4179,33.08212,0,33.08212,-33.08212,84.00017,20,0.1141623,41.17794,0,0,33.08212
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,39.66837,39.66837,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141623,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.24047,39.24047,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141623,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.82097,38.82097,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141623,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,38.3679,38.3679,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141623,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.99035,37.99035,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1142654,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.470394,38.24204,37.82255,14.21667,14.21667,81,0,22.761,14.21667,10.34275,0,0,0,1.470394,0,0,66.78333,63.44417,312.5974,37.42052,64.91456,0,64.91456,185.0282,44.05425,0.1143971,15.63833,1.176315,81,38.89091
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.70042,42.7395,37.54567,48.44209,48.44209,81,0,22.761,48.44209,36.53933,0,0,0,17.70042,0,0,32.55791,30.93002,247.6829,95.84362,48.63043,0,48.63043,231.1631,55.03872,0.1145104,53.2863,14.16033,81,113.544
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.34993,50.17182,38.3679,34.5968,34.5968,81,0,22.761,34.5968,110.8482,0,0,0,38.34993,0,0,46.4032,44.08304,199.0525,139.611,82.43297,0,82.43297,309.3659,73.65839,0.1146144,38.05648,30.67994,81,177.9609
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,56.54496,58.67876,40.25567,0,0,0,-1,0,0,0,0,0,0,56.54496,0,0,0,0,116.6195,213.8007,56.54496,0,56.54496,363.0091,86.43057,0.1145262,0,45.23597,0,270.3456
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,65.1359,64.60988,42.49583,57.8968,57.8968,0,-1,0,57.8968,112.5035,0,0,0,65.1359,60.944,57.8968,0,0,60.07453,264.6912,4.191909,0,4.191909,366.9859,87.37743,0.1145197,63.68648,52.10872,0,329.8271
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,70.71289,69.50616,44.64369,20.64212,20.64212,0,-1,0,20.64212,342.566,0,0,0,70.71289,21.72855,20.64212,0,0,55.88262,268.4639,48.98434,0,48.98434,413.4566,98.44184,0.1144435,22.70633,56.57031,0,339.1768
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,86.60575,79.31708,46.55664,66.64052,66.64052,0,-1,0,66.64052,129.9596,9.55956,0,4.604574,86.60575,70.14792,66.64052,0,0,6.898276,312.5498,6.898276,0,6.898276,420.0009,100,0.1144328,73.30457,69.2846,0,399.1555
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,87.76006,82.42509,48.41924,15.77034,15.77034,0,-1,0,15.77034,556.4882,71.15971,0,0,87.76006,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1144328,17.34737,70.20805,0,406.5183
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,80.54224,80.04768,49.40927,15.05117,15.05117,0,-1,0,15.05117,535.1229,64.69891,0,0,80.54224,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1144328,16.55629,64.4338,0,399.3005
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,65.6831,73.46888,49.69453,9.853387,9.853387,0,-1,0,9.853387,666.6043,55.31112,0,0,65.6831,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1144328,10.83873,52.54648,0,384.4413
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,38.10405,62.90511,50.12243,6.186581,6.186581,0,-1,0,6.186581,615.9144,31.59186,0,0,38.10405,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1144328,6.805239,30.48324,0,356.8623
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.5246,55.97487,49.40927,0,0,0,-1,0,0,0,20.5246,0,0,20.5246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144328,0,16.41968,0,339.2828
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.119985,48.30877,47.66413,27.83154,27.83154,0,-1,0,27.83154,7.617202,0,3.552714E-15,0,2.119985,29.29636,27.83154,0,0,0,318.7582,0,27.17637,-27.17637,391.3544,93.17944,0.1144328,30.6147,1.695988,0,320.8782
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.03645,46.03645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19597,291.5818,0,0,0,391.3544,93.17944,0.1144328,0,0,0,291.5818
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19597,291.5818,0,0,0,391.3544,93.17944,0.1144328,0,0,0,291.5818
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.10831,43.10831,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.19597,291.5818,0,54.80993,-54.80993,333.5797,79.42358,0.1144328,57.27637,0,0,291.5818
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,41.81623,41.81623,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.09589,236.7719,0,32.08632,-32.08632,299.7578,71.37075,0.1144328,33.5302,0,0,236.7719
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.01078,41.01078,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7474,204.6856,0,6.961823,-6.961823,292.4193,69.62351,0.1144328,7.275106,0,0,204.6856
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,40.3983,40.3983,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4827,197.7238,0,11.0127,-11.0127,280.8109,66.85961,0.1144328,11.50827,0,0,197.7238
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.71032,39.71032,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7191,186.7111,0,24.25588,-24.25588,255.243,60.77202,0.1144328,25.34739,0,0,186.7111
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,39.29081,39.29081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.67,162.4552,0,0,0,255.243,60.77202,0.1144328,0,0,0,162.4552
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.67,162.4552,0,0,0,255.243,60.77202,0.1144328,0,0,0,162.4552
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,38.41824,38.41824,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.67,162.4552,0,47.07342,-47.07342,205.6232,48.95782,0.1144328,49.19172,0,0,162.4552
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.04069,38.04069,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9738,115.3818,0,22.79833,-22.79833,181.5917,43.23603,0.1144328,23.82426,0,0,115.3818
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.073945,38.15394,37.84772,12.1539,12.1539,0,0,0,12.1539,8.836219,0,1.776357E-15,0,1.073945,12.79358,12.1539,0,0,251.3053,92.58345,0,11.71964,-11.71964,169.2381,40.29471,0.1144328,13.36929,0.8591564,0,93.65739
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.77664,42.50304,37.58762,0,0,0,0,0,0,0,0,0,0,16.77664,0,0,0,0,264.3271,80.86382,16.77664,0,16.77664,185.1538,44.08416,0.1144067,0,13.42131,0,97.64046
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,38.01468,50.11459,38.41824,37.80839,37.80839,0,0,0,37.80839,100.5456,0,0,0,38.01468,39.79831,37.80839,0,0,247.5505,95.96279,0,1.783635,-1.783635,183.2737,43.63651,0.1144067,41.58923,30.41174,0,133.9775
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,59.19901,59.78218,40.34797,17.35512,17.35512,0,-1,0,17.35512,341.1039,0,0,0,59.19901,18.26855,17.35512,0,0,249.5323,94.17915,40.93046,0,40.93046,222.1038,52.88174,0.1143431,19.09064,47.35921,0,153.3782
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,63.99202,64.29008,42.61329,34.54618,34.54618,0,-1,0,34.54618,185.2362,0,0,0,63.99202,36.3644,34.54618,0,0,208.6018,131.0166,27.62762,0,27.62762,248.3136,59.12217,0.1143002,38.00079,51.19361,0,195.0086
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,61.84837,65.99043,44.78632,15.88094,15.88094,0,-1,0,15.88094,389.4504,0,0,0,61.84837,16.71678,15.88094,0,0,180.9742,155.8814,45.13159,0,45.13159,291.1292,69.31634,0.1142303,17.46903,49.47869,0,217.7298
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,65.85966,69.92597,46.69926,40.38317,40.38317,0,-1,0,40.38317,163.0869,0,0,0,65.85966,42.50861,40.38317,0,0,135.8426,196.4999,23.35105,0,23.35105,313.282,74.59079,0.1141941,44.42149,52.68773,0,262.3595
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,64.6139,71.69582,48.61221,0,0,0,-1,0,0,0,0,0,0,64.6139,0,0,0,0,112.4916,217.5158,64.6139,0,64.6139,374.5801,89.18555,0.1140942,0,51.69112,0,282.1297
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,65.35764,73.15323,49.5519,23.21616,23.21616,0,-1,0,23.21616,281.5179,0,0,0,65.35764,24.43807,23.21616,0,0,47.87769,275.6683,40.91957,0,40.91957,413.3998,98.42833,0.1140309,25.53778,52.28611,0,341.0259
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,63.09114,72.57296,49.8875,10.50301,10.50301,0,-1,0,10.50301,600.6959,45.07723,0,0,63.09114,11.0558,10.50301,0,0,6.958109,312.4959,6.958109,0,6.958109,420.0009,100,0.1140202,11.55331,50.47291,0,375.5871
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,45.74398,65.9426,50.26506,32.47963,32.47963,0,-1,0,32.47963,140.839,11.55489,0,0,45.74398,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1140202,35.7276,36.59518,0,364.5022
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.73551,55.86021,49.5519,32.64566,32.64566,0,-1,0,32.64566,60.45369,0,7.105427E-15,0,19.73551,34.36386,32.64566,0,0,0,318.7582,0,14.62835,-14.62835,404.5812,96.32867,0.1140202,35.91023,15.78841,0,338.4937
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.139934,48.48338,47.83193,8.552386,8.552386,0,-1,0,8.552386,25.02149,0,0,0,2.139934,9.002512,8.552386,0,0,16.25372,304.1299,0,6.862578,-6.862578,397.3474,94.60634,0.1140202,9.407625,1.711947,0,306.2698
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,46.15391,46.15391,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.87881,297.2673,0,38.65006,-38.65006,356.6067,84.90618,0.1140202,40.38931,0,0,297.2673
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,44.64369,44.64369,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.82332,258.6172,0,10.31205,-10.31205,345.7368,82.31812,0.1140202,10.7761,0,0,258.6172
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.28116,248.3052,0,0,0,345.7368,82.31812,0.1140202,0,0,0,248.3052
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.90852,41.90852,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.28116,248.3052,0,2.537454,-2.537454,343.0621,81.68129,0.1140202,2.65164,0,0,248.3052
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.10307,41.10307,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.10055,245.7677,0,0.4685136,-0.4685136,342.5682,81.56371,0.1140202,0.4895967,0,0,245.7677
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,40.4906,40.4906,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.62112,245.2992,0,34.44778,-34.44778,306.2571,72.91821,0.1140202,35.99792,0,0,245.2992
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.78583,39.78583,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.8964,210.8514,0,15.84368,-15.84368,289.5564,68.94186,0.1140202,16.55664,0,0,210.8514
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,39.33276,39.33276,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.5005,195.0078,0,7.365917,-7.365917,281.7921,67.09321,0.1140202,7.697383,0,0,195.0078
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.91326,38.91326,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.6849,187.6418,0,16.20207,-16.20207,264.7136,63.02691,0.1140202,16.93117,0,0,187.6418
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,38.46019,38.46019,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.6872,171.4398,0,15.19072,-15.19072,248.7011,59.21444,0.1140202,15.8743,0,0,171.4398
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.08264,38.08264,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.5657,156.2491,0,31.1753,-31.1753,215.8395,51.39025,0.1140202,32.57819,0,0,156.2491
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.425826,38.30499,37.89806,34.71851,34.71851,0,0,0,34.71851,4.106818,0,0,0,1.425826,36.5458,34.71851,0,0,215.205,125.0738,0,35.11997,-35.11997,178.8198,42.57605,0.1140202,38.19036,1.140661,0,126.4996
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.13681,42.66402,37.63796,0,0,0,0,0,0,0,0,0,0,17.13681,0,0,0,0,254.2272,89.95378,17.13681,0,17.13681,195.0772,46.44686,0.1139938,0,13.70945,0,107.0906
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,43.02353,51.87708,38.48536,14.73824,14.73824,0,0,0,14.73824,291.9177,0,0,0,43.02353,15.51394,14.73824,0,0,237.0903,105.3769,27.50959,0,27.50959,221.1751,52.66063,0.1139513,16.21206,34.41882,0,148.4004
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,67.92459,63.29784,40.44865,70.22178,68.7,0,-1,0,68.7,98.87132,0,1.521779,8.543957,67.92459,72.31579,68.7,0,0,209.5807,130.1355,0,4.391197,-4.391197,216.5464,51.55855,0.1139513,77.24396,54.33968,0,198.0601
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,76.60752,69.73581,42.75592,37.06856,37.06856,0,-1,0,37.06856,206.6644,0,0,0,76.60752,39.01954,37.06856,0,0,214.4599,125.7444,37.58798,0,37.58798,252.2054,60.04879,0.1138934,40.77542,61.28602,0,202.3519
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,86.12991,76.95318,44.95413,47.66659,47.66659,0,-1,0,47.66659,180.6924,0,0,0,86.12991,50.17535,47.66659,0,0,176.8719,159.5735,35.95455,0,35.95455,286.3149,68.17008,0.1138381,52.43325,68.90392,0,245.7034
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,76.6479,74.90911,46.86707,0,0,0,-1,0,0,0,0,0,0,76.6479,0,0,0,0,140.9173,191.9326,76.6479,0,76.6479,359.0295,85.48305,0.1137202,0,61.31832,0,268.5805
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,61.82915,70.68011,48.75484,22.11208,22.11208,0,-1,0,22.11208,279.6171,0,0,0,61.82915,23.27587,22.11208,0,0,64.26943,260.9157,38.55328,0,38.55328,395.6044,94.19132,0.1136611,24.32328,49.46332,0,322.7449
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,61.51368,71.72575,49.74487,22.85834,22.85834,0,-1,0,22.85834,269.1082,11.73612,0,0,61.51368,24.06141,22.85834,0,0,25.71615,295.6137,25.71615,0,25.71615,420.0009,100,0.1136216,25.14417,49.21095,0,357.1274
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,37.96614,62.79908,50.07209,8.009946,8.009946,0,-1,0,8.009946,473.9875,29.53462,0,0,37.96614,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1136216,8.810941,30.37292,0,356.7244
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,33.44427,61.56492,50.44964,16.00557,16.00557,0,-1,0,16.00557,208.954,16.59631,0,0,33.44427,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1136216,17.60612,26.75542,0,352.2025
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.11095,54.20555,49.74487,0.006309424,0.006309424,0,-1,0,0.006309424,223648.7,14.10431,0,0,14.11095,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1136216,0.006940367,11.28876,0,332.8692
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.995571,48.58245,47.97456,21.99985,21.99985,0,-1,0,21.99985,9.07084,0,0,0,1.995571,23.15773,21.99985,0,0,0,318.7582,0,21.16216,-21.16216,397.694,94.68885,0.1136216,24.19983,1.596457,0,320.7538
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,46.29654,46.29654,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.51351,297.5961,0,27.82531,-27.82531,368.3635,87.70542,0.1136216,29.07745,0,0,297.5961
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,44.73598,44.73598,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.43053,269.7708,0,22.4496,-22.4496,344.6996,82.07116,0.1136216,23.45984,0,0,269.7708
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,43.30128,43.30128,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.37453,247.3212,0,6.570263,-6.570263,337.7739,80.4222,0.1136216,6.865925,0,0,247.3212
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.97564,41.97564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.67483,240.7509,0,0,0,337.7739,80.4222,0.1136216,0,0,0,240.7509
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.17859,41.17859,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.67483,240.7509,0,13.61619,-13.61619,323.4212,77.00488,0.1136216,14.22892,0,0,240.7509
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,40.54094,40.54094,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8039,227.1347,0,1.240376,-1.240376,322.1137,76.69358,0.1136216,1.296193,0,0,227.1347
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.82778,39.82778,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1821,225.8943,0,45.38893,-45.38893,274.2696,65.30215,0.1136216,47.43143,0,0,225.8943
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.3831,39.3831,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6143,180.5054,0,25.90607,-25.90607,246.9622,58.8004,0.1136216,27.07184,0,0,180.5054
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.95521,38.95521,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3988,154.5993,0,20.72104,-20.72104,225.1203,53.59996,0.1136216,21.65349,0,0,154.5993
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,38.51053,38.51053,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4221,133.8783,0,11.51395,-11.51395,212.9835,50.71025,0.1136216,12.03208,0,0,133.8783
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.13298,38.13298,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2154,122.3643,0,3.222831,-3.222831,209.5863,49.90141,0.1136216,3.367859,0,0,122.3643
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.335335,38.32116,37.94001,7.120798,7.120798,0,0,0,7.120798,18.75261,0,0,0,1.335335,7.495576,7.120798,0,0,221.7964,119.1415,0,6.160242,-6.160242,203.0929,48.35535,0.1136216,7.832878,1.068268,0,120.4768
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.07549,43.61167,37.6883,52.3695,52.3695,0,0,0,52.3695,38.33431,0,0,0,20.07549,55.12579,52.3695,0,0,228.6411,112.9813,0,35.0503,-35.0503,166.1466,39.55864,0.1136216,57.60645,16.06039,0,133.0567
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,38.07167,50.2608,38.53571,36.85159,36.85159,0,0,0,36.85159,103.3108,0,0,0,38.07167,38.79115,36.85159,0,0,267.5858,77.93096,0,0.7194808,-0.7194808,165.3882,39.37807,0.1136216,40.53675,30.45733,0,116.0026
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,63.96064,61.83887,40.54094,0,0,0,-1,0,0,0,0,0,0,63.96064,0,0,0,0,268.3853,77.21148,63.96064,0,63.96064,226.0666,53.82528,0.1135237,0,51.16851,0,141.1721
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,68.35751,66.37292,42.87338,20.75638,20.75638,0,-1,0,20.75638,329.3325,0,0,0,68.35751,21.84883,20.75638,0,0,204.4246,134.7761,46.50869,0,46.50869,270.1886,64.3305,0.1134526,22.83202,54.68601,0,203.1336
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,84.9496,76.56485,45.09676,49.33498,49.33498,0,-1,0,49.33498,172.1894,0,0,0,84.9496,51.93155,49.33498,0,0,157.9159,176.6339,33.01804,0,33.01804,301.5123,71.7885,0.1134021,54.26847,67.95968,0,261.5835
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,89.97717,81.69283,47.02648,4.870931,4.870931,0,-1,0,4.870931,1847.227,0,0,0,89.97717,5.127295,4.870931,0,0,124.8979,206.3501,84.84988,0,84.84988,382.008,90.95409,0.1132727,5.358024,71.98174,0,296.3273
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,81.5677,80.00902,48.98976,11.01495,11.01495,0,-1,0,11.01495,740.5179,29.92498,0,0,81.5677,11.59469,11.01495,0,0,40.04802,282.715,40.04802,0,40.04802,420.0009,100,0.1132117,12.11645,65.25415,0,364.2827
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,74.7583,77.9689,49.97979,44.11586,44.11586,0,-1,0,44.11586,169.459,28.32055,0,0,74.7583,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1132117,48.52745,59.80664,0,393.5165
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,43.5564,65.10446,50.26506,38.34624,38.34624,0,-1,0,38.34624,113.5872,3.191941,0,0,43.5564,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1132117,42.18087,34.84512,0,362.3146
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,37.02899,63.07983,50.64261,24.36002,24.36002,0,-1,0,24.36002,152.0072,11.38687,0,0,37.02899,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1132117,26.79602,29.62319,0,355.7872
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.56396,55.81971,49.8875,38.62798,38.62798,0,-1,0,38.62798,48.05832,0,0,0,18.56396,40.66103,38.62798,0,0,0,318.7582,0,22.09707,-22.09707,396.7085,94.45421,0.1132117,42.49077,14.85116,0,337.3222
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.827821,48.67432,48.11719,4.836767,4.836767,0,-1,0,4.836767,37.79014,0,0,0,1.827821,5.091334,4.836767,0,0,24.5523,296.6612,0,3.263513,-3.263513,393.2684,93.63515,0.1132117,5.320444,1.462257,0,298.489
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,46.38883,46.38883,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.17842,293.3976,0,0.07662467,-0.07662467,393.1877,93.61592,0.1132117,0.08007278,0,0,293.3976
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,44.8115,44.8115,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.26356,293.321,0,38.71127,-38.71127,352.3824,83.90041,0.1132117,40.45327,0,0,293.321
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.3684,43.3684,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.27608,254.6098,0,20.01458,-20.01458,331.2852,78.87727,0.1132117,20.91524,0,0,254.6098
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.02599,42.02599,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.5145,234.5952,0,16.59787,-16.59787,313.7895,74.71163,0.1132117,17.34478,0,0,234.5952
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,41.22054,41.22054,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.9566,217.9973,0,32.30206,-32.30206,279.7401,66.60466,0.1132117,33.75565,0,0,217.9973
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.59128,40.59128,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.8478,185.6952,0,18.991,-18.991,259.7219,61.83842,0.1132117,19.8456,0,0,185.6952
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.87812,39.87812,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.9489,166.7042,0,31.27703,-31.27703,226.753,53.9887,0.1132117,32.68449,0,0,166.7042
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,39.40828,39.40828,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.7011,135.4272,0,32.6451,-32.6451,192.342,45.79563,0.1132117,34.11413,0,0,135.4272
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.98038,38.98038,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.9735,102.7821,0,32.34996,-32.34996,158.2422,37.67663,0.1132117,33.80571,0,0,102.7821
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,38.53571,38.53571,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.9179,70.43214,0,19.34431,-19.34431,137.8515,32.82172,0.1132117,20.2148,0,0,70.43214
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.13298,38.13298,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.4115,51.08784,0,12.33416,-12.33416,124.8501,29.72616,0.1132117,12.88919,0,0,51.08784
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.30727,38.31313,37.94001,29.55637,29.55637,0,0,0,29.55637,4.422972,0,3.552714E-15,0,1.30727,31.11196,29.55637,0,0,311.1161,38.75368,0,29.8047,-29.8047,93.43323,22.24596,0.1132117,32.512,1.045816,0,40.06095
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.01556,43.5933,37.6883,5.162706,5.162706,0,0,0,5.162706,387.6952,0,0,0,20.01556,5.434427,5.162706,0,0,344.2325,8.948988,14.58113,0,14.58113,107.2661,25.5395,0.1131895,5.678977,16.01245,0,28.96455
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.94736,48.94302,38.57766,38.43821,38.43821,81,0,22.761,38.43821,88.3167,0,0,0,33.94736,0,0,42.56179,40.4337,329.6514,22.07201,74.38106,0,74.38106,177.8302,42.34044,0.1133058,42.28203,27.15789,81,56.01937
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,52.52932,57.62558,40.63323,46.24535,46.24535,0,-1,0,46.24535,113.5883,0,0,0,52.52932,48.67932,46.24535,0,0,255.2703,89.01496,3.850006,0,3.850006,181.4826,43.21006,0.1132999,50.86989,42.02346,0,141.5443
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,64.85022,65.14097,43.04118,42.99913,42.99913,0,-1,0,42.99913,150.8175,0,0,0,64.85022,45.26225,42.99913,0,0,251.4203,92.47997,19.58797,0,19.58797,200.0654,47.63452,0.1132701,47.29905,51.88017,0,157.3302
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,80.27374,74.60946,45.30651,85.81429,68.7,0,-1,0,68.7,116.8468,0,17.11429,25.69572,80.27374,72.31579,68.7,0,0,231.8323,110.1091,7.957949,0,7.957949,207.615,49.43204,0.113258,94.39572,64.21899,0,190.3829
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,76.86801,75.48968,47.24462,44.81397,44.81397,0,-1,0,44.81397,171.5269,0,0,0,76.86801,47.1726,44.81397,0,0,223.8744,117.2713,29.69541,0,29.69541,235.7865,56.13953,0.1132129,49.29537,61.49441,0,194.1393
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,58.62331,69.89465,49.22469,22.45819,22.45819,0,-1,0,22.45819,261.0331,0,0,0,58.62331,23.6402,22.45819,0,0,194.179,143.9972,34.98312,0,34.98312,268.9744,64.0414,0.1131598,24.70401,46.89865,0,202.6205
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,64.98167,73.79153,50.21472,24.68825,24.68825,0,-1,0,24.68825,263.209,0,0,0,64.98167,25.98763,24.68825,0,0,159.1958,175.482,38.99405,0,38.99405,305.9674,72.84924,0.1131007,27.15707,51.98534,0,240.4636
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,64.42779,73.89355,50.49998,7.199224,7.199224,0,-1,0,7.199224,894.9269,0,0,0,64.42779,7.578131,7.199224,0,0,120.2018,210.5766,56.84966,0,56.84966,359.8997,85.69024,0.1130146,7.919147,51.54223,0,275.0044
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,44.1832,65.9731,50.82719,5.117033,5.117033,0,-1,0,5.117033,863.4536,0,0,0,44.1832,5.38635,5.117033,0,0,63.35213,261.7413,38.79685,0,38.79685,396.7057,94.45354,0.1129559,5.628736,35.34656,0,305.9245
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.4627,55.97824,50.07209,43.15353,43.15353,0,-1,0,43.15353,42.78376,0,0,0,18.4627,45.42477,43.15353,0,0,24.55528,296.6585,0,26.96206,-26.96206,368.2851,87.68676,0.1129559,47.46888,14.77016,0,315.1212
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.826862,48.85928,48.30178,40.12138,40.12138,0,-1,0,40.12138,4.553339,0,7.105427E-15,0,1.826862,42.23303,40.12138,0,0,54.51313,269.6964,0,40.40617,-40.40617,325.6933,77.54587,0.1129559,44.13351,1.46149,0,271.5233
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,46.55664,46.55664,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,99.40887,229.2902,0,58.61118,-58.61118,263.9117,62.83599,0.1129559,61.24868,0,0,229.2902
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.95413,44.95413,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,164.5324,170.6791,0,45.80926,-45.80926,215.6245,51.33906,0.1129559,47.87068,0,0,170.6791
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,43.46908,43.46908,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,215.4316,124.8698,0,71.08476,-71.08476,140.6946,33.49864,0.1129559,74.28358,0,0,124.8698
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.11827,42.11827,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,294.4147,53.78503,0,31.6718,-31.6718,107.3096,25.54984,0.1129559,33.09703,0,0,53.78503
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,41.32122,41.32122,45.29887,21.00757,0,-1,0,21.00757,0,0,24.2913,28.82118,0,22.11323,21.00757,0,0,329.6056,22.11323,0,22.11323,-22.11323,84.00017,20,0.1129559,49.82875,0,0,22.11323
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,40.6584,40.6584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129559,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.92846,39.92846,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129559,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,39.45023,39.45023,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129559,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.03072,39.03072,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129559,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,38.56087,38.56087,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129559,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.15815,38.15815,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1130867,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8054391,38.1949,37.96518,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8054391,0,0,72.31579,68.7,300.6977,48.13029,69.50544,0,69.50544,200.6726,47.77909,0.1131773,0,0.6443513,81,48.93573
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.60393,44.40834,37.70509,63.90025,63.90025,81,0,22.761,63.90025,35.37378,0,0,0,22.60393,0,0,17.09974,16.24476,231.1923,110.6852,38.84869,0,38.84869,237.5277,56.5541,0.1132634,70.29028,18.08315,81,133.2891
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,44.94855,52.69479,38.62799,1.659807,1.659807,73.97559,0,20.98383,1.659807,2708.059,0,0,0,44.94855,0,0,72.31579,68.7,192.3436,145.649,113.6486,0,113.6486,345.3442,82.22464,0.1132931,1.825788,35.95884,81,190.5976
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,64.64748,62.35472,40.75069,58.10276,58.10276,0,-1,0,58.10276,111.2641,0,0,0,64.64748,61.1608,58.10276,0,0,78.69502,247.9327,3.48669,0,3.48669,348.6519,83.0122,0.1132879,63.91303,51.71799,0,312.5802
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,76.05753,70.05789,43.20899,0,0,0,-1,0,0,0,0.8491915,0,0,76.05753,0,0,0,0,75.20834,251.0707,75.20834,0,75.20834,420.0009,100,0.1131744,0,60.84602,0,327.1283
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,87.3569,78.25048,45.47431,16.95377,16.95377,0,-1,0,16.95377,515.2655,69.51083,0,0,87.3569,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,18.64914,69.88552,0,406.1151
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,77.99434,76.28515,47.45438,0,0,0,-1,0,0,0,77.99434,0,0,77.99434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,0,62.39547,0,396.7526
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,73.99596,76.88644,49.40927,49.21861,49.21861,0,-1,0,49.21861,150.3414,22.18689,0,0,73.99596,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,54.14048,59.19677,0,392.7542
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,54.17768,69.49713,50.44964,9.857065,9.857065,0,-1,0,9.857065,549.6331,43.80183,0,0,54.17768,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,10.84277,43.34215,0,372.9359
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,44.78987,66.10295,50.7349,21.38576,21.38576,0,-1,0,21.38576,209.4378,22.27854,0,0,44.78987,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,23.52433,35.83189,0,363.5481
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,33.07269,62.0944,51.06211,20.02336,20.02336,0,-1,0,20.02336,165.1705,11.99546,0,0,33.07269,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,22.0257,26.45815,0,351.8309
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.71785,55.93114,50.26506,0,0,0,-1,0,0,0,17.71785,0,0,17.71785,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,0,14.17428,0,336.4761
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.722713,48.99576,48.46958,0,0,0,-1,0,0,0,1.722713,0,0,1.722713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131744,0,1.37817,0,320.4809
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,46.69926,46.69926,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1131744,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.04642,45.04642,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1131744,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,43.58654,43.58654,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1131744,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,42.21896,42.21896,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1131744,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,41.38834,41.38834,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1131744,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,40.72552,40.72552,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1131744,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.99558,39.99558,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1131744,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,39.50056,39.50056,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1131744,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.05589,39.05589,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1131744,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,38.57766,38.57766,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1131744,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.2001,38.2001,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1132981,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.248268,38.37193,38.01552,55.68884,55.68884,81,0,22.761,55.68884,2.241505,0,0,0,1.248268,0,0,25.31116,24.0456,303.3328,45.7587,25.29387,0,25.29387,156.2299,37.19753,0.113359,61.25772,0.9986145,81,47.00697
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.62901,42.90867,37.73026,61.37194,61.37194,81,0,22.761,61.37194,28.72487,0,0,0,17.62901,0,0,19.62805,18.64665,278.0389,68.52318,36.27567,0,36.27567,190.6441,45.39135,0.1134404,67.50914,14.10321,81,86.15219
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,44.68256,52.65853,38.67834,52.11307,52.11307,81,0,22.761,52.11307,85.74156,0,0,0,44.68256,0,0,28.88693,27.44258,241.7633,101.1713,72.12514,0,72.12514,259.068,61.68273,0.1135586,57.32438,35.74605,81,145.8538
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,63.71933,62.1285,40.86815,26.55647,26.55647,0,-1,0,26.55647,239.939,0,0,0,63.71933,27.95418,26.55647,0,0,169.6381,166.0839,35.76516,0,35.76516,292.9978,69.76124,0.1135046,29.21211,50.97547,0,229.8032
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,76.907,70.63058,43.3684,53.87685,53.87685,0,-1,0,53.87685,142.7459,0,0,0,76.907,56.71247,53.87685,0,0,133.873,198.2726,20.19452,0,20.19452,312.156,74.32271,0.1134742,59.26453,61.5256,0,275.1795
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,87.7494,78.69395,45.65889,37.55798,37.55798,0,-1,0,37.55798,233.6372,0,0,0,87.7494,39.53471,37.55798,0,0,113.6785,216.4476,48.21469,0,48.21469,357.8965,85.21327,0.1134016,41.31377,70.19952,0,304.197
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,89.98631,82.53835,47.63896,23.19138,23.19138,0,-1,0,23.19138,388.0162,0.1105691,0,0,89.98631,24.41198,23.19138,0,0,65.46376,259.8409,65.46376,0,65.46376,420.0009,100,0.1133032,25.51052,71.98905,0,349.8271
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,78.3432,79.21371,49.60224,50.49633,50.49633,0,-1,0,50.49633,155.1463,25.18916,0,0,78.3432,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1133032,55.54597,62.67456,0,397.1014
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,58.35762,71.45426,50.64261,32.55973,32.55973,0,-1,0,32.55973,179.2325,24.08422,0,0,58.35762,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1133032,35.8157,46.6861,0,377.1158
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,39.30051,64.22625,50.91948,7.072032,7.072032,0,-1,0,7.072032,555.7174,31.85627,0,0,39.30051,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1133032,7.779235,31.44041,0,358.0587
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,29.8253,61.13833,51.25509,57.78868,57.78868,0,-1,0,57.78868,51.61097,0,7.105427E-15,0,29.8253,60.83018,57.78868,0,0,0,318.7582,0,31.00489,-31.00489,387.3188,92.21858,0.1133032,63.56754,23.86024,0,348.5835
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.46553,55.04827,50.44964,53.49758,53.49758,0,-1,0,53.49758,27.0396,0,7.105427E-15,0,14.46553,56.31324,53.49758,0,0,34.44987,287.7533,0,41.84771,-41.84771,343.2075,81.7159,0.1133032,58.84734,11.57243,0,302.2189
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.592674,49.14109,48.65416,17.11847,17.11847,0,-1,0,17.11847,9.303832,0,0,0,1.592674,18.01944,17.11847,0,0,80.94733,245.9056,0,16.42677,-16.42677,325.8921,77.59321,0.1133032,18.83032,1.274139,0,247.4983
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,46.8419,46.8419,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,99.1993,229.4789,0,40.5744,-40.5744,283.123,67.41009,0.1133032,42.40025,0,0,229.4789
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,45.16388,45.16388,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,144.282,188.9044,0,5.302647,-5.302647,277.5335,66.07926,0.1133032,5.541266,0,0,188.9044
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,43.67883,43.67883,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,150.1738,183.6018,0,1.514556,-1.514556,275.937,65.69915,0.1133032,1.582711,0,0,183.6018
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,42.31124,42.31124,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,151.8566,182.0872,0,27.11201,-27.11201,247.3584,58.89474,0.1133032,28.33205,0,0,182.0872
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,41.48063,41.48063,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,181.9811,154.9752,0,48.06388,-48.06388,196.6946,46.83196,0.1133032,50.22675,0,0,154.9752
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,40.80103,40.80103,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,235.3854,106.9114,0,22.42642,-22.42642,173.0551,41.20352,0.1133032,23.43561,0,0,106.9114
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3036,84.48494,0,0,0,173.0551,41.20352,0.1133032,0,0,0,84.48494
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,39.55091,39.55091,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,260.3036,84.48494,0,23.22841,-23.22841,148.5702,35.37379,0.1133032,24.27369,0,0,84.48494
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.07267,39.07267,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,286.113,61.25653,0,37.13199,-37.13199,109.4297,26.05463,0.1133032,38.80293,0,0,61.25653
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,38.60283,38.60283,26.88335,22.91831,0,-1,0,22.91831,0,0,3.96504,6.653375,0,24.12454,22.91831,0,0,327.3708,24.12454,0,24.12454,-24.12454,84.00017,20,0.1133032,29.57169,0,0,24.12454
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133032,0,0,0,0
