Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5687984,38.17773,38.01552,31.14135,31.14135,81,0,22.761,31.14135,1.826505,0,0,0,0.5687984,0,0,49.85865,47.36572,354.1758,0,47.93452,0,47.93452,129.4748,30.82728,0.1134189,34.25549,0.4550388,81,0.5687984
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.384995,39.88391,37.75542,0,0,72.31579,0,20.56389,0,0,0,0,0,7.384995,0,0,72.31579,68.7,306.2413,43.14106,76.085,0,76.085,201.6554,48.0131,0.1134984,0,5.907996,81,50.52606
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.654189,40.63032,38.70351,11.51984,11.51984,81,0,22.761,11.51984,57.76285,0,0,0,6.654189,0,0,69.48016,66.00615,230.1563,111.6176,72.66034,0,72.66034,270.5871,64.42536,0.1136152,12.67183,5.323351,81,118.2718
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.66326,47.51401,40.96044,28.64392,28.64392,0,-1,0,28.64392,75.62954,0,0,0,21.66326,30.15149,28.64392,0,0,157.496,177.0119,0,8.488229,-8.488229,261.6397,62.29504,0.1136152,31.50831,17.33061,0,198.6751
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.00094,46.82426,43.51103,30.36664,30.36664,0,-1,0,30.36664,36.22707,0,7.105427E-15,0,11.00094,31.96488,30.36664,0,0,166.9273,168.5236,0,20.96394,-20.96394,239.5417,57.03363,0.1136152,33.40331,8.800755,0,179.5246
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.918964,47.61851,45.8267,64.22502,64.22502,0,-1,0,64.22502,9.215978,0,1.421085E-14,1.947526,5.918964,67.60529,64.22502,0,0,190.2206,147.5597,0,61.68633,-61.68633,174.5186,41.55198,0.1136152,70.64753,4.735171,0,153.4787
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.321307,50.05855,47.80676,55.40884,55.40884,0,-1,0,55.40884,13.21325,0,1.421085E-14,0,7.321307,58.3251,55.40884,0,0,258.761,85.87337,0,51.00379,-51.00379,120.7559,28.75135,0.1136152,60.94973,5.857046,0,93.19468
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.913409,52.25617,49.78682,33.1687,33.1687,0,-1,0,33.1687,23.85806,0,0,1.855922,7.913409,34.91442,33.1687,0,0,315.4318,34.86958,0,27.00101,-27.00101,92.29436,21.97481,0.1136152,36.48557,6.330727,0,42.78299
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.984307,53.38777,50.87753,57.61194,15.06023,0,-1,0,15.06023,53.01583,0,42.55171,54.38098,7.984307,15.85287,15.06023,0,0,345.433,7.868567,0,7.868567,-7.868567,84.00017,20,0.1136152,63.37313,6.387445,0,15.85287
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.17317,55.30754,51.11246,21.21492,12.51451,0,-1,0,12.51451,105.2632,0,8.70041,20.83351,13.17317,13.17317,12.51451,0,0,354.1758,0,0,0,0,84.00017,20,0.1136152,23.33642,10.53854,0,13.17317
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.154371,52.74018,51.43967,28.20683,3.946652,0,-1,0,3.946652,105.2632,0,24.26017,30.23818,4.154371,4.154371,3.946652,0,0,354.1758,0,0,0,0,84.00017,20,0.1136152,31.02751,3.323497,0,4.154371
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.287618,51.35221,50.64261,59.27059,2.173238,0,-1,0,2.173238,105.2632,0,57.09735,64.763,2.287618,2.287618,2.173238,0,0,354.1758,0,0,0,0,84.00017,20,0.1136152,65.19765,1.830095,0,2.287618
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.110886,49.13641,48.79679,0,0,0,-1,0,0,0,0,0,0,1.110886,0,0,0,0,354.1758,0,1.110886,0,1.110886,85.05405,20.25092,0.1136135,0,0.8887092,0,1.110886
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.00131,47.00131,27.03119,0.9498079,0,-1,0,0.9498079,0,0,26.08138,28.7845,0,0.9997978,0.9498079,0,0,353.0649,0.9997978,0,0.9997978,-0.9997978,84.00017,20,0.1136135,29.73431,0,0,0.9997978
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,45.25617,45.25617,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,43.74595,43.74595,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,42.3532,42.3532,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.84298,40.84298,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.08787,40.08787,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,39.57608,39.57608,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.09784,39.09784,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,38.62799,38.62799,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136135,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.22527,38.22527,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1136835,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8082719,38.27132,38.04069,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8082719,0,0,72.31579,68.7,325.1332,26.13833,69.50827,0,69.50827,177.4937,42.26033,0.1137725,0,0.6466175,81,26.9466
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.068401,39.81698,37.78059,19.12144,19.12144,81,0,22.761,19.12144,36.96583,0,0,0,7.068401,0,0,61.87856,58.78463,255.625,88.69577,65.85303,0,65.85303,239.9674,57.13498,0.113899,21.03359,5.65472,81,95.76418
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.16826,44.1496,38.77063,0,0,72.31579,0,20.56389,0,0,0,0,0,18.16826,0,0,72.31579,68.7,189.7719,147.9635,86.86826,0,86.86826,322.3778,76.75648,0.1139615,0,14.53461,81,166.1318
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.49897,48.54751,41.08629,14.11368,14.11368,0,-1,0,14.11368,173.5831,0,0,0,24.49897,14.85651,14.11368,0,0,102.9037,226.1449,9.642461,0,9.642461,331.5255,78.93449,0.113947,15.52505,19.59917,0,250.6439
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.49901,53.23256,43.65366,15.13109,15.13109,0,-1,0,15.13109,201.5651,0,0,0,30.49901,15.92747,15.13109,0,0,93.2612,234.8232,14.57154,0,14.57154,345.3493,82.22585,0.1139251,16.64421,24.39921,0,265.3221
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.714113,48.34069,45.9945,18.05288,18.05288,0,-1,0,18.05288,42.73066,0,0,0,7.714113,19.00303,18.05288,0,0,78.68966,247.9375,0,11.28892,-11.28892,333.4497,79.39263,0.1139251,19.85817,6.171291,0,255.6516
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.77981,51.34332,47.99973,18.34749,18.34749,0,-1,0,18.34749,58.75356,0,3.552714E-15,0,10.77981,19.31315,18.34749,0,0,91.2329,236.6486,0,8.533346,-8.533346,324.4548,77.25098,0.1139251,20.18224,8.623844,0,247.4284
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.27466,56.20549,50.03013,77.69196,68.7,0,-1,0,68.7,28.05627,0,8.991966,16.76116,19.27466,72.31579,68.7,0,0,100.7144,228.1153,0,53.04113,-53.04113,268.5445,63.93904,0.1139251,85.46116,15.41973,0,247.3899
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.71698,56.71607,51.02016,18.40944,18.40944,0,-1,0,18.40944,96.23856,3.552714E-15,0,0,17.71698,19.37836,18.40944,0,0,159.649,175.0741,0,1.661378,-1.661378,266.7933,63.52208,0.1139251,20.25038,14.17358,0,192.7911
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.83657,55.38712,51.29704,13.94552,13.94552,0,-1,0,13.94552,92.04798,0,1.776357E-15,0,12.83657,14.6795,13.94552,0,0,161.495,173.4128,0,1.842926,-1.842926,264.8506,63.05955,0.1139251,15.34008,10.26926,0,186.2493
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.56331,55.64253,51.63264,39.34229,39.34229,0,-1,0,39.34229,31.93335,0,0,0,12.56331,41.41293,39.34229,0,0,163.5427,171.5698,0,28.84962,-28.84962,234.4405,55.81905,0.1139251,43.27652,10.05065,0,184.1331
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.522242,53.13789,50.77685,10.28761,10.28761,0,-1,0,10.28761,73.11942,0,0,0,7.522242,10.82906,10.28761,0,0,195.5978,142.7202,0,3.306823,-3.306823,230.9548,54.98912,0.1139251,11.31637,6.017793,0,150.2424
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8504955,49.24997,48.98976,24.28635,24.28635,0,-1,0,24.28635,3.501949,0,3.552714E-15,0,0.8504955,25.56458,24.28635,0,0,199.272,139.4134,0,24.71408,-24.71408,204.9039,48.78653,0.1139251,26.71498,0.6803964,0,140.2639
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,47.14394,47.14394,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,226.7321,114.6993,0,25.41361,-25.41361,178.1156,42.40838,0.1139251,26.55723,0,0,114.6993
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,45.3988,45.3988,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,254.9695,89.28569,0,22.00519,-22.00519,154.92,36.88565,0.1139251,22.99542,0,0,89.28569
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,43.84663,43.84663,61.78297,61.78297,0,-1,0,61.78297,0,0,0,4.044794,0,65.03471,61.78297,0,0,279.4197,67.2805,0,65.03471,-65.03471,86.36744,20.56363,0.1139251,67.96127,0,0,67.2805
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,42.42871,42.42871,9.36672,2.133504,0,-1,0,2.133504,0,0,7.233216,8.169888,0,2.245794,2.133504,0,0,351.6805,2.245794,0,2.245794,-2.245794,84.00017,20,0.1139251,10.30339,0,0,2.245794
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,41.55614,41.55614,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139251,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.86815,40.86815,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139251,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.11304,40.11304,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139251,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,39.61803,39.61803,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139251,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.14818,39.14818,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139251,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,38.67834,38.67834,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139251,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,38.27561,38.27561,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.113988,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.748496,38.58253,38.08264,19.7371,19.7371,81,0,22.761,19.7371,8.858931,0,0,0,1.748496,0,0,61.26289,58.19975,327.9431,23.60941,59.94825,0,59.94825,165.7586,39.46625,0.1141228,21.71082,1.398797,81,25.3579
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.17211,41.06644,37.82255,16.70231,16.70231,81,0,22.761,16.70231,66.8896,0,0,0,11.17211,0,0,64.29769,61.08281,267.9949,77.56283,72.25491,0,72.25491,234.3056,55.78693,0.1142389,18.37254,8.937686,81,88.73494
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.641,49.10352,38.82097,11.83526,11.83526,81,0,22.761,11.83526,284.2438,0,0,0,33.641,0,0,69.16473,65.7065,195.74,142.5923,99.3475,0,99.3475,328.5549,78.2272,0.1143142,13.01879,26.9128,81,176.2332
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,45.96159,55.87092,41.17859,18.12138,18.12138,0,-1,0,18.12138,253.6318,0,0,0,45.96159,19.07514,18.12138,0,0,96.39247,232.005,26.88645,0,26.88645,354.0616,84.30022,0.1142738,19.93352,36.76927,0,277.9666
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,53.51433,61.58429,43.7963,0,0,0,-1,0,0,0,0,0,0,53.51433,0,0,0,0,69.50603,256.2028,53.51433,0,53.51433,404.8298,96.38785,0.1141936,0,42.81146,0,309.7171
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,60.91649,67.22282,46.15391,25.22438,25.22438,0,-1,0,25.22438,241.4984,18.37281,0,0,60.91649,26.55198,25.22438,0,0,15.9917,304.3657,15.9917,0,15.9917,420.0009,100,0.1141696,27.74682,48.7332,0,365.2822
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,72.07132,74.46468,48.18431,0,0,0,-1,0,0,0,72.07132,0,0,72.07132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141696,0,57.65706,0,390.8296
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,65.77193,74.14017,50.21472,0,0,0,-1,0,0,0,65.77193,0,0,65.77193,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141696,0,52.61755,0,384.5302
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,60.56293,73.11954,51.25509,0,0,0,-1,0,0,0,60.56293,0,0,60.56293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1141696,0,48.45034,0,379.3212
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,32.95551,62.5155,51.49001,29.7904,29.7904,0,-1,0,29.7904,110.6246,1.597196,0,0,32.95551,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1141696,32.76944,26.3644,0,351.7137
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,26.50274,60.56472,51.81723,24.86711,24.86711,0,-1,0,24.86711,106.5775,0.3268355,0,0,26.50274,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1141696,27.35382,21.20219,0,345.261
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.3764,57.55823,50.96983,49.39772,49.39772,0,-1,0,49.39772,41.24967,0,0,0,20.3764,51.9976,49.39772,0,0,0,318.7582,0,31.6212,-31.6212,386.6692,92.0639,0.1141696,54.33749,16.30112,0,339.1346
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.212285,49.5039,49.13239,0,0,0,-1,0,0,0,0,0,0,1.212285,0,0,0,0,35.13467,287.137,1.212285,0,1.212285,387.8192,92.33773,0.1141678,0,0.969828,0,288.3493
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,47.28658,47.28658,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,33.92238,288.2281,0,6.254535,-6.254535,381.2264,90.76801,0.1141678,6.535989,0,0,288.2281
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,45.49109,45.49109,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,40.87187,281.9735,0,33.75243,-33.75243,345.6482,82.29703,0.1141678,35.27129,0,0,281.9735
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.93893,43.93893,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,78.37457,248.2211,0,61.69787,-61.69787,280.6129,66.81247,0.1141678,64.47427,0,0,248.2211
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,42.49583,42.49583,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,146.9278,186.5232,0,28.01467,-28.01467,251.0829,59.78152,0.1141678,29.27533,0,0,186.5232
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,41.59809,41.59809,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,178.0552,158.5086,0,30.71134,-30.71134,218.7103,52.07377,0.1141678,32.09335,0,0,158.5086
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.91849,40.91849,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,212.1789,127.7972,0,30.47194,-30.47194,186.59,44.42611,0.1141678,31.84318,0,0,127.7972
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.13821,40.13821,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,246.0366,97.32529,0,32.56824,-32.56824,152.2601,36.25233,0.1141678,34.03381,0,0,97.32529
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,39.6432,39.6432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.2235,64.75705,0,0,0,152.2601,36.25233,0.1141678,0,0,0,64.75705
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.17335,39.17335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.2235,64.75705,0,0,0,152.2601,36.25233,0.1141678,0,0,0,64.75705
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,38.67834,38.67834,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,282.2235,64.75705,0,9.614696,-9.614696,142.1253,33.83929,0.1141678,10.04736,0,0,64.75705
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,38.27561,38.27561,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,292.9065,55.14236,0,36.97769,-36.97769,103.1474,24.55886,0.1141678,38.64169,0,0,55.14236
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8425083,38.32312,38.08264,11.41129,11.41129,0,0,0,11.41129,7.383114,0,1.776357E-15,0,0.8425083,12.01188,11.41129,0,0,333.9929,18.16467,0,11.16937,-11.16937,91.37386,21.75564,0.1141678,12.55241,0.6740066,0,19.00717
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.6365,43.00636,37.82255,19.11026,19.11026,81,0,22.761,19.11026,92.28811,0,0,0,17.6365,0,0,61.88974,58.79525,346.4033,6.995293,76.43175,0,76.43175,163.8834,39.01978,0.1142772,21.02129,14.1092,81,24.63179
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.71805,47.52621,38.83775,34.93668,34.93668,81,0,22.761,34.93668,82.20028,0,0,0,28.71805,0,0,46.06332,43.76015,269.9715,75.78387,72.4782,0,72.4782,232.6422,55.3909,0.1143924,38.43035,22.97444,81,104.5019
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.61422,48.16624,41.29605,0,0,0,-1,0,0,0,0,0,0,22.61422,0,0,0,0,197.4933,141.0143,22.61422,0,22.61422,254.096,60.49892,0.1143585,0,18.09138,0,163.6285
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,43.22627,57.9809,43.9641,27.03462,27.03462,0,-1,0,27.03462,159.8923,0,0,0,43.22627,28.45749,27.03462,0,0,174.8791,161.3671,14.76878,0,14.76878,268.1069,63.83484,0.1143364,29.73808,34.58102,0,204.5933
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,47.93049,62.36561,46.34688,0,0,0,-1,0,0,0,0,0,0,47.93049,0,0,0,0,160.1103,174.659,47.93049,0,47.93049,313.5777,74.66121,0.1142648,0,38.34439,0,222.5894
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,49.5262,65.27038,48.37729,13.37725,13.37725,0,-1,0,13.37725,370.227,0,0,0,49.5262,14.08132,13.37725,0,0,112.1798,217.7964,35.44489,0,35.44489,347.2037,82.66738,0.1142118,14.71498,39.62096,0,267.3226
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,41.0303,64.29885,50.3993,20.41659,20.41659,0,-1,0,20.41659,200.9655,0,0,0,41.0303,21.49115,20.41659,0,0,76.73493,249.6968,19.53916,0,19.53916,365.7402,87.08082,0.1141827,22.45825,32.82424,0,290.7271
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.82914,57.19007,51.43967,31.90201,31.90201,0,-1,0,31.90201,55.8872,0,0,0,17.82914,33.58106,31.90201,0,0,57.19577,267.282,0,15.75192,-15.75192,349.1362,83.12749,0.1141827,35.09221,14.26331,0,285.1112
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.46064,57.02813,51.72493,13.56714,13.56714,0,-1,0,13.56714,121.3273,0,0,0,16.46064,14.2812,13.56714,0,0,74.69791,251.5301,2.179443,0,2.179443,351.2038,83.61978,0.1141794,14.92385,13.16851,0,267.9908
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,20.21511,58.59267,52.0102,44.27152,44.27152,0,-1,0,44.27152,45.66166,0,7.105427E-15,0,20.21511,46.6016,44.27152,0,0,72.51847,253.4916,0,26.38649,-26.38649,323.39,76.99746,0.1141794,48.69867,16.17209,0,273.7067
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.650862,52.56672,51.11246,44.33478,44.33478,0,-1,0,44.33478,10.49032,0,0,0,4.650862,46.66819,44.33478,0,0,101.8368,227.1051,0,42.01733,-42.01733,279.0998,66.45221,0.1141794,48.76826,3.72069,0,231.756
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,49.31697,49.31697,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,148.5227,185.0878,0,7.019172,-7.019172,271.701,64.69057,0.1141794,7.335034,0,0,185.0878
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,47.45438,47.45438,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,156.3218,178.0686,0,19.58778,-19.58778,251.0536,59.77456,0.1141794,20.46923,0,0,178.0686
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,45.63372,45.63372,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,178.086,158.4808,0,15.06527,-15.06527,235.1734,55.99356,0.1141794,15.74321,0,0,158.4808
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.05639,44.05639,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,194.8252,143.4156,0,26.89498,-26.89498,206.8236,49.24363,0.1141794,28.10526,0,0,143.4156
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,42.59651,42.59651,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,224.7085,116.5206,0,26.49002,-26.49002,178.9007,42.59532,0.1141794,27.68207,0,0,116.5206
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,41.69877,41.69877,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,254.1418,90.03056,0,33.10435,-33.10435,144.0057,34.28699,0.1141794,34.59405,0,0,90.03056
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.98561,40.98561,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,290.9245,56.9262,0,25.53878,-25.53878,117.0854,27.87742,0.1141794,26.68803,0,0,56.9262
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,40.21372,40.21372,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,319.3009,31.38742,0,8.774586,-8.774586,107.8362,25.67523,0.1141794,9.169442,0,0,31.38742
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.0504,22.61284,0,0,0,107.8362,25.67523,0.1141794,0,0,0,22.61284
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.2153,39.2153,24.95344,21.48219,0,-1,0,21.48219,0,0,3.471244,5.966588,0,22.61284,21.48219,0,0,329.0504,22.61284,0,22.61284,-22.61284,84.00017,20,0.1141794,27.44878,0,0,22.61284
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,38.70351,38.70351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141794,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,38.32595,38.32595,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1143106,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.427943,38.80289,38.10781,11.94446,11.94446,81,0,22.761,11.94446,20.32693,0,0,0,2.427943,0,0,69.05554,65.60276,298.8698,49.77536,68.03071,0,68.03071,201.0076,47.85886,0.114432,13.13891,1.942354,81,52.20331
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.98141,45.27177,37.82255,18.98147,18.98147,81,0,22.761,18.98147,131.6095,0,0,0,24.98141,0,0,62.01853,58.9176,230.8391,111.003,83.89901,0,83.89901,280.6012,66.80968,0.1145294,20.87962,19.98513,81,135.9844
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,51.69632,55.32824,38.86292,0,0,72.31579,0,20.56389,0,0,0,0,0,51.69632,0,0,72.31579,68.7,146.9401,186.5121,120.3963,0,120.3963,394.8192,94.00438,0.1145404,0,41.35706,81,238.2084
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,61.07673,61.70741,41.38834,27.84862,27.84862,0,-1,0,27.84862,219.3169,5.218587,0,0,61.07673,29.31433,27.84862,0,0,26.5438,294.8688,26.5438,0,26.5438,420.0009,100,0.1145009,30.63348,48.86138,0,355.9455
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,76.60409,71.43925,44.12351,43.25118,43.25118,0,-1,0,43.25118,177.1144,31.07653,0,0,76.60409,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,47.5763,61.28327,0,395.3623
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,85.55923,78.75769,46.53146,40.25824,40.25824,0,-1,0,40.25824,212.526,43.18214,0,0,85.55923,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,44.28406,68.44739,0,404.3175
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,84.6797,81.01619,48.56187,23.43696,23.43696,0,-1,0,23.43696,361.3083,60.00921,0,0,84.6797,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,25.78066,67.74376,0,403.4379
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,77.34695,80.00566,50.59227,0,0,0,-1,0,0,0,77.34695,0,0,77.34695,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,0,61.87756,0,396.1052
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,62.19909,74.33285,51.67459,30.41602,30.41602,0,-1,0,30.41602,204.4945,30.18223,0,0,62.19909,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,33.45762,49.75927,0,380.9573
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,56.35721,72.11366,51.9179,26.53613,26.53613,0,-1,0,26.53613,212.3792,28.42444,0,0,56.35721,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,29.18974,45.08577,0,375.1154
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,36.34282,64.52611,52.19478,9.667552,9.667552,0,-1,0,9.667552,375.9258,26.16645,0,0,36.34282,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,10.63431,29.07426,0,355.101
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.6599,55.32925,51.29704,3.504006,3.504006,0,-1,0,3.504006,361.2979,8.971472,0,0,12.6599,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,3.854406,10.12792,0,331.4181
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,49.45961,49.45961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145009,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,47.59701,47.59701,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1145009,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,45.75119,45.75119,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1145009,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,44.14868,44.14868,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1145009,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,42.66363,42.66363,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1145009,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,41.76589,41.76589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1145009,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.03595,41.03595,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1145009,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,40.25567,40.25567,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1145009,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1145009,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,39.24047,39.24047,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1145009,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,38.72029,38.72029,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1145009,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,38.32595,38.32595,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1145009,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.057154,38.98401,38.10781,35.73057,35.73057,0,0,0,35.73057,8.55613,0,7.105427E-15,0,3.057154,37.61113,35.73057,0,0,263.9852,81.17157,0,34.55397,-34.55397,133.1394,31.6998,0.1145009,39.30363,2.445724,0,84.22872
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.93906,44.32518,37.82255,5.41898,5.41898,0,0,0,5.41898,404.8559,0,0,0,21.93906,5.704189,5.41898,0,0,302.3785,46.6176,16.23487,0,16.23487,148.5412,35.36687,0.1144767,5.960877,17.55125,0,68.55666
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,37.29582,50.38348,38.88809,26.52136,26.52136,0,0,0,26.52136,140.6255,0,0,0,37.29582,27.91723,26.52136,0,0,286.1436,61.22898,9.378591,0,9.378591,157.4385,37.48528,0.1144627,29.1735,29.83665,0,98.5248
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,49.28097,57.39751,41.48063,46.14727,46.14727,0,-1,0,46.14727,106.7906,0,0,0,49.28097,48.57608,46.14727,0,0,276.765,69.66971,0.7048897,0,0.7048897,158.1072,37.6445,0.1144617,50.762,39.42477,0,118.9507
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,59.54498,64.4608,44.26614,23.98171,23.98171,0,-1,0,23.98171,248.2933,0,0,0,59.54498,25.2439,23.98171,0,0,276.0601,70.30411,34.30108,0,34.30108,190.6481,45.39231,0.1144107,26.37988,47.63598,0,129.8491
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,62.37218,68.46482,46.69926,25.23035,25.23035,0,-1,0,25.23035,247.2109,0,0,0,62.37218,26.55826,25.23035,0,0,241.759,101.1751,35.81392,0,35.81392,224.6241,53.48183,0.1143574,27.75339,49.89775,0,163.5473
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,70.82923,74.61036,48.75484,9.388285,9.388285,0,-1,0,9.388285,754.4427,0,0,0,70.82923,9.882404,9.388285,0,0,205.9451,133.4076,60.94683,0,60.94683,282.4434,67.24828,0.114267,10.32711,56.66338,0,204.2368
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,67.13213,75.43422,50.77685,12.89009,12.89009,0,-1,0,12.89009,520.8043,0,0,0,67.13213,13.56851,12.89009,0,0,144.9983,188.2598,53.56361,0,53.56361,333.2583,79.34705,0.1141876,14.1791,53.7057,0,255.3919
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,68.00723,77.17638,51.86757,34.49995,34.49995,0,-1,0,34.49995,197.1227,0,0,0,68.00723,36.31574,34.49995,0,0,91.43469,236.467,31.69149,0,31.69149,363.3235,86.50542,0.1141407,37.94995,54.40578,0,304.4742
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,56.76515,72.50278,52.10249,54.92025,54.92025,0,-1,0,54.92025,103.3592,0,0,0,56.76515,57.81079,54.92025,0,0,59.7432,264.9893,0,1.045642,-1.045642,362.2213,86.24298,0.1141407,60.41228,45.41212,0,321.7545
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,33.30072,63.56006,52.33741,0,0,0,-1,0,0,0,0,0,0,33.30072,0,0,0,0,60.90503,263.9437,33.30072,0,33.30072,393.8131,93.76483,0.1140914,0,26.64057,0,297.2444
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.7896,57.1768,51.43967,32.12344,32.12344,0,-1,0,32.12344,55.37887,0,0,0,17.7896,33.81414,32.12344,0,0,27.60431,293.9143,0,16.02455,-16.02455,376.9218,89.74309,0.1140914,35.33578,14.23168,0,311.7039
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,49.60224,49.60224,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,45.40936,277.8898,0,37.58568,-37.58568,337.3029,80.31007,0.1140914,39.27703,0,0,277.8898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,47.71447,47.71447,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,87.17123,240.3041,0,17.47131,-17.47131,318.8866,75.92522,0.1140914,18.25752,0,0,240.3041
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,45.85187,45.85187,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,106.5838,222.8328,0,23.62481,-23.62481,293.9838,69.99601,0.1140914,24.68793,0,0,222.8328
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,44.24097,44.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.8336,199.208,0,0,0,293.9838,69.99601,0.1140914,0,0,0,199.208
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,42.73075,42.73075,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,132.8336,199.208,0,10.92976,-10.92976,282.4629,67.25293,0.1140914,11.4216,0,0,199.208
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,41.81623,41.81623,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,144.9778,188.2782,0,21.61184,-21.61184,259.682,61.82892,0.1140914,22.58437,0,0,188.2782
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9909,166.6664,0,0,0,259.682,61.82892,0.1140914,0,0,0,166.6664
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,40.30602,40.30602,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,168.9909,166.6664,0,18.88006,-18.88006,239.7806,57.09052,0.1140914,19.72967,0,0,166.6664
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,39.76066,39.76066,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,189.9688,147.7863,0,7.603092,-7.603092,231.7663,55.18234,0.1140914,7.94523,0,0,147.7863
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,39.26564,39.26564,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,198.4166,140.1832,0,6.384012,-6.384012,225.0369,53.58012,0.1140914,6.671292,0,0,140.1832
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,38.74546,38.74546,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,205.51,133.7992,0,19.78015,-19.78015,204.1868,48.61581,0.1140914,20.67026,0,0,133.7992
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.34273,38.34273,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,227.4879,114.0191,0,16.55324,-16.55324,186.7382,44.46138,0.1140914,17.29813,0,0,114.0191
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.180179,38.75695,38.13298,15.63067,15.63067,0,0,0,15.63067,13.94808,0,0,0,2.180179,16.45334,15.63067,0,0,245.8804,97.46584,0,14.27316,-14.27316,171.693,40.87919,0.1140914,17.19374,1.744143,0,99.64603
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.941113,39.55656,37.84772,34.74567,34.74567,0,0,0,34.74567,17.09886,0,7.105427E-15,0,5.941113,36.57439,34.74567,0,0,261.7395,83.19269,0,30.63328,-30.63328,139.4026,33.19104,0.1140914,38.22024,4.752891,0,89.1338
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.09011,43.66224,38.91326,12.35718,12.35718,0,0,0,12.35718,130.2086,0,0,0,16.09011,13.00755,12.35718,0,0,295.7765,52.55941,3.082551,0,3.082551,142.327,33.88731,0.1140869,13.59289,12.87208,0,68.64951
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.5511,44.73353,41.59809,30.74911,30.74911,0,-1,0,30.74911,34.3135,0,0,0,10.5511,32.36748,30.74911,0,0,292.6939,55.3337,0,21.81638,-21.81638,119.3305,28.41197,0.1140869,33.82402,8.440876,0,65.8848
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.85049,51.50384,44.40877,55.45466,53.54942,0,-1,0,53.54942,42.67178,0,1.905249,24.81709,22.85049,56.36781,53.54942,0,0,316.9344,33.51732,0,33.51732,-33.51732,84.00017,20,0.1140869,61.00013,18.28039,0,56.36781
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.82015,55.43205,46.88385,35.83316,25.47914,0,-1,0,25.47914,105.2632,0,10.35402,34.32065,26.82015,26.82015,25.47914,0,0,354.1758,0,0,0,0,84.00017,20,0.1140869,39.41648,21.45612,0,26.82015
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,65.88964,72.64344,48.93942,12.10999,12.10999,0,-1,0,12.10999,544.0933,0,0,0.8019555,65.88964,12.74736,12.10999,0,0,354.1758,0,53.14228,0,53.14228,134.4154,32.00359,0.1140084,13.32099,52.71172,0,65.88964
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,55.55549,70.72754,51.02016,62.7695,62.7695,0,-1,0,62.7695,88.50713,0,0,13.05426,55.55549,66.07317,62.7695,0,0,301.0335,47.82806,0,10.51767,-10.51767,123.3288,29.36393,0.1140084,69.04646,44.44439,0,103.3836
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,35.18154,63.94034,52.05215,34.49657,34.49657,0,-1,0,34.49657,101.9856,0,0,0,35.18154,36.31218,34.49657,0,0,312.7198,37.31039,0,1.130643,-1.130643,122.137,29.08017,0.1140084,37.94623,28.14523,0,72.49193
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,22.0464,59.51114,52.28707,14.84346,14.84346,0,-1,0,14.84346,148.5261,0,0,0,22.0464,15.62469,14.84346,0,0,313.9761,36.17974,6.421713,0,6.421713,128.2291,30.53069,0.1139989,16.3278,17.63712,0,58.22615
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,25.30316,60.90139,52.53038,46.61759,46.61759,0,-1,0,46.61759,54.27814,0,7.105427E-15,6.610426,25.30316,49.07114,46.61759,0,0,307.5544,41.95929,0,23.76799,-23.76799,103.1755,24.56554,0.1139989,51.27935,20.24253,0,67.26244
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.26344,56.86657,51.63264,35.09021,32.732,0,-1,0,32.732,49.68667,0,2.358207,18.22744,16.26344,34.45474,32.732,0,0,333.9633,18.1913,0,18.1913,-18.1913,84.00017,20,0.1139989,38.59923,13.01075,0,34.45474
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,49.78682,49.78682,35.4917,0,0,-1,0,0,0,0,35.4917,39.04087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,39.04087,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,47.8571,47.8571,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.9945,45.9945,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,44.3836,44.3836,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,42.84821,42.84821,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.93369,41.93369,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,41.20375,41.20375,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,40.3983,40.3983,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.811,39.811,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,39.31598,39.31598,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.7958,38.7958,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139989,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,38.3679,38.3679,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1141216,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.735307,39.23036,38.15815,21.88895,21.88895,81,0,22.761,21.88895,17.06481,0,0,0,3.735307,0,0,59.11105,56.1555,287.5816,59.93475,59.89081,0,59.89081,203.9943,48.56998,0.114254,24.07784,2.988245,81,63.67005
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.47398,44.82761,37.84772,50.41343,50.41343,81,0,22.761,50.41343,46.56296,0,0,0,23.47398,0,0,30.58658,29.05725,227.6908,113.8365,52.53123,0,52.53123,253.8298,60.43556,0.1143685,55.45477,18.77919,81,137.3105
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,48.64025,54.3455,38.95521,12.03512,12.03512,81,0,22.761,12.03512,404.1526,0,0,0,48.64025,0,0,68.96488,65.51664,175.1596,161.1146,114.1569,0,114.1569,362.1286,86.22092,0.1144204,13.23863,38.9122,81,209.7548
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,66.55377,64.23453,41.69877,3.562605,3.562605,0,-1,0,3.562605,1868.121,1.800945,0,0,66.55377,3.75011,3.562605,0,0,61.00272,263.8558,61.00272,0,61.00272,420.0009,100,0.1143305,3.918865,53.24302,0,330.4095
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,69.30067,68.79182,44.5514,26.38242,26.38242,0,-1,0,26.38242,262.6775,41.5297,0,0,69.30067,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,29.02066,55.44054,0,388.0589
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,80.66838,77.04172,47.05165,1.939688,1.939688,0,-1,0,1.939688,4158.833,78.6266,0,0,80.66838,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,2.133656,64.53471,0,399.4266
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,77.61195,78.25278,49.13239,3.871975,3.871975,0,-1,0,3.871975,2004.454,73.53619,0,0,77.61195,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,4.259172,62.08956,0,396.3702
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,75.25109,79.76906,51.20475,16.52237,16.52237,0,-1,0,16.52237,455.4498,57.85913,0,0,75.25109,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,18.17461,60.20087,0,394.0093
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,65.24492,76.38035,52.24512,23.76972,23.76972,0,-1,0,23.76972,274.4875,40.22415,0,0,65.24492,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,26.1467,52.19593,0,384.0031
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,58.29771,73.60205,52.48004,0,0,0,-1,0,0,0,58.29771,0,0,58.29771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,0,46.63816,0,377.0559
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,42.45968,67.42117,52.71497,30.14941,30.14941,0,-1,0,30.14941,140.8309,10.72346,0,0,42.45968,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,33.16435,33.96775,0,361.2179
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.45927,57.75166,51.77527,0,0,0,-1,0,0,0,18.45927,0,0,18.45927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,0,14.76742,0,337.2175
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143305,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.99973,47.99973,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1143305,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,46.11196,46.11196,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1143305,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1143305,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.94889,42.94889,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1143305,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.02599,42.02599,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1143305,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,41.27087,41.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1143305,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,40.44865,40.44865,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1143305,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.85295,39.85295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1143305,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,39.35793,39.35793,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1143305,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.82097,38.82097,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1143305,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,38.41824,38.41824,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1143305,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.9436,39.0272,38.18332,12.78589,12.78589,0,0,0,12.78589,23.02226,0,1.776357E-15,0,2.9436,13.45883,12.78589,0,0,224.7764,116.4595,0,10.51523,-10.51523,195.6752,46.58925,0.1143305,14.06448,2.35488,0,119.4031
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.75219,43.11961,37.89806,73.0487,73.0487,20.25,0,7.39125,73.0487,24.30186,0,0,0,17.75219,55.57758,52.7987,0,0,236.4599,105.9443,0,37.82539,-37.82539,155.8038,37.09606,0.1143305,80.35357,14.20175,81,123.6965
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,38.63739,50.93224,38.98038,40.44767,40.44767,81,0,22.761,40.44767,95.52438,0,0,0,38.63739,0,0,40.55233,38.52471,278.4882,68.11888,77.1621,0,77.1621,229.0062,54.52517,0.1144368,44.49244,30.90991,81,106.7563
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,63.99731,63.32294,41.79106,9.706433,9.706433,0,-1,0,9.706433,659.3288,0,0,0,63.99731,10.2173,9.706433,0,0,201.3261,137.5648,53.78001,0,53.78001,280.0264,66.67281,0.1143576,10.67708,51.19785,0,201.5621
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,78.00204,72.81657,44.7192,39.40007,39.40007,0,-1,0,39.40007,197.9743,0,0,0,78.00204,41.47376,39.40007,0,0,147.5461,185.9668,36.52828,0,36.52828,314.6801,74.92369,0.1143038,43.34008,62.40163,0,263.9688
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,69.36159,72.0668,47.21945,21.28253,21.28253,0,-1,0,21.28253,325.9086,0,0,0,69.36159,22.40266,21.28253,0,0,111.0178,218.8422,46.95892,0,46.95892,359.2293,85.53061,0.1142348,23.41078,55.48927,0,288.2038
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,67.02682,73.54018,49.26664,12.83727,12.83727,0,-1,0,12.83727,522.1266,0,0,0,67.02682,13.51292,12.83727,0,0,64.05885,261.1053,53.5139,0,53.5139,409.997,97.61814,0.1141563,14.121,53.62146,0,328.1321
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,76.24654,80.50444,51.39772,36.84823,36.84823,0,-1,0,36.84823,206.9205,26.91398,0,0,76.24654,38.78761,36.84823,0,0,10.54495,309.2678,10.54495,0,10.54495,420.0009,100,0.1141409,40.53305,60.99723,0,385.5143
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,75.2552,81.4108,52.48004,66.92046,66.92046,0,-1,0,66.92046,112.4547,4.812615,0,4.912508,75.2552,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1141409,73.61251,60.20417,0,394.0134
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,60.08698,74.59653,52.66462,39.23614,39.23614,0,-1,0,39.23614,153.1419,18.78578,0,0,60.08698,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1141409,43.15976,48.06958,0,378.8452
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,37.81903,65.86199,52.90794,41.27204,41.27204,0,-1,0,41.27204,91.63354,0,0,0,37.81903,43.44425,41.27204,0,0,0,318.7582,0,5.625221,-5.625221,414.0714,98.58822,0.1141409,45.39924,30.25522,0,356.5773
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.91435,59.1215,51.95986,10.98104,10.98104,0,-1,0,10.98104,199.5653,4.105114,0,0,21.91435,11.55899,10.98104,0,0,6.250246,313.133,6.250246,0,6.250246,420.0009,100,0.1141317,12.07915,17.53148,0,335.0474
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,50.07209,50.07209,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1141317,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,48.15915,48.15915,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1141317,15.37558,0,0,267.6691
