Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,46.25459,46.25459,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1141317,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,44.60174,44.60174,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1141317,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,43.04118,43.04118,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1141317,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.10149,42.10149,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1141317,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,41.338,41.338,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1141317,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,40.4906,40.4906,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1141317,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.90329,39.90329,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1141317,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,39.3831,39.3831,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1141317,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.83775,38.83775,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1141317,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,38.41824,38.41824,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1141317,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.099763,39.07222,38.18332,24.53374,24.53374,0,0,0,24.53374,12.63469,0,3.552714E-15,0,3.099763,25.825,24.53374,0,0,296.926,51.52487,0,22.72523,-22.72523,114.3577,27.22796,0.1141317,26.98712,2.479811,0,54.62463
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.17997,42.01474,37.87289,45.97909,45.97909,20.25,0,7.39125,45.97909,30.84005,0,0,0,14.17997,27.08325,25.72909,0,0,322.1762,28.79964,0,12.90328,-12.90328,100.7564,23.98957,0.1141317,50.577,11.34398,81,42.97961
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,41.42081,51.92789,39.03072,9.826495,9.826495,81,0,22.761,9.826495,421.5217,0,0,0,41.42081,0,0,71.17351,67.61483,336.5132,15.89636,109.0356,0,109.0356,204.1967,48.61816,0.1141911,10.80914,33.13665,81,57.31717
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,40.7581,54.84828,41.90852,15.854,15.854,0,-1,0,15.854,257.084,0,0,0,40.7581,16.68842,15.854,0,0,227.4775,114.0284,24.06968,0,24.06968,227.0312,54.05494,0.1141559,17.4394,32.60648,0,154.7865
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,65.79189,67.71395,44.87862,27.37332,27.37332,0,-1,0,27.37332,240.3505,0,0,0,65.79189,28.81402,27.37332,0,0,203.4079,135.6911,36.97787,0,36.97787,262.1115,62.40737,0.1141018,30.11065,52.63351,0,201.483
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,68.92899,72.10298,47.40403,44.77398,44.77398,0,-1,0,44.77398,153.9488,0,0,0,68.92899,47.1305,44.77398,0,0,166.43,168.9712,21.79849,0,21.79849,282.7914,67.33114,0.1140699,49.25137,55.14319,0,237.9002
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,77.03689,78.46037,49.50995,39.70199,39.70199,0,-1,0,39.70199,194.0378,0,0,0,77.03689,41.79157,39.70199,0,0,144.6315,188.5899,35.24531,0,35.24531,316.228,75.29223,0.1140185,43.67219,61.62951,0,265.6268
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,62.96071,74.55621,51.5823,15.95146,15.95146,0,-1,0,15.95146,394.7018,0,0,0,62.96071,16.79101,15.95146,0,0,109.3862,220.3107,46.1697,0,46.1697,360.0284,85.72088,0.1139511,17.54661,50.36857,0,283.2714
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,41.76918,67.09828,52.66462,14.23564,14.23564,0,-1,0,14.23564,293.4128,0,0,0,41.76918,14.98488,14.23564,0,0,63.21648,261.8634,26.7843,0,26.7843,385.4382,91.77082,0.113912,15.6592,33.41534,0,303.6326
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,33.80714,64.3112,52.8576,25.35577,25.35577,0,-1,0,25.35577,133.3311,0,0,0,33.80714,26.69028,25.35577,0,0,36.43219,285.9693,7.116855,0,7.116855,392.1899,93.37836,0.1139017,27.89134,27.04571,0,319.7764
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.792078,56.2303,53.09252,46.74193,46.74193,0,-1,0,46.74193,20.94924,0,0,0,9.792078,49.20203,46.74193,0,0,29.31533,292.3744,0,39.40995,-39.40995,350.6481,83.48748,0.1139017,51.41612,7.833663,0,302.1665
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.468553,53.55933,52.15283,33.60807,33.60807,0,-1,0,33.60807,13.29607,0,0,0,4.468553,35.37691,33.60807,0,0,73.10417,252.9645,0,30.90836,-30.90836,318.0679,75.73029,0.1139017,36.96888,3.574842,0,257.433
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,50.26506,50.26506,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,107.4468,222.0561,0,7.987032,-7.987032,309.6488,73.72575,0.1139017,8.346449,0,0,222.0561
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,48.33533,48.33533,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,116.3213,214.0691,0,48.18324,-48.18324,258.8592,61.63302,0.1139017,50.35149,0,0,214.0691
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,46.38883,46.38883,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,169.8582,165.8858,0,59.55322,-59.55322,196.0846,46.68671,0.1139017,62.23311,0,0,165.8858
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,44.73598,44.73598,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,236.0285,106.3326,0,72.31579,-72.31579,119.8571,28.53734,0.1139017,87.44281,0,0,106.3326
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,43.15865,43.15865,42.82272,32.31599,0,-1,0,32.31599,0,0,10.50673,14.789,0,34.01683,32.31599,0,0,316.3793,34.01683,0,34.01683,-34.01683,84.00017,20,0.1139017,47.10499,0,0,34.01683
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,42.16861,42.16861,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139017,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,41.41351,41.41351,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139017,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,40.5661,40.5661,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139017,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.92846,39.92846,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139017,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,39.40828,39.40828,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139017,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.83775,38.83775,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139017,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,38.41824,38.41824,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1140093,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.859299,39.00291,38.18332,0,0,72.31579,0,20.56389,0,0,0,0,0,2.859299,0,0,72.31579,68.7,307.9285,41.6226,71.5593,0,71.5593,195.7614,46.60975,0.114092,0,2.287439,81,44.4819
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.39346,42.07879,37.87289,0,0,72.31579,0,20.56389,0,0,0,0,0,14.39346,0,0,72.31579,68.7,236.3692,106.026,83.09347,0,83.09347,274.5907,65.37862,0.1141578,0,11.51477,81,120.4194
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.39062,48.62051,39.05589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.39062,0,0,72.31579,68.7,153.2757,180.8101,100.0906,0,100.0906,369.545,87.98674,0.1141987,0,25.11249,81,212.2007
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,50.78024,58.52874,42.00081,11.53524,11.53524,0,-1,0,11.53524,440.2182,0,0,0,50.78024,12.14236,11.53524,0,0,53.18509,270.8916,38.63788,0,38.63788,406.2001,96.71413,0.1141425,12.68877,40.62419,0,321.6719
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,61.82645,66.28789,45.04642,7.311858,7.311858,0,-1,0,7.311858,845.5642,39.58255,0,0,61.82645,7.696693,7.311858,0,0,14.54721,305.6657,14.54721,0,14.54721,420.0009,100,0.1141214,8.043044,49.46117,0,367.4922
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,77.21616,76.10046,47.59701,49.40744,49.40744,0,-1,0,49.40744,156.2845,25.20833,0,0,77.21616,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1141214,54.34819,61.77293,0,395.9744
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,62.35707,72.02595,49.69453,51.22831,51.22831,0,-1,0,51.22831,121.7238,8.432533,0,0,62.35707,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1141214,56.35114,49.88566,0,381.1153
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,28.51831,61.23152,51.77527,66.04656,66.04656,0,-1,0,66.04656,43.1791,0,0,3.951222,28.51831,69.5227,66.04656,0,0,0,318.7582,0,41.00439,-41.00439,376.7784,89.70897,0.1141214,72.65122,22.81465,0,347.2766
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,44.31406,68.3036,52.8576,25.73934,25.73934,0,-1,0,25.73934,172.1647,0,0,0,44.31406,27.09404,25.73934,0,0,45.56043,277.7538,17.22001,0,17.22001,393.1147,93.59856,0.1140963,28.31328,35.45124,0,322.0679
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,47.90241,69.93729,53.04218,12.89748,12.89748,0,-1,0,12.89748,371.4091,5.9857,0,0,47.90241,13.57629,12.89748,0,0,28.34042,293.2519,28.34042,0,28.34042,420.0009,100,0.1140552,14.18723,38.32193,0,341.1543
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,43.69136,68.54045,53.28549,20.37599,20.37599,0,-1,0,20.37599,214.4258,22.24295,0,0,43.69136,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1140552,22.41359,34.95309,0,362.4496
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.40169,58.2657,52.28707,32.66159,32.66159,0,-1,0,32.66159,56.34047,0,7.105427E-15,0,18.40169,34.38062,32.66159,0,0,0,318.7582,0,15.97893,-15.97893,403.1576,95.98971,0.1140552,35.92775,14.72135,0,337.1599
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,50.3993,50.3993,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.75436,302.7793,0,8.188839,-8.188839,394.5258,93.93452,0.1140552,8.557337,0,0,302.7793
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,48.41924,48.41924,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.85307,294.5905,0,28.56303,-28.56303,364.4177,86.76595,0.1140552,29.84837,0,0,294.5905
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,46.50629,46.50629,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.58977,266.0274,0,3.099746,-3.099746,361.1503,85.98799,0.1140552,3.239235,0,0,266.0274
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,44.83667,44.83667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.03394,262.9277,0,0,0,361.1503,85.98799,0.1140552,0,0,0,262.9277
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,43.22577,43.22577,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.03394,262.9277,0,8.646781,-8.646781,352.0358,83.81787,0.1140552,9.035886,0,0,262.9277
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,42.26091,42.26091,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.64147,254.2809,0,21.37141,-21.37141,329.5083,78.45421,0.1140552,22.33312,0,0,254.2809
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.38748,232.9095,0,0,0,329.5083,78.45421,0.1140552,0,0,0,232.9095
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,40.60806,40.60806,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.38748,232.9095,0,41.34317,-41.34317,285.9288,68.07815,0.1140552,43.20362,0,0,232.9095
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.95363,39.95363,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.3243,191.5663,0,31.4754,-31.4754,252.7508,60.17865,0.1140552,32.8918,0,0,191.5663
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,39.43344,39.43344,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.297,160.0909,0,55.06014,-55.06014,194.7123,46.35999,0.1140552,57.53784,0,0,160.0909
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.86292,38.86292,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.4749,105.0308,0,20.67355,-20.67355,172.9205,41.17146,0.1140552,21.60386,0,0,105.0308
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,38.41824,38.41824,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.4456,84.35723,0,39.65397,-39.65397,131.1215,31.21935,0.1140552,41.4384,0,0,84.35723
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.607333,39.19339,38.15815,36.29464,36.29464,0,0,0,36.29464,9.939026,0,0,0,3.607333,38.20488,36.29464,0,0,304.5055,44.70326,0,34.59755,-34.59755,94.65253,22.53627,0.1140552,39.9241,2.885867,0,48.31059
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.73236,44.59716,37.84772,0,0,0,0,0,0,0,0,0,0,22.73236,0,0,0,0,342.9472,10.10571,22.73236,0,22.73236,116.2183,27.67097,0.1140222,0,18.18588,0,32.83807
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,42.64547,52.34596,39.03072,41.77138,41.77138,81,0,22.761,41.77138,102.0925,0,0,0,42.64547,0,0,39.22862,37.26719,320.2149,30.56483,79.91265,0,79.91265,192.0301,45.72137,0.1141234,45.94852,34.11637,81,73.2103
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,42.90189,55.78241,42.07632,33.24463,33.24463,0,-1,0,33.24463,129.0491,0,0,0,42.90189,34.99435,33.24463,0,0,240.3022,102.4862,7.907534,0,7.907534,199.5319,47.5075,0.114112,36.5691,34.32151,0,145.3881
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,64.96758,67.71294,45.16388,0,0,0,-1,0,0,0,0,0,0,64.96758,0,0,0,0,232.3947,109.603,64.96758,0,64.96758,261.1655,62.18214,0.1140178,0,51.97406,0,174.5706
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,54.44864,66.4707,47.73964,29.64109,29.64109,0,-1,0,29.64109,183.6931,0,0,0,54.44864,31.20115,29.64109,0,0,167.4271,168.0738,23.2475,0,23.2475,283.22,67.43321,0.1139842,32.6052,43.55891,0,222.5225
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,79.37362,80.02598,49.83716,15.05289,15.05289,0,-1,0,15.05289,527.2982,0,0,0,79.37362,15.84515,15.05289,0,0,144.1796,188.9966,63.52847,0,63.52847,343.4884,81.7828,0.1138923,16.55818,63.49889,0,268.3702
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,77.46727,81.84081,51.95986,0,0,0,-1,0,0,0,0,0,0,77.46727,0,0,0,0,80.65115,246.1722,77.46727,0,77.46727,416.9803,99.28084,0.1137806,0,61.97381,0,323.6395
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,72.49664,80.77546,53.04218,0,0,0,-1,0,0,0,69.31275,0,0,72.49664,0,0,0,0,3.183882,315.8927,3.183882,0,3.183882,420.0009,100,0.113776,0,57.99731,0,388.3894
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,53.82479,72.59136,53.23515,30.45834,30.45834,0,-1,0,30.45834,176.7161,21.76338,0,0,53.82479,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.113776,33.50417,43.05983,0,372.583
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,27.69676,62.70662,53.42812,28.36357,28.36357,0,-1,0,28.36357,97.64906,0,0,0,27.69676,29.85639,28.36357,0,0,0,318.7582,0,2.159628,-2.159628,417.7244,99.45799,0.113776,31.19992,22.15741,0,346.455
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.93351,56.96721,52.48004,0,0,0,-1,0,0,0,11.53393,0,0,13.93351,0,0,0,0,2.399587,316.5986,2.399587,0,2.399587,420.0009,100,0.1137725,0,11.14681,0,330.5321
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,50.54193,50.54193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137725,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,48.56187,48.56187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137725,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,46.60698,46.60698,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1137725,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.92896,44.92896,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1137725,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,43.30128,43.30128,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1137725,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,42.33642,42.33642,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1137725,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1137725,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,40.6584,40.6584,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1137725,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.99558,39.99558,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1137725,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,39.43344,39.43344,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1137725,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.86292,38.86292,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1137725,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,38.41824,38.41824,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1137725,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2805558,38.23819,38.15815,27.91944,27.91944,0,0,0,27.91944,1.004876,0,3.552714E-15,0,0.2805558,29.38888,27.91944,0,0,201.3281,137.563,0,29.10833,-29.10833,198.3214,47.21929,0.1137725,30.71138,0.2244446,0,137.8435
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.368361,38.4993,37.82255,56.49958,56.49958,0,0,0,56.49958,4.19182,0,0,0,2.368361,59.47324,56.49958,0,0,233.6706,108.4546,0,57.10488,-57.10488,138.1276,32.88745,0.1137725,62.14954,1.894688,0,110.823
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5291939,39.20777,39.05589,50.75981,50.75981,20.25,0,7.39125,50.75981,1.042545,0,7.105427E-15,0,0.5291939,32.11559,30.50981,0,0,297.1205,51.34977,0,31.5864,-31.5864,104.8326,24.96009,0.1137725,55.83579,0.4233552,81,51.87896
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.242139,43.41875,42.16861,43.46464,22.80523,0,-1,0,22.80523,18.60161,0,20.6594,28.22989,4.242139,24.00551,22.80523,0,0,332.2165,19.76337,0,19.76337,-19.76337,84.00017,20,0.1137725,47.8111,3.393712,0,24.00551
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.43296,50.07898,45.33168,0,0,0,-1,0,0,0,0,0,0,15.43296,0,0,0,0,354.1758,0,15.43296,0,15.43296,98.64116,23.48594,0.1137503,0,12.34636,0,15.43296
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.0982,51.34135,47.89905,17.98861,17.98861,0,-1,0,17.98861,61.69572,0,0,4.483636,11.0982,18.93538,17.98861,0,0,338.7429,13.88966,0,7.837177,-7.837177,90.38004,21.51902,0.1137503,19.78747,8.878562,0,24.98786
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.03263,55.45984,50.03013,28.34076,21.93085,0,-1,0,21.93085,77.66513,0,6.40991,22.18878,17.03263,23.08511,21.93085,0,0,347.4508,6.052484,0,6.052484,-6.052484,84.00017,20,0.1137503,31.17484,13.6261,0,23.08511
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.085655,55.04104,52.15283,20.025,8.631372,0,-1,0,8.631372,105.2632,0,11.39363,20.30123,9.085655,9.085655,8.631372,0,0,354.1758,0,0,0,0,84.00017,20,0.1137503,22.0275,7.268524,0,9.085655
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.877644,54.46304,53.23515,1.850837,1.850837,0,-1,0,1.850837,209.5076,0,0,1.299168,3.877644,1.948249,1.850837,0,0,354.1758,0,1.929395,0,1.929395,85.83055,20.4358,0.1137475,2.03592,3.102115,0,3.877644
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.56158,58.15557,53.42812,28.66192,15.48313,0,-1,0,15.48313,94.04802,0,13.17878,27.11178,14.56158,16.29803,15.48313,0,0,352.2464,1.736455,0,1.736455,-1.736455,84.00017,20,0.1137475,31.52811,11.64926,0,16.29803
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.936048,56.20566,53.66304,28.0679,7.539245,0,-1,0,7.539245,105.2632,0,20.52865,29.36684,7.936048,7.936048,7.539245,0,0,354.1758,0,0,0,0,84.00017,20,0.1137475,30.87469,6.348838,0,7.936048
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.0574,54.26397,52.66462,0,0,0,-1,0,0,0,0,0,0,5.0574,0,0,0,0,354.1758,0,5.0574,0,5.0574,88.79804,21.14235,0.1137402,0,4.04592,0,5.0574
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,50.7349,50.7349,49.71039,4.324077,0,-1,0,4.324077,0,0,45.38631,50.35735,0,4.551661,4.324077,0,0,349.1184,4.551661,0,4.551661,-4.551661,84.00017,20,0.1137402,54.68143,0,0,4.551661
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,48.75484,48.75484,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,46.74961,46.74961,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,43.39357,43.39357,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,42.40354,42.40354,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,41.58131,41.58131,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,40.70874,40.70874,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,39.4754,39.4754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.88809,38.88809,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137402,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,38.41824,38.41824,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1138534,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.165111,38.46584,38.13298,45.02996,45.02996,81,0,22.761,45.02996,2.587412,7.105427E-15,0,0,1.165111,0,0,35.97004,34.17154,285.4758,61.83,35.33664,0,35.33664,182.698,43.49944,0.1139343,49.53296,0.9320886,81,62.99511
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.43318,41.12672,37.80577,34.38622,34.38622,81,0,22.761,34.38622,33.24931,0,0,0,11.43318,0,0,46.61378,44.28309,250.1392,93.63298,55.71627,0,55.71627,235.5551,56.08443,0.1140583,37.82484,9.146545,81,105.0662
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.57213,47.39034,39.05589,0,0,72.31579,0,20.56389,0,0,0,0,0,27.57213,0,0,72.31579,68.7,194.4229,143.7776,96.27213,0,96.27213,326.8868,77.83005,0.1141045,0,22.0577,81,171.3497
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,32.88799,52.51595,42.23574,27.54273,27.54273,0,-1,0,27.54273,119.4071,0,0,0,32.88799,28.99235,27.54273,0,0,98.15076,230.4225,3.895637,0,3.895637,330.5826,78.70998,0.1140988,30.29701,26.31039,0,263.3105
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,51.82693,62.79713,45.42397,24.97259,24.97259,0,-1,0,24.97259,207.5353,0,0,0,51.82693,26.28693,24.97259,0,0,94.25513,233.9286,25.54,0,25.54,354.812,84.47887,0.1140621,27.46984,41.46155,0,285.7556
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,31.26107,58.16621,48.01651,42.08935,42.08935,0,-1,0,42.08935,74.27311,0,0,0,31.26107,44.30458,42.08935,0,0,68.71513,256.9146,0,13.04351,-13.04351,341.0629,81.20528,0.1140621,46.29829,25.00885,0,288.1757
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,56.2804,69.97837,50.12243,59.84095,59.84095,0,-1,0,59.84095,94.04997,0,7.105427E-15,0,56.2804,62.99048,59.84095,0,0,83.20792,243.8711,0,6.710079,-6.710079,333.9898,79.52123,0.1140621,65.82505,45.02432,0,300.1515
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,49.06004,69.54078,52.28707,49.524,49.524,0,-1,0,49.524,99.06316,0,0,0,49.06004,52.13052,49.524,0,0,90.66356,237.161,0,3.070489,-3.070489,330.7533,78.75062,0.1140621,54.4764,39.24803,0,286.2211
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,36.06579,65.71876,53.37778,4.398911,4.398911,0,-1,0,4.398911,819.8801,0,0,0,36.06579,4.630432,4.398911,0,0,94.07521,234.0905,31.43536,0,31.43536,360.5755,85.85113,0.1140168,4.838801,28.85263,0,270.1563
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.32436,59.96458,53.61271,20.882,20.882,0,-1,0,20.882,92.54076,0,0,0,19.32436,21.98105,20.882,0,0,62.63985,262.3824,0,2.656693,-2.656693,357.7751,85.18436,0.1140168,22.9702,15.45949,0,281.7067
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.61978,59.58206,53.80568,27.95192,27.95192,0,-1,0,27.95192,63.03602,0,0,0,17.61978,29.42307,27.95192,0,0,65.59173,259.7257,0,11.80329,-11.80329,345.3333,82.22205,0.1140168,30.74711,14.09582,0,277.3454
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.885612,55.64333,52.80725,20.29256,20.29256,0,-1,0,20.29256,43.78754,0,0,0,8.885612,21.36059,20.29256,0,0,78.7065,247.9224,0,12.47497,-12.47497,332.1835,79.09116,0.1140168,22.32181,7.10849,0,256.808
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,50.87753,50.87753,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,92.56759,235.4474,0,32.77771,-32.77771,297.6328,70.86481,0.1140168,34.25271,0,0,235.4474
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,48.88908,48.88908,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,128.9873,202.6697,0,52.57346,-52.57346,242.2155,57.67024,0.1140168,54.93927,0,0,202.6697
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,46.8419,46.8419,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,187.4022,150.0962,0,35.30433,-35.30433,205.0014,48.80977,0.1140168,36.89303,0,0,150.0962
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,45.11354,45.11354,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,226.6293,114.7919,0,25.44392,-25.44392,178.1812,42.42401,0.1140168,26.5889,0,0,114.7919
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,43.44391,43.44391,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,254.9003,89.34797,0,55.25201,-55.25201,119.9405,28.5572,0.1140168,57.73835,0,0,89.34797
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,42.42871,42.42871,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,316.2914,34.09596,0,22.07824,-22.07824,96.66796,23.01614,0.1140168,23.07176,0,0,34.09596
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,41.58131,41.58131,21.8829,11.41684,0,-1,0,11.41684,0,0,10.46606,12.65435,0,12.01773,11.41684,0,0,340.8228,12.01773,0,12.01773,-12.01773,84.00017,20,0.1140168,24.07119,0,0,12.01773
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,40.70874,40.70874,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140168,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.99558,39.99558,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140168,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,39.45023,39.45023,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140168,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.86292,38.86292,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140168,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,38.3679,38.3679,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1141243,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2067382,38.14158,38.08264,10.49323,10.49323,81,0,22.761,10.49323,1.970205,0,0,0,0.2067382,0,0,70.50677,66.98143,307.3089,42.18019,67.18816,0,67.18816,192.2023,45.76236,0.1142429,11.54256,0.1653906,81,42.38693
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.140071,38.36644,37.75542,2.145279,2.145279,74.46107,0,21.10665,2.145279,99.75724,0,0,0,2.140071,0,0,72.31579,68.7,240.1208,102.6495,70.84007,0,70.84007,259.4071,61.76347,0.1143328,2.359807,1.712057,81,104.7896
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.453403,40.31775,39.03072,0,0,72.31579,0,20.56389,0,0,0,0,0,4.453403,0,0,72.31579,68.7,169.2807,166.4056,73.1534,0,73.1534,328.8065,78.2871,0.1144117,0,3.562723,81,170.859
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.317925,45.06085,42.28608,46.35733,46.35733,0,-1,0,46.35733,20.10022,0,0,0,9.317925,48.79719,46.35733,0,0,96.12729,232.2437,0,39.47926,-39.47926,287.1917,68.37884,0.1144117,50.99306,7.45434,0,241.5616
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.221879,47.75477,45.5666,23.41147,23.41147,0,-1,0,23.41147,30.84762,0,0,0,7.221879,24.64365,23.41147,0,0,139.9931,192.7644,0,17.42177,-17.42177,268.8275,64.00642,0.1144117,25.75261,5.777503,0,199.9863
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.47317,51.75257,48.18431,0,0,0,-1,0,0,0,0,0,0,11.47317,0,0,0,0,159.3507,175.3426,11.47317,0,11.47317,279.7119,66.59795,0.1143952,0,9.178536,0,186.8158
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.637177,52.06383,50.30701,39.75814,39.75814,0,-1,0,39.75814,14.17867,0,0,0,5.637177,41.85067,39.75814,0,0,147.8775,185.6685,0,36.2135,-36.2135,241.5396,57.5093,0.1143952,43.73395,4.509742,0,191.3057
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.619,55.87465,52.48004,35.94883,35.94883,0,-1,0,35.94883,29.5392,0,0,0,10.619,37.84087,35.94883,0,0,188.1147,149.455,0,27.22187,-27.22187,212.8452,50.67732,0.1143952,39.54371,8.495196,0,160.074
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.94617,60.12592,53.56237,12.53379,12.53379,0,-1,0,12.53379,159.1392,0,0,0,19.94617,13.19347,12.53379,0,0,218.3612,122.2331,6.752707,0,6.752707,219.2514,52.2026,0.1143855,13.78717,15.95694,0,142.1793
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.41769,57.44422,53.75534,0,0,0,-1,0,0,0,0,0,0,11.41769,0,0,0,0,211.6085,128.3105,11.41769,0,11.41769,230.0831,54.78159,0.114369,0,9.134153,0,139.7282
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.275788,56.32318,53.99026,0,0,0,-1,0,0,0,0,0,0,7.275788,0,0,0,0,200.1908,138.5865,7.275788,0,7.275788,236.9856,56.42502,0.1143586,0,5.82063,0,145.8623
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.234986,53.97091,52.94989,41.02013,41.02013,0,-1,0,41.02013,7.886337,0,0,0,3.234986,43.17909,41.02013,0,0,192.915,145.1347,0,39.9441,-39.9441,194.8808,46.40009,0.1143586,45.12215,2.587989,0,148.3697
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,51.02016,51.02016,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,237.2974,105.1906,0,60.31406,-60.31406,131.3042,31.26284,0.1143586,63.02819,0,0,105.1906
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,49.03172,49.03172,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,304.313,44.87653,0,8.465701,-8.465701,122.3805,29.13817,0.1143586,8.846658,0,0,44.87653
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.95936,46.95936,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,313.7193,36.41082,0,0.5124624,-0.5124624,121.8404,29.00955,0.1143586,0.5355232,0,0,36.41082
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,45.21422,45.21422,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,314.2887,35.89836,0,9.6566,-9.6566,111.6614,26.586,0.1143586,10.09115,0,0,35.89836
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,43.51103,43.51103,35.60571,24.92967,0,-1,0,24.92967,0,0,10.67603,14.2366,0,26.24176,24.92967,0,0,325.0183,26.24176,0,26.24176,-26.24176,84.00017,20,0.1143586,39.16628,0,0,26.24176
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,42.47905,42.47905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143586,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,41.62326,41.62326,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143586,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,40.72552,40.72552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143586,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.99558,39.99558,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143586,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,39.43344,39.43344,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143586,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.82097,38.82097,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143586,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,38.32595,38.32595,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1144704,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.337736,39.26089,38.01552,34.75729,34.75729,81,0,22.761,34.75729,12.48007,0,0,0,4.337736,0,0,46.24271,43.93057,305.1456,44.12716,48.26831,0,48.26831,176.3056,41.97744,0.1145788,38.23302,3.470189,81,48.4649
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.71876,45.36182,37.6883,51.02853,51.02853,81,0,22.761,51.02853,50.40075,0,0,0,25.71876,0,0,29.97147,28.4729,256.8773,87.56864,54.19166,0,54.19166,227.7163,54.21807,0.1146927,56.13138,20.57501,81,113.2874
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,46.27263,53.59916,39.03072,35.8771,35.8771,81,0,22.761,35.8771,128.9754,0,0,0,46.27263,0,0,45.1229,42.86675,202.6857,136.3411,89.13939,0,89.13939,312.2814,74.35256,0.1147786,39.46481,37.01811,81,182.6138
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,53.41261,59.9023,42.3532,50.41296,50.41296,0,-1,0,50.41296,105.9501,0,0,0,53.41261,53.06628,50.41296,0,0,113.5463,216.5666,0.3463314,0,0.3463314,312.61,74.43079,0.1147781,55.45426,42.73009,0,269.9792
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,58.44444,65.7059,45.70924,40.46851,40.46851,0,-1,0,40.46851,144.4195,0,0,0,58.44444,42.59843,40.46851,0,0,113.1999,216.8783,15.84601,0,15.84601,327.6428,78.01003,0.1147553,44.51537,46.75555,0,275.3227
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,69.34087,73.42558,48.33533,53.77159,53.77159,0,-1,0,53.77159,128.9545,0,0,0,69.34087,56.60167,53.77159,0,0,97.35394,231.1397,12.73919,0,12.73919,339.7282,80.88752,0.114737,59.14875,55.47269,0,300.4806
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,72.37355,77.49985,50.49998,44.94718,44.94718,0,-1,0,44.94718,161.0191,0,0,0,72.37355,47.31282,44.94718,0,0,84.61474,242.605,25.06073,0,25.06073,363.503,86.54815,0.114701,49.44189,57.89884,0,314.9785
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,74.88703,81.46625,52.66462,13.97077,13.97077,0,-1,0,13.97077,536.0267,0.6269513,0,0,74.88703,14.70607,13.97077,0,0,59.55401,265.1596,59.55401,0,59.55401,420.0009,100,0.1146155,15.36784,59.90962,0,340.0467
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,66.32992,78.73429,53.75534,44.50365,44.50365,0,-1,0,44.50365,149.0437,19.48396,0,0,66.32992,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1146155,48.95402,53.06393,0,385.0881
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,52.42273,72.82436,53.93992,11.977,11.977,0,-1,0,11.977,437.6949,39.81536,0,0,52.42273,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1146155,13.1747,41.93818,0,371.1809
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,32.4275,65.23272,54.17484,34.67331,34.67331,0,-1,0,34.67331,93.52293,0,0,0,32.4275,36.49822,34.67331,0,0,0,318.7582,0,4.070724,-4.070724,415.7099,98.97836,0.1146155,38.14064,25.942,0,351.1857
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.84891,58.29306,53.14286,49.51394,49.51394,0,-1,0,49.51394,32.00898,0,0,0,15.84891,52.11994,49.51394,0,0,4.523027,314.6875,0,36.27103,-36.27103,377.4769,89.87527,0.1146155,54.46534,12.67913,0,330.5364
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,51.15441,51.15441,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,44.82417,278.4165,0,72.31579,-72.31579,301.2494,71.72589,0.1146155,91.6004,0,0,278.4165
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,49.13239,49.13239,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,125.175,206.1007,0,21.28608,-21.28608,278.8119,66.38364,0.1146155,22.24395,0,0,206.1007
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,47.07682,47.07682,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,148.8262,184.8146,0,5.365739,-5.365739,273.1559,65.03699,0.1146155,5.607198,0,0,184.8146
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.7882,179.4489,0,0,0,273.1559,65.03699,0.1146155,0,0,0,179.4489
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,43.58654,43.58654,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,154.7882,179.4489,0,5.886768,-5.886768,266.9507,63.55956,0.1146155,6.151673,0,0,179.4489
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,42.54617,42.54617,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,161.329,173.5621,0,39.76554,-39.76554,225.0341,53.57944,0.1146155,41.55499,0,0,173.5621
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,41.6736,41.6736,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,205.513,133.7966,0,1.243958,-1.243958,223.7229,53.26725,0.1146155,1.299937,0,0,133.7966
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,40.75069,40.75069,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,206.8951,132.5526,0,19.17403,-19.17403,203.5117,48.45506,0.1146155,20.03687,0,0,132.5526
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.02075,40.02075,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,228.1996,113.3786,0,18.20505,-18.20505,184.3219,43.88607,0.1146155,19.02427,0,0,113.3786
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,39.43344,39.43344,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,248.4275,95.17352,0,12.32888,-12.32888,171.3261,40.79184,0.1146155,12.88368,0,0,95.17352
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.82097,38.82097,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,262.1262,82.84464,0,5.686743,-5.686743,165.3317,39.36462,0.1146155,5.942647,0,0,82.84464
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,38.30078,38.30078,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,268.4448,77.1579,0,7.567601,-7.567601,157.3548,37.46535,0.1146155,7.908143,0,0,77.1579
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.591443,38.73191,37.99035,6.802917,6.802917,0,0,0,6.802917,38.09312,0,0,0,2.591443,7.160964,6.802917,0,0,276.8533,69.59029,0,4.569521,-4.569521,152.5381,36.31852,0.1146155,7.483208,2.073154,0,72.18174
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.59587,44.95752,37.63796,40.28709,40.28709,0,0,0,40.28709,61.05151,0,0,0,24.59587,42.40746,40.28709,0,0,281.9305,65.02077,0,17.81159,-17.81159,133.763,31.84827,0.1146155,44.3158,19.6767,0,89.61665
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,45.87943,53.4622,39.03072,22.57878,22.57878,0,0,0,22.57878,203.1971,0,0,0,45.87943,23.76714,22.57878,0,0,301.7212,47.20918,22.1123,0,22.1123,154.7406,36.84292,0.1145838,24.83666,36.70354,0,93.08862
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,64.08722,64.11031,42.42871,19.73125,19.73125,0,-1,0,19.73125,324.8005,0,0,0,64.08722,20.76974,19.73125,0,0,279.6089,67.11024,43.31748,0,43.31748,195.8351,46.62732,0.1145218,21.70438,51.26978,0,131.1975
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,59.51093,66.29948,45.85187,7.960692,7.960692,0,-1,0,7.960692,747.5596,0,0,0,59.51093,8.379676,7.960692,0,0,236.2914,106.096,51.13125,0,51.13125,244.3425,58.17667,0.1144486,8.756762,47.60874,0,165.6069
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,67.63213,72.88601,48.51153,27.07984,27.07984,0,-1,0,27.07984,249.7509,0,0,0,67.63213,28.50509,27.07984,0,0,185.1601,152.1141,39.12704,0,39.12704,281.4617,67.01455,0.1143927,29.78782,54.10571,0,219.7462
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,82.72075,82.78664,50.64261,9.355835,9.355835,0,-1,0,9.355835,884.1622,0,0,0,82.72075,9.848248,9.355835,0,0,146.0331,187.3284,72.87251,0,72.87251,350.5946,83.47474,0.1142887,10.29142,66.17661,0,270.0492
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,60.23328,74.83108,52.80725,42.26951,42.26951,0,-1,0,42.26951,142.4982,0,0,0,60.23328,44.49422,42.26951,0,0,73.16059,252.9137,15.73906,0,15.73906,365.526,87.02982,0.1142662,46.49646,48.18662,0,313.147
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,66.56588,79.0208,53.89797,64.94879,64.94879,0,-1,0,64.94879,102.4898,0,0,2.743674,66.56588,68.36715,64.94879,0,0,57.42153,267.0789,0,1.80127,-1.80127,363.6273,86.57775,0.1142662,71.44367,53.2527,0,333.6447
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,51.7047,72.74821,54.13289,19.02561,19.02561,0,-1,0,19.02561,271.7637,0,0,0,51.7047,20.02696,19.02561,0,0,59.42294,265.2776,31.67774,0,31.67774,393.6794,93.73301,0.1142211,20.92817,41.36376,0,316.9823
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,34.96968,66.33598,54.31747,21.53742,21.53742,0,-1,0,21.53742,162.3671,0,0,0,34.96968,22.67097,21.53742,0,0,27.7452,293.7875,12.29871,0,12.29871,405.347,96.511,0.1142036,23.69116,27.97574,0,328.7572
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.53677,57.6656,53.28549,21.1578,21.1578,0,-1,0,21.1578,63.98003,0,3.552714E-15,0,13.53677,22.27137,21.1578,0,0,15.44649,304.8564,0,8.734603,-8.734603,396.1399,94.31884,0.1142036,23.27358,10.82941,0,318.3932
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,51.29704,51.29704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15161,296.1218,0,0,0,396.1399,94.31884,0.1142036,0,0,0,296.1218
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,49.26664,49.26664,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,25.15161,296.1218,0,12.06745,-12.06745,383.4197,91.29023,0.1142036,12.61049,0,0,296.1218
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,47.16911,47.16911,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,38.55989,284.0543,0,65.53274,-65.53274,314.3422,74.84322,0.1142036,68.4817,0,0,284.0543
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,45.3988,45.3988,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,111.374,218.5216,0,28.54937,-28.54937,284.2485,67.67808,0.1142036,29.83409,0,0,218.5216
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,43.65366,43.65366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.0956,189.9722,0,0,0,284.2485,67.67808,0.1142036,0,0,0,189.9722
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.0956,189.9722,0,0,0,284.2485,67.67808,0.1142036,0,0,0,189.9722
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,41.69877,41.69877,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,143.0956,189.9722,0,39.56655,-39.56655,242.5417,57.7479,0.1142036,41.34704,0,0,189.9722
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,40.75069,40.75069,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,187.0584,150.4057,0,11.43645,-11.43645,230.4866,54.87765,0.1142036,11.95109,0,0,150.4057
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.02075,40.02075,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,199.7655,138.9692,0,14.21279,-14.21279,215.505,51.31061,0.1142036,14.85237,0,0,138.9692
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,39.43344,39.43344,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,215.5575,124.7564,0,32.78666,-32.78666,180.9448,43.08202,0.1142036,34.26206,0,0,124.7564
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.77063,38.77063,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,251.9872,91.96978,0,3.537462,-3.537462,177.216,42.19421,0.1142036,3.696648,0,0,91.96978
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.22527,38.22527,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,255.9177,88.43232,0,25.27423,-25.27423,150.5746,35.85103,0.1142036,26.41157,0,0,88.43232
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.208139,39.41997,37.92323,50.53479,50.53479,0,0,0,50.53479,10.30605,0,7.105427E-15,0,5.208139,53.19451,50.53479,0,0,284.0002,63.15809,0,47.98637,-47.98637,99.99256,23.8077,0.1142036,55.58826,4.166511,0,68.36623
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.09849,45.03529,37.56245,40.32676,40.32676,81,0,22.761,40.32676,62.23781,0,0,0,25.09849,0,0,40.67324,38.63958,337.3184,15.17171,63.73807,0,63.73807,160.4598,38.20464,0.1143257,44.35943,20.07879,81,40.2702
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,48.37629,54.2805,38.98038,21.61378,21.61378,81,0,22.761,21.61378,223.8215,0,0,0,48.37629,0,0,59.38622,56.4169,273.5803,72.53598,104.7932,0,104.7932,259.8754,61.87496,0.1143891,23.77516,38.70103,81,120.9123
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,56.13777,61.07309,42.47905,38.12722,38.12722,0,-1,0,38.12722,147.238,0,0,0,56.13777,40.13392,38.12722,0,0,168.7871,166.8499,16.00385,0,16.00385,275.058,65.48985,0.1143663,41.93995,44.91021,0,222.9876
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,55.79439,64.92948,45.94416,0,0,0,-1,0,0,0,0,0,0,55.79439,0,0,0,0,152.7832,181.2533,55.79439,0,55.79439,327.9891,78.0925,0.114287,0,44.63551,0,237.0477
