Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,47.98808,64.94279,48.61221,0,0,0,-1,0,0,0,0,0,0,47.98808,0,0,0,0,96.98885,231.4683,47.98808,0,47.98808,373.5146,88.93188,0.1142188,0,38.39046,0,279.4564
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,59.54737,72.11621,50.77685,12.10031,12.10031,0,-1,0,12.10031,492.1146,0,0,0,59.54737,12.73716,12.10031,0,0,49.00076,274.6575,46.81021,0,46.81021,417.9227,99.5052,0.1141524,13.31034,47.6379,0,334.2049
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,60.21518,74.9939,52.94989,70.13023,68.7,0,-1,0,68.7,87.64946,0,1.430233,8.443256,60.21518,72.31579,68.7,0,0,2.190552,316.7867,0,12.10061,-12.10061,405.1675,96.46827,0.1141524,77.14326,48.17214,0,377.0019
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,58.37669,75.5413,54.08255,22.3419,22.3419,0,-1,0,22.3419,261.2879,19.22323,0,0,58.37669,23.51779,22.3419,0,0,15.63567,304.6861,15.63567,0,15.63567,420.0009,100,0.1141303,24.57609,46.70135,0,363.0628
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,45.99707,70.57394,54.27552,4.496573,4.496573,0,-1,0,4.496573,1022.936,41.26384,0,0,45.99707,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1141303,4.94623,36.79766,0,364.7553
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,31.2256,65.09799,54.46011,37.84356,37.84356,0,-1,0,37.84356,82.51231,0,0,0,31.2256,39.83533,37.84356,0,0,0,318.7582,0,8.609732,-8.609732,410.9254,97.83918,0.1141303,41.62792,24.98048,0,349.9838
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.69141,56.8689,53.42812,26.91027,26.91027,0,-1,0,26.91027,39.72984,0,0,0,10.69141,28.3266,26.91027,0,0,9.566369,310.1485,0,17.63519,-17.63519,392.3362,93.41321,0.1141303,29.6013,8.553127,0,320.8399
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,51.39772,51.39772,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,29.16103,292.5133,0,16.19707,-16.19707,375.2631,89.34817,0.1141303,16.92594,0,0,292.5133
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,49.36732,49.36732,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,47.15777,276.3162,0,31.73789,-31.73789,341.8084,81.38278,0.1141303,33.1661,0,0,276.3162
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.4221,244.5783,0,0,0,341.8084,81.38278,0.1141303,0,0,0,244.5783
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.4221,244.5783,0,0,0,341.8084,81.38278,0.1141303,0,0,0,244.5783
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.4221,244.5783,0,0,0,341.8084,81.38278,0.1141303,0,0,0,244.5783
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,42.59651,42.59651,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,82.4221,244.5783,0,29.51948,-29.51948,310.6921,73.97417,0.1141303,30.84785,0,0,244.5783
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,41.69877,41.69877,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,115.2215,215.0589,0,22.38058,-22.38058,287.1009,68.35722,0.1141303,23.3877,0,0,215.0589
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,40.77586,40.77586,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,140.0888,192.6783,0,19.05005,-19.05005,267.0204,63.57616,0.1141303,19.9073,0,0,192.6783
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.2556,173.6282,0,0,0,267.0204,63.57616,0.1141303,0,0,0,173.6282
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,39.43344,39.43344,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,161.2556,173.6282,0,29.42948,-29.42948,235.999,56.19012,0.1141303,30.75381,0,0,173.6282
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.77063,38.77063,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,193.955,144.1987,0,51.49699,-51.49699,181.7164,43.26572,0.1141303,53.81436,0,0,144.1987
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.1739,92.70176,0,0,0,181.7164,43.26572,0.1141303,0,0,0,92.70176
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.306384,38.81956,37.87289,3.201438,3.201438,0,0,0,3.201438,103.2781,0,0,0,3.306384,3.369935,3.201438,0,0,251.1739,92.70176,0,0.06355017,-0.06355017,181.6494,43.24977,0.1141303,3.521582,2.645108,0,96.00814
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.49965,43.87467,37.5205,13.66687,13.66687,0,0,0,13.66687,157.3121,0,0,0,21.49965,14.38618,13.66687,0,0,251.2445,92.63821,7.11347,0,7.11347,188.3978,44.85654,0.1141202,15.03356,17.19972,0,114.1379
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,41.90323,51.99128,38.93843,0,0,0,0,0,0,0,0,0,0,41.90323,0,0,0,0,244.131,99.04033,41.90323,0,41.90323,228.1507,54.3215,0.1140609,0,33.52259,0,140.9436
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,57.25112,61.51705,42.49583,31.76193,31.76193,0,-1,0,31.76193,180.2507,0,0,0,57.25112,33.43362,31.76193,0,0,202.2278,136.7532,23.81751,0,23.81751,250.746,59.70131,0.1140272,34.93813,45.8009,0,194.0044
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,63.57644,68.17622,46.03645,0,0,0,-1,0,0,0,0,0,0,63.57644,0,0,0,0,178.4102,158.189,63.57644,0,63.57644,311.0599,74.06174,0.1139373,0,50.86116,0,221.7654
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,83.16417,80.50165,48.75484,6.769398,6.769398,0,-1,0,6.769398,1228.531,0,0,0,83.16417,7.125682,6.769398,0,0,114.8338,215.4078,76.03849,0,76.03849,383.1964,91.23705,0.1138301,7.446338,66.53133,0,298.572
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,85.32764,84.53698,50.91948,0,0,0,-1,0,0,0,46.53232,0,0,85.32764,0,0,0,0,38.79532,283.8424,38.79532,0,38.79532,420.0009,100,0.1137754,0,68.26211,0,369.1701
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,82.46826,86.01954,53.14286,49.91503,49.91503,0,-1,0,49.91503,165.2173,29.92613,0,0,82.46826,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1137754,54.90653,65.97461,0,401.2265
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,71.61799,81.85243,54.22518,0,0,0,-1,0,0,0,71.61799,0,0,71.61799,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137754,0,57.29439,0,390.3762
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,60.14519,76.72481,54.41815,27.6518,27.6518,0,-1,0,27.6518,217.5092,31.03804,0,0,60.14519,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1137754,30.41698,48.11615,0,378.9034
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,38.43849,68.02422,54.65308,29.53872,29.53872,0,-1,0,29.53872,130.1292,7.345105,0,0,38.43849,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1137754,32.49259,30.75079,0,357.1967
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.43996,58.58985,53.56237,4.232567,4.232567,0,-1,0,4.232567,364.7896,10.98463,0,0,15.43996,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1137754,4.655824,12.35197,0,334.1982
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,51.54035,51.54035,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1137754,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,49.45961,49.45961,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1137754,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,47.36208,47.36208,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1137754,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1137754,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,43.74595,43.74595,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1137754,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,42.63846,42.63846,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1137754,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,41.74072,41.74072,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1137754,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,40.80103,40.80103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1137754,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.02075,40.02075,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1137754,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,39.40828,39.40828,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1137754,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.72029,38.72029,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1137754,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.15815,38.15815,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1137754,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.180748,38.15923,37.82255,32.00167,32.00167,0,0,0,32.00167,3.689646,0,7.105427E-15,0,1.180748,33.68597,32.00167,0,0,267.835,77.70676,0,32.50522,-32.50522,131.6468,31.34441,0.1137754,35.20184,0.9445986,0,78.8875
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.86442,43.0152,37.47016,36.14183,36.14183,0,0,0,36.14183,52.19552,0,0,0,18.86442,38.04404,36.14183,0,0,303.9519,45.20153,0,19.17962,-19.17962,111.4297,26.53082,0.1137754,39.75602,15.09154,0,64.06596
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.63885,51.22359,38.93843,0,0,0,0,0,0,0,0,0,0,39.63885,0,0,0,0,325.2626,26.02192,39.63885,0,39.63885,149.0344,35.48431,0.1137196,0,31.71108,0,65.66077
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,65.18767,64.72018,42.57134,0,0,0,-1,0,0,0,0,0,0,65.18767,0,0,0,0,285.6237,61.69689,65.18767,0,65.18767,210.8768,50.20867,0.113628,0,52.15014,0,126.8846
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,62.44492,67.8485,46.15391,23.95277,23.95277,0,-1,0,23.95277,260.7002,0,0,0,62.44492,25.21345,23.95277,0,0,220.436,120.3658,37.23148,0,37.23148,246.1977,58.61839,0.1135757,26.34805,49.95594,0,182.8107
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,80.43101,79.31281,48.88908,33.25726,33.25726,0,-1,0,33.25726,241.8449,0,0,0,80.43101,35.00764,33.25726,0,0,183.2046,153.8741,45.42336,0,45.42336,289.2901,68.87846,0.113512,36.58299,64.34481,0,234.3051
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,80.93781,82.42422,51.06211,38.83115,38.83115,0,-1,0,38.83115,208.4353,0,0,0,80.93781,40.8749,38.83115,0,0,137.7812,194.7551,40.06292,0,40.06292,327.2971,77.92773,0.1134559,42.71427,64.75025,0,275.693
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,68.22961,78.97732,53.23515,22.27019,22.27019,0,-1,0,22.27019,306.3719,0,0,0,68.22961,23.4423,22.27019,0,0,97.71828,230.8118,44.7873,0,44.7873,369.7861,88.04414,0.1133932,24.49721,54.58369,0,299.0414
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,50.83135,72.6563,54.36781,0,0,0,-1,0,0,0,0,0,0,50.83135,0,0,0,0,52.93098,271.1203,50.83135,0,50.83135,418.009,99.52574,0.1133222,0,40.66508,0,321.9517
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,40.20994,68.60692,54.56078,48.74721,48.74721,0,-1,0,48.74721,82.48664,0,0,0,40.20994,51.31285,48.74721,0,0,2.099627,316.8686,0,11.10292,-11.10292,406.3055,96.7392,0.1133222,53.62193,32.16795,0,357.0785
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.25234,60.43457,54.74537,0,0,0,-1,0,0,0,2.816143,0,0,17.25234,0,0,0,0,14.4362,305.7657,14.4362,0,14.4362,420.0009,100,0.113302,0,13.80188,0,323.018
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.34899,57.65863,53.66304,24.18572,24.18572,0,-1,0,24.18572,51.05901,0,3.552714E-15,0,12.34899,25.45866,24.18572,0,0,0,318.7582,0,13.10967,-13.10967,406.182,96.70982,0.113302,26.6043,9.879192,0,331.1072
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,51.63264,51.63264,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.5663,305.6486,0,60.99594,-60.99594,341.8867,81.40143,0.113302,63.74076,0,0,305.6486
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,49.5519,49.5519,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,82.33956,244.6526,0,50.49398,-50.49398,288.6613,68.72875,0.113302,52.76621,0,0,244.6526
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,47.42921,47.42921,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.444,194.1586,0,57.13673,-57.13673,228.4339,54.38892,0.113302,59.70788,0,0,194.1586
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,45.59177,45.59177,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.9292,137.0219,0,47.6025,-47.6025,178.2565,42.44194,0.113302,49.74461,0,0,137.0219
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,43.7963,43.7963,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.8209,89.41941,0,15.4768,-15.4768,161.9425,38.55767,0.113302,16.17325,0,0,89.41941
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,42.66363,42.66363,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,272.0173,73.94261,0,9.039165,-9.039165,152.4144,36.28907,0.113302,9.445927,0,0,73.94261
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,41.74072,41.74072,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,282.0609,64.90345,0,20.5292,-20.5292,130.7747,31.13678,0.113302,21.45301,0,0,64.90345
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,40.77586,40.77586,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.8711,44.37425,0,11.48316,-11.48316,118.6704,28.2548,0.113302,11.99991,0,0,44.37425
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.99558,39.99558,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.6302,32.89109,0,24.34225,-24.34225,93.01143,22.14553,0.113302,25.43765,0,0,32.89109
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,39.35793,39.35793,17.77752,8.121394,0,-1,0,8.121394,0,0,9.656125,11.43388,0,8.548837,8.121394,0,0,344.6771,8.548837,0,8.548837,-8.548837,84.00017,20,0.113302,19.55527,0,0,8.548837
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.70351,38.70351,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113302,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.10781,38.10781,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1134163,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.690296,38.23764,37.75542,23.82737,23.82737,81,0,22.761,23.82737,7.093924,0,0,0,1.690296,0,0,57.17263,54.314,285.4758,61.83,56.00429,0,56.00429,202.3051,48.16777,0.1135415,26.21011,1.352237,81,63.52029
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.97772,40.55513,37.37787,29.59639,29.59639,81,0,22.761,29.59639,37.09143,0,0,0,10.97772,0,0,51.40361,48.83344,229.4715,112.2339,59.81116,0,59.81116,259.0469,61.67771,0.113668,32.55603,8.782178,81,123.2116
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.43848,48.43029,38.86292,27.56285,27.56285,81,0,22.761,27.56285,114.061,0,0,0,31.43848,0,0,53.43715,50.76529,169.6604,166.0639,82.20377,0,82.20377,337.0322,80.24561,0.113763,30.31914,25.15078,81,197.5024
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,65.75881,64.98052,42.59651,21.74067,21.74067,0,-1,0,21.74067,302.469,0,0,0,65.75881,22.88492,21.74067,0,0,87.45659,240.0473,42.87389,0,42.87389,377.706,89.92982,0.1137031,23.91474,52.60705,0,305.8061
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,59.86595,66.88506,46.22942,30.26473,30.26473,0,-1,0,30.26473,197.8076,0,0,0,59.86595,31.85761,30.26473,0,0,44.58271,278.6338,28.00834,0,28.00834,404.277,96.25624,0.113664,33.29121,47.89276,0,338.4998
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,65.86634,72.69429,48.98976,26.77021,26.77021,0,-1,0,26.77021,246.0434,21.1128,0,0,65.86634,28.17917,26.77021,0,0,16.57437,303.8413,16.57437,0,16.57437,420.0009,100,0.1136409,29.44723,52.69307,0,369.7076
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,68.24377,76.46553,51.20475,23.84718,23.84718,0,-1,0,23.84718,286.1713,43.14148,0,0,68.24377,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1136409,26.2319,54.59502,0,387.002
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,76.63059,83.26797,53.37778,14.51974,14.51974,0,-1,0,14.51974,527.7684,61.34665,0,0,76.63059,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1136409,15.97171,61.30447,0,395.3888
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,40.48871,68.60325,54.46011,27.52184,27.52184,0,-1,0,27.52184,147.1148,11.51834,0,0,40.48871,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1136409,30.27403,32.39097,0,359.2469
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,40.99382,69.0153,54.65308,10.88511,10.88511,0,-1,0,10.88511,376.6047,29.53581,0,0,40.99382,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1136409,11.97362,32.79505,0,359.752
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.93701,60.76619,54.83766,15.0501,15.0501,0,-1,0,15.0501,119.182,2.094798,0,0,17.93701,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1136409,16.55511,14.34961,0,336.6952
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.808776,56.58479,53.75534,0,0,0,-1,0,0,0,8.808776,0,0,8.808776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136409,0,7.04702,0,327.567
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,51.67459,51.67459,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1136409,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,49.65258,49.65258,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1136409,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1136409,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,45.65889,45.65889,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1136409,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1136409,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.6888,42.6888,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1136409,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,41.74072,41.74072,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1136409,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,40.77586,40.77586,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1136409,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.97041,39.97041,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1136409,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,39.33276,39.33276,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1136409,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,38.62799,38.62799,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1136409,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.04069,38.04069,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1136409,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.538677,38.38805,37.66314,0,0,0,0,0,0,0,0,0,0,2.538677,0,0,0,0,258.0796,86.48657,2.538677,0,2.538677,177.5734,42.2793,0.1136373,0,2.030941,0,89.02525
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.90704,41.92939,37.28558,30.94904,30.94904,0,0,0,30.94904,51.39753,0,0,0,15.90704,32.57794,30.94904,0,0,255.5409,88.77139,0,16.67089,-16.67089,160.0008,38.09534,0.1136373,34.04395,12.72563,0,104.6784
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.76422,46.54125,38.7958,0,0,0,0,0,0,0,0,0,0,25.76422,0,0,0,0,274.0641,72.10049,25.76422,0,25.76422,184.4428,43.91488,0.1136014,0,20.61138,0,97.86471
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,54.42656,60.55995,42.59651,58.02734,58.02734,0,-1,0,58.02734,93.79467,0,0,0,54.42656,61.08141,58.02734,0,0,248.2999,95.28829,0,6.654856,-6.654856,177.428,42.24468,0.1136014,63.83007,43.54124,0,149.7148
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,60.88145,67.3765,46.29654,15.0455,15.0455,0,-1,0,15.0455,404.6489,0,0,0,60.88145,15.83737,15.0455,0,0,255.6942,88.63343,45.04409,0,45.04409,220.1606,52.41908,0.1135387,16.55005,48.70516,0,149.5149
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.47054,58.33648,49.08205,52.06107,52.06107,0,-1,0,52.06107,54.68682,0,0,0,28.47054,54.80113,52.06107,0,0,210.6501,129.1731,0,26.33059,-26.33059,192.4057,45.81079,0.1135387,57.26718,22.77644,0,157.6437
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,52.68074,69.86814,51.29704,75.92972,68.7,0,-1,0,68.7,76.6823,0,7.229718,14.82269,52.68074,72.31579,68.7,0,0,239.9063,102.8425,0,19.63505,-19.63505,171.7085,40.8829,0.1135387,83.52269,42.14459,0,155.5233
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,56.91947,74.24124,53.52041,37.22016,37.22016,0,-1,0,37.22016,152.9265,0,0,0,56.91947,39.17912,37.22016,0,0,261.7231,83.20747,17.74036,0,17.74036,188.5385,44.89003,0.113514,40.94218,45.53558,0,140.1269
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,36.86028,67.41975,54.65308,44.49941,44.49941,0,-1,0,44.49941,82.83319,0,0,0,36.86028,46.84148,44.49941,0,0,243.9827,99.17379,0,9.981201,-9.981201,178.0174,42.38501,0.113514,48.94935,29.48823,0,136.0341
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,30.27161,65.10943,54.79571,25.72758,25.72758,0,-1,0,25.72758,117.6621,0,0,0,30.27161,27.08166,25.72758,0,0,255.0729,89.19259,3.189953,0,3.189953,181.0437,43.10555,0.1135096,28.30033,24.21729,0,119.4642
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,30.14886,65.26338,54.98029,38.69964,38.69964,0,-1,0,38.69964,77.90477,0,0,0,30.14886,40.73646,38.69964,0,0,251.883,92.06355,0,10.5876,-10.5876,169.8834,40.44834,0.1135096,42.5696,24.11909,0,122.2124
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.28671,59.17199,53.84763,0,0,0,-1,0,0,0,0,0,0,16.28671,0,0,0,0,263.647,81.47595,16.28671,0,16.28671,185.3343,44.12712,0.1134869,0,13.02937,0,97.76266
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,51.77527,51.77527,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,247.3603,96.13399,0,34.90244,-34.90244,148.5439,35.36752,0.1134869,36.47305,0,0,96.13399
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,49.69453,49.69453,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,286.1407,61.23154,0,31.82097,-31.82097,115.0016,27.38129,0.1134869,33.25291,0,0,61.23154
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,47.54667,47.54667,28.86438,27.94005,0,-1,0,27.94005,0,0,0.924334,3.810772,0,29.41058,27.94005,0,0,321.4974,29.41058,0,29.41058,-29.41058,84.00017,20,0.1134869,31.75082,0,0,29.41058
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,45.68407,45.68407,48.57649,0,0,-1,0,0,0,0,48.57649,53.43414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,53.43414,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,43.82146,43.82146,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,42.66363,42.66363,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,41.71555,41.71555,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,40.75069,40.75069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,39.29081,39.29081,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.57766,38.57766,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.96518,37.96518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134869,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.022483,39.3173,37.58762,0,0,0,0,0,0,0,0,0,0,6.022483,0,0,0,0,354.1758,0,6.022483,0,6.022483,89.7136,21.36034,0.1134785,0,4.817986,0,6.022483
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.70818,44.85566,37.21007,0,0,0,0,0,0,0,0,0,0,25.70818,0,0,0,0,348.1533,5.420234,25.70818,0,25.70818,114.1025,27.16721,0.1134428,0,20.56655,0,31.12842
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.54597,50.95503,38.72029,32.29757,32.29757,81,0,22.761,32.29757,122.4426,0,0,0,39.54597,0,0,48.70243,46.26731,322.4451,28.5576,85.81329,0,85.81329,195.5121,46.55042,0.1135326,35.52733,31.63678,81,68.10358
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,62.15823,63.54171,42.59651,37.56736,37.56736,0,-1,0,37.56736,165.4581,0,0,0,62.15823,39.54459,37.56736,0,0,236.6319,105.7896,22.61365,0,22.61365,216.9653,51.65831,0.1135012,41.32409,49.72659,0,167.9478
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,48.28779,62.52853,46.37205,52.39143,52.39143,0,-1,0,52.39143,92.16734,0,0,0,48.28779,55.14887,52.39143,0,0,214.0182,126.1418,0,6.861085,-6.861085,209.7331,49.93636,0.1135012,57.63057,38.63023,0,174.4296
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,56.67016,69.03105,49.17434,51.13338,51.13338,0,-1,0,51.13338,110.8281,0,0,0,56.67016,53.82461,51.13338,0,0,221.6416,119.2808,2.845548,0,2.845548,212.4326,50.5791,0.1134973,56.24672,45.33613,0,175.9509
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,71.12634,78.09445,51.43967,31.14266,31.14266,0,-1,0,31.14266,228.3887,0,0,0,71.12634,32.78175,31.14266,0,0,218.7961,121.8417,38.34459,0,38.34459,248.8095,59.24024,0.1134441,34.25693,56.90107,0,192.9681
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,66.42177,78.66296,53.66304,34.34375,34.34375,0,-1,0,34.34375,193.4028,0,0,0,66.42177,36.15132,34.34375,0,0,180.4515,156.3519,30.27045,0,30.27045,277.5266,66.07763,0.1134021,37.77813,53.13741,0,222.7736
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,71.10877,82.2645,54.74537,15.13783,15.13783,0,-1,0,15.13783,469.7422,0,0,0,71.10877,15.93456,15.13783,0,0,150.181,183.5953,55.17421,0,55.17421,329.8694,78.54018,0.1133257,16.65161,56.88702,0,254.704
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,58.61375,76.60741,54.888,0,0,0,-1,0,0,0,0,0,0,58.61375,0,0,0,0,95.00684,233.2521,58.61375,0,58.61375,385.4753,91.77966,0.1132446,0,46.891,0,291.8658
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,39.66199,68.96294,55.07258,43.79916,43.79916,0,-1,0,43.79916,90.55422,0,0,0,39.66199,46.10438,43.79916,0,0,36.39309,286.0045,0,6.442391,-6.442391,378.6844,90.16278,0.1132446,48.17908,31.72959,0,325.6664
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.1219,59.55192,53.93992,24.0207,24.0207,0,-1,0,24.0207,71.27979,0,0,0,17.1219,25.28495,24.0207,0,0,43.5513,279.562,0,8.163045,-8.163045,370.0798,88.11407,0.1132446,26.42277,13.69752,0,296.684
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.62135,271.399,0,0,0,370.0798,88.11407,0.1132446,0,0,0,271.399
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,49.74487,49.74487,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,52.62135,271.399,0,8.815008,-8.815008,360.788,85.90173,0.1132446,9.211683,0,0,271.399
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,47.57183,47.57183,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,62.41581,262.584,0,11.60658,-11.60658,348.5536,82.98878,0.1132446,12.12888,0,0,262.584
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,45.70924,45.70924,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,75.312,250.9774,0,43.44128,-43.44128,302.7625,72.08616,0.1132446,45.39613,0,0,250.9774
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,43.84663,43.84663,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,123.5801,207.5361,0,39.86386,-39.86386,260.7423,62.08137,0.1132446,41.65774,0,0,207.5361
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,42.63846,42.63846,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,167.8733,167.6723,0,20.28144,-20.28144,239.3638,56.99126,0.1132446,21.1941,0,0,167.6723
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,41.69877,41.69877,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,190.4082,147.3909,0,26.26274,-26.26274,211.6804,50.39999,0.1132446,27.44457,0,0,147.3909
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,40.72552,40.72552,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,219.589,121.1281,0,19.53649,-19.53649,191.0871,45.49685,0.1132446,20.41563,0,0,121.1281
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.90329,39.90329,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,241.2962,101.5916,0,5.153842,-5.153842,185.6545,44.20337,0.1132446,5.385765,0,0,101.5916
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,39.24047,39.24047,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,247.0227,96.43777,0,13.88327,-13.88327,171.0202,40.71902,0.1132446,14.50802,0,0,96.43777
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,38.53571,38.53571,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,262.4486,82.5545,0,14.76815,-14.76815,155.4532,37.0126,0.1132446,15.43272,0,0,82.5545
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.89806,37.89806,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,278.8576,67.78635,0,14.10077,-14.10077,140.5897,33.47368,0.1132446,14.73531,0,0,67.78635
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.731487,38.01379,37.5205,9.048964,9.048964,0,0,0,9.048964,19.13464,0,1.776357E-15,0,1.731487,9.525225,9.048964,0,0,294.5252,53.68557,0,7.793738,-7.793738,132.3744,31.51765,0.1132446,9.95386,1.385189,0,55.41706
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.15839,41.5061,37.09261,6.079179,6.079179,0,0,0,6.079179,249.3493,0,0,0,15.15839,6.399136,6.079179,0,0,303.1849,45.89183,8.759258,0,8.759258,140.6842,33.49616,0.1132325,6.687097,12.12672,0,61.05022
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,38.83109,50.6694,38.67834,46.19233,46.19233,0,0,0,46.19233,84.06393,0,0,0,38.83109,48.6235,46.19233,0,0,294.4256,53.77516,0,9.792418,-9.792418,130.362,31.03852,0.1132325,50.81156,31.06487,0,92.60625
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,59.26509,62.40939,42.59651,29.89703,29.89703,0,-1,0,29.89703,198.2307,0,0,0,59.26509,31.47056,29.89703,0,0,305.3061,43.98275,27.79453,0,27.79453,156.7303,37.31665,0.1131941,32.88674,47.41207,0,103.2478
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,68.05655,70.51929,46.41401,38.00908,38.00908,0,-1,0,38.00908,179.0534,0,0,0,68.05655,40.00956,38.00908,0,0,277.5116,68.99782,28.04699,0,28.04699,183.338,43.65181,0.1131554,41.80999,54.44524,0,137.0544
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,77.14319,78.19936,49.26664,13.8777,13.8777,0,-1,0,13.8777,555.8787,0,0,0,77.14319,14.60811,13.8777,0,0,249.4646,94.2401,62.53508,0,62.53508,242.6639,57.77702,0.1130691,15.26547,61.71455,0,171.3833
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,73.5886,79.39301,51.54035,14.0879,14.0879,0,-1,0,14.0879,522.3533,0,0,0,73.5886,14.82936,14.0879,0,0,186.9295,150.5217,58.75924,0,58.75924,298.4078,71.04935,0.1129882,15.49669,58.87088,0,224.1103
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,60.7263,76.18623,53.75534,0,0,0,-1,0,0,0,0,0,0,60.7263,0,0,0,0,128.1703,203.405,60.7263,0,60.7263,356.0179,84.76599,0.1129047,0,48.58104,0,264.1313
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,59.99326,77.22218,54.888,4.885242,4.885242,0,-1,0,4.885242,1228.051,0,0,0,59.99326,5.14236,4.885242,0,0,67.44397,258.0587,54.8509,0,54.8509,408.054,97.15552,0.1128294,5.373766,47.99461,0,318.0519
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,42.15301,69.89318,55.03063,34.13764,34.13764,0,-1,0,34.13764,123.4796,0,0,0,42.15301,35.93436,34.13764,0,0,12.59307,307.4245,6.21865,0,6.21865,413.9535,98.56017,0.1128209,37.55141,33.72241,0,349.5775
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.1349,61.18457,55.17326,15.8909,15.8909,0,-1,0,15.8909,114.1213,0,0,0,18.1349,16.72726,15.8909,0,0,6.37442,313.0212,1.407643,0,1.407643,415.2889,98.87812,0.112819,17.47999,14.50792,0,331.1562
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.80731,58.19977,54.0406,17.50981,17.50981,0,-1,0,17.50981,73.14363,0,0,0,12.80731,18.43138,17.50981,0,0,4.966777,314.2881,0,5.624067,-5.624067,409.3607,97.46663,0.112819,19.26079,10.24585,0,327.0954
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,51.9179,51.9179,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,11.21574,308.6641,0,10.25574,-10.25574,398.5501,94.8927,0.112819,10.71725,0,0,308.6641
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,49.83716,49.83716,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,22.61101,298.4083,0,5.58644,-5.58644,392.6615,93.49065,0.112819,5.83783,0,0,298.4083
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.81817,292.8219,0,0,0,392.6615,93.49065,0.112819,0,0,0,292.8219
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,45.73441,45.73441,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,28.81817,292.8219,0,8.623037,-8.623037,383.5721,91.32649,0.112819,9.011074,0,0,292.8219
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,43.84663,43.84663,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,38.39932,284.1989,0,17.35361,-17.35361,365.2797,86.97119,0.112819,18.13453,0,0,284.1989
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,42.63846,42.63846,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,57.68111,266.8452,0,9.885153,-9.885153,354.8599,84.49027,0.112819,10.32998,0,0,266.8452
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,41.69877,41.69877,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,68.66462,256.9601,0,29.33615,-29.33615,323.9369,77.12766,0.112819,30.65628,0,0,256.9601
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,40.70874,40.70874,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,101.2603,227.6239,0,10.63571,-10.63571,312.7258,74.45838,0.112819,11.11432,0,0,227.6239
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.85295,39.85295,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,113.0778,216.9882,0,16.9563,-16.9563,294.8523,70.20279,0.112819,17.71933,0,0,216.9882
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.17335,39.17335,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,131.9181,200.0319,0,4.334016,-4.334016,290.2838,69.11507,0.112819,4.529047,0,0,200.0319
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,38.46019,38.46019,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,136.7337,195.6979,0,39.62052,-39.62052,248.5202,59.17135,0.112819,41.40344,0,0,195.6979
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.80577,37.80577,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,180.7565,156.0774,0,16.78918,-16.78918,230.8228,54.9577,0.112819,17.5447,0,0,156.0774
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.634908,38.15435,37.40304,12.12937,12.12937,0,0,0,12.12937,21.72338,0,0,0,2.634908,12.76775,12.12937,0,0,199.4111,139.2882,0,10.13285,-10.13285,220.1418,52.41462,0.112819,13.3423,2.107927,0,141.9231
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.62849,43.03966,36.97515,18.97931,18.97931,0,0,0,18.97931,108.6894,0,0,0,20.62849,19.97822,18.97931,0,0,210.6699,129.1553,0.6502707,0,0.6502707,220.7588,52.5615,0.1128181,20.87724,16.50279,0,149.7838
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,45.08312,52.71348,38.60283,36.96243,36.96243,0,0,0,36.96243,121.9701,0,0,0,45.08312,38.90782,36.96243,0,0,210.0196,129.7406,6.175303,0,6.175303,226.6172,53.95636,0.1128096,40.65867,36.06649,0,174.8237
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,59.08556,62.31061,42.57134,36.14432,36.14432,0,-1,0,36.14432,163.4712,0,0,0,59.08556,38.04665,36.14432,0,0,203.8443,135.2984,21.03891,0,21.03891,246.5764,58.70855,0.1127808,39.75875,47.26845,0,194.3839
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,62.44482,68.18647,46.43917,30.88183,30.88183,0,-1,0,30.88183,202.2057,0,0,0,62.44482,32.50719,30.88183,0,0,182.8054,154.2334,29.93764,0,29.93764,274.9778,65.47076,0.1127397,33.97001,49.95586,0,216.6782
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,62.76431,71.80875,49.36732,69.78353,68.7,0,-1,0,68.7,91.35998,0,1.083529,8.061882,62.76431,72.31579,68.7,0,0,152.8678,181.1772,0,9.551482,-9.551482,264.9096,63.07359,0.1127397,76.76188,50.21144,0,243.9416
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,57.86411,72.41433,51.63264,27.23554,27.23554,0,-1,0,27.23554,212.4581,0,0,0,57.86411,28.66899,27.23554,0,0,163.4805,171.6258,29.19513,0,29.19513,292.6065,69.66808,0.1126998,29.95909,46.29129,0,229.4899
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,48.80474,71.22308,53.84763,0,0,0,-1,0,0,0,0,0,0,48.80474,0,0,0,0,134.2854,197.9014,48.80474,0,48.80474,338.9068,80.69193,0.112633,0,39.0438,0,246.7061
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,42.32992,69.90668,54.98029,0,0,0,-1,0,0,0,0,0,0,42.32992,0,0,0,0,85.48064,241.8257,42.32992,0,42.32992,379.0645,90.25327,0.1125751,0,33.86393,0,284.1556
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,38.93888,68.73791,55.12292,0,0,0,-1,0,0,0,0,0,0,38.93888,0,0,0,0,43.15072,279.9226,38.93888,0,38.93888,416.0052,99.04865,0.112522,0,31.15111,0,318.8615
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,26.26367,64.15363,55.26555,53.1407,53.1407,0,-1,0,53.1407,49.42289,0,0,0,26.26367,55.93758,53.1407,0,0,4.211834,314.9676,0,29.67391,-29.67391,384.7261,91.60126,0.112522,58.45477,21.01093,0,341.2312
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.01957,59.03852,54.13289,35.44634,35.44634,0,-1,0,35.44634,42.3727,0,0,0,15.01957,37.31194,35.44634,0,0,37.18284,285.2937,0,22.29237,-22.29237,361.2279,86.00647,0.112522,38.99097,12.01566,0,300.3132
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.95214,263.0013,0,0,0,361.2279,86.00647,0.112522,0,0,0,263.0013
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,61.95214,263.0013,0,9.629587,-9.629587,351.0774,83.58969,0.112522,10.06292,0,0,263.0013
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,72.65168,253.3717,0,40.86272,-40.86272,308.0043,73.33421,0.112522,42.70154,0,0,253.3717
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,118.0547,212.509,0,26.81759,-26.81759,279.7361,66.6037,0.112522,28.02438,0,0,212.509
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,147.852,185.6914,0,7.175464,-7.175464,272.1725,64.80284,0.112522,7.49836,0,0,185.6914
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,155.8248,178.5159,0,1.198576,-1.198576,270.9091,64.50204,0.112522,1.252512,0,0,178.5159
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,157.1565,177.3174,0,10.71311,-10.71311,259.6165,61.81332,0.112522,11.1952,0,0,177.3174
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,169.06,166.6043,0,22.08365,-22.08365,236.3383,56.2709,0.112522,23.07741,0,0,166.6043
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,193.5974,144.5206,0,25.62824,-25.62824,209.3237,49.83889,0.112522,26.78151,0,0,144.5206
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,222.0732,118.8924,0,42.52934,-42.52934,164.4939,39.16513,0.112522,44.44316,0,0,118.8924
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,269.328,76.36304,0,16.02179,-16.02179,147.6054,35.14408,0.112522,16.74277,0,0,76.36304
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,287.13,60.34126,0,50.4763,-50.4763,94.39874,22.47585,0.112522,52.74773,0,0,60.34126
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.555353,38.01357,37.28558,14.75616,14.75616,81,0,22.761,14.75616,17.3172,0,0,0,2.555353,0,0,66.24384,62.93165,343.2148,9.864956,65.48701,0,65.48701,156.5252,37.26782,0.1126396,16.23177,2.044282,81,12.42031
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.65156,44.15646,36.85769,10.48765,10.48765,81,0,22.761,10.48765,235.0533,0,0,0,24.65156,0,0,70.51235,66.98673,277.7278,68.80326,91.6383,0,91.6383,243.4609,57.96676,0.1127214,11.53642,19.72125,81,93.45483
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,41.67804,51.44667,38.51053,29.72913,29.72913,81,0,22.761,29.72913,140.1926,0,0,0,41.67804,0,0,51.27087,48.70733,186.0894,151.2777,90.38537,0,90.38537,329.208,78.3827,0.1128047,32.70204,33.34243,81,192.9558
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,40.79787,55.53305,42.521,0,0,0,-1,0,0,0,0,0,0,40.79787,0,0,0,0,95.70408,232.6246,40.79787,0,40.79787,367.9122,87.59798,0.1127491,0,32.63829,0,273.4224
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,38.77643,59.13797,46.46434,0,0,0,-1,0,0,0,0,0,0,38.77643,0,0,0,0,54.90621,269.3427,38.77643,0,38.77643,404.6988,96.35666,0.1126963,0,31.02114,0,308.1191
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,56.94061,69.41644,49.40927,25.86749,25.86749,0,-1,0,25.86749,220.1242,13.58189,0,0,56.94061,27.22894,25.86749,0,0,16.12978,304.2414,16.12978,0,16.12978,420.0009,100,0.1126743,28.45424,45.55249,0,361.182
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,81.89059,83.73382,51.67459,24.17643,24.17643,0,-1,0,24.17643,338.7207,56.44172,0,0,81.89059,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1126743,26.59408,65.51247,0,400.6488
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,73.44061,82.38919,53.93992,27.88443,27.88443,0,-1,0,27.88443,263.375,44.08858,0,0,73.44061,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1126743,30.67287,58.75249,0,392.1989
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,72.05519,83.09884,55.03063,27.94152,27.94152,0,-1,0,27.94152,257.8785,42.64306,0,0,72.05519,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1126743,30.73568,57.64415,0,390.8134
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,57.52311,76.46577,55.17326,0,0,0,-1,0,0,0,57.52311,0,0,57.52311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126743,0,46.01849,0,376.2813
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,29.38088,65.33364,55.3075,38.95876,38.95876,0,-1,0,38.95876,75.41535,0,0,0,29.38088,41.00922,38.95876,0,0,0,318.7582,0,11.62833,-11.62833,407.7435,97.08159,0.1126743,42.85463,23.50471,0,348.1391
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.00297,58.36022,54.13289,3.002614,3.002614,0,-1,0,3.002614,433.055,0,0,0,13.00297,3.160646,3.002614,0,0,12.92037,307.1299,9.842322,0,9.842322,417.0807,99.30474,0.1126609,3.302875,10.40238,0,320.1329
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,51.95986,51.95986,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,3.078049,315.988,0,72.31579,-72.31579,340.8532,81.15536,0.1126609,76.65185,0,0,315.988
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.83716,49.83716,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,83.42892,243.6722,0,36.92802,-36.92802,301.9277,71.8874,0.1126609,38.58978,0,0,243.6722
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,47.63896,47.63896,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,124.4601,206.7442,0,69.03729,-69.03729,229.156,54.56083,0.1126609,72.14397,0,0,206.7442
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,45.73441,45.73441,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,201.1682,137.7069,0,10.88309,-10.88309,217.6842,51.82946,0.1126609,11.37283,0,0,137.7069
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2605,126.8238,0,0,0,217.6842,51.82946,0.1126609,0,0,0,126.8238
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,42.59651,42.59651,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,213.2605,126.8238,0,38.94989,-38.94989,176.6274,42.05406,0.1126609,40.70263,0,0,126.8238
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,41.62326,41.62326,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,256.5381,87.87391,0,9.339971,-9.339971,166.7822,39.70997,0.1126609,9.76027,0,0,87.87391
