Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.6579,94.96608,0,0,0,184.1032,43.83401,0.1109667,0,0,0,94.96608
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.66945,33.66945,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.6579,94.96608,0,54.24121,-54.24121,126.928,30.22088,0.1109667,56.68206,0,0,94.96608
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,32.58713,32.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.9259,40.72487,0,0,0,126.928,30.22088,0.1109667,0,0,0,40.72487
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,31.62227,31.62227,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.9259,40.72487,0,26.54892,-26.54892,98.94294,23.55779,0.1109667,27.74362,0,0,40.72487
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,30.60707,30.60707,34.10821,13.46716,0,-1,0,13.46716,0,0,20.64105,24.05187,0,14.17595,13.46716,0,0,338.4247,14.17595,0,14.17595,-14.17595,84.00017,20,0.1109667,37.51903,0,0,14.17595
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.7345,29.7345,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1110735,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.00456,29.00456,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1111472,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.92953,36.11375,28.24945,46.73132,46.73132,81,0,22.761,46.73132,59.7662,0,0,0,27.92953,0,0,34.26868,32.55524,222.9184,118.1317,60.48478,0,60.48478,265.9028,63.31006,0.1112561,51.40445,22.34363,81,146.0612
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,59.4171,48.29555,30.22951,83.81422,83.81422,81,0,22.761,83.81422,70.89143,0,0,0,59.4171,2.962332,2.814215,0,0,162.4336,172.568,56.45477,0,56.45477,319.4605,76.06187,0.1113486,92.19564,47.53368,81,231.9851
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,73.54344,58.84035,34.85245,18.35409,18.35409,0,-1,0,18.35409,400.6924,0,0,0,73.54344,19.32009,18.35409,0,0,105.9788,223.3773,54.22335,0,54.22335,370.9013,88.30965,0.1112851,20.1895,58.83475,0,296.9207
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,76.71667,65.93425,39.6432,22.22148,22.22148,0,-1,0,22.22148,345.2365,1.570154,0,0,76.71667,23.39103,22.22148,0,0,51.75548,272.1783,51.75548,0,51.75548,420.0009,100,0.1112247,24.44363,61.37333,0,348.895
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,86.31037,74.90185,43.32645,11.72982,11.72982,0,-1,0,11.72982,735.8199,73.96319,0,0,86.31037,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1112247,12.9028,69.04829,0,405.0686
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,90.65842,80.69617,46.03645,56.51505,56.51505,0,-1,0,56.51505,160.4147,31.16889,0,0,90.65842,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1112247,62.16655,72.52673,0,409.4166
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,87.12993,82.21884,48.51153,14.95132,14.95132,0,-1,0,14.95132,582.7576,71.3917,0,0,87.12993,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1112247,16.44645,69.70394,0,405.8882
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,76.13402,78.563,49.92945,15.16409,15.16409,0,-1,0,15.16409,502.0678,60.17182,0,0,76.13402,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1112247,16.6805,60.90722,0,394.8922
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,61.75721,72.39074,50.21472,28.25335,28.25335,0,-1,0,28.25335,218.5836,32.01684,0,0,61.75721,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1112247,31.07869,49.40577,0,380.5154
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,40.09813,64.06104,50.49998,16.90741,16.90741,0,-1,0,16.90741,237.163,22.30085,0,0,40.09813,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1112247,18.59815,32.0785,0,358.8564
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.37394,54.50333,49.31697,27.02539,27.02539,0,-1,0,27.02539,60.58723,0,0,0,16.37394,28.44778,27.02539,0,0,0,318.7582,0,12.07384,-12.07384,407.2739,96.96978,0.1112247,29.72793,13.09915,0,335.1322
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,46.37205,46.37205,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.41538,306.6844,0,6.643805,-6.643805,400.2707,95.30236,0.1112247,6.942776,0,0,306.6844
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,43.60332,43.60332,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.79739,300.0406,0,27.34375,-27.34375,371.4478,88.43979,0.1112247,28.57422,0,0,300.0406
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,41.38834,41.38834,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.17934,272.6968,0,15.49371,-15.49371,355.1161,84.55127,0.1112247,16.19093,0,0,272.6968
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,39.43344,39.43344,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.39457,257.2031,0,51.25933,-51.25933,301.084,71.68652,0.1112247,53.56601,0,0,257.2031
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,37.5205,37.5205,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.3494,205.9438,0,41.76657,-41.76657,257.0581,61.2042,0.1112247,43.64606,0,0,205.9438
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.95995,35.95995,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.7567,164.1772,0,22.65271,-22.65271,233.1801,55.51896,0.1112247,23.67208,0,0,164.1772
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.73499,34.73499,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.9264,141.5245,0,39.41022,-39.41022,191.6381,45.62802,0.1112247,41.18369,0,0,141.5245
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,33.48487,33.48487,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.7155,102.1143,0,43.57081,-43.57081,145.7104,34.69288,0.1112247,45.53149,0,0,102.1143
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,32.41933,32.41933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1275,58.54346,0,0,0,145.7104,34.69288,0.1112247,0,0,0,58.54346
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,31.45446,31.45446,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.1275,58.54346,0,44.77941,-44.77941,98.50876,23.45442,0.1112247,46.79448,0,0,58.54346
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,30.41409,30.41409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.8824,13.76405,0,0,0,98.50876,23.45442,0.1112247,0,0,0,13.76405
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,29.56669,29.56669,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.8824,13.76405,63.50609,0,63.50609,158.7559,37.79895,0.1113297,15.56663,0,81,13.76405
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.81158,28.81158,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.3763,70.91954,63.60365,0,63.60365,219.0956,52.16552,0.1114345,15.45367,0,81,70.91954
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.94554,38.03881,28.08165,2.064316,2.064316,74.3801,0,21.08617,2.064316,1692.839,0,0,0,34.94554,0,0,72.31579,68.7,211.7727,128.1628,103.6455,0,103.6455,317.4224,75.57662,0.111473,2.270747,27.95643,81,163.1084
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,61.79174,48.86963,30.01137,46.30953,46.30953,81,0,22.761,46.30953,133.432,0,0,0,61.79174,0,0,34.69047,32.95594,108.1271,221.4438,94.74769,0,94.74769,407.308,96.9779,0.1115411,50.94049,49.43339,81,283.2356
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,77.86257,60.29411,34.6427,38.97611,38.97611,0,-1,0,38.97611,199.77,23.45565,0,0,77.86257,41.02748,38.97611,0,0,13.37944,306.7167,13.37944,0,13.37944,420.0009,100,0.1115255,42.87372,62.29006,0,384.5793
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,89.09867,71.1008,39.40828,30.34086,30.34086,0,-1,0,30.34086,293.659,57.16092,0,0,89.09867,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1115255,33.37494,71.27894,0,407.8569
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,91.43952,77.10131,43.09153,7.523621,7.523621,0,-1,0,7.523621,1215.366,83.51992,0,0,91.43952,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1115255,8.275983,73.15162,0,410.1978
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,86.399,78.24116,45.8267,33.67128,33.67128,0,-1,0,33.67128,256.5955,50.95554,0,0,86.399,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1115255,37.03841,69.1192,0,405.1572
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,79.25231,78.01808,48.33533,48.80542,48.80542,0,-1,0,48.80542,162.3843,27.87819,0,0,79.25231,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1115255,53.68596,63.40185,0,398.0105
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,69.89399,75.35014,49.69453,0,0,0,-1,0,0,0,69.89399,0,0,69.89399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115255,0,55.9152,0,388.6522
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,54.16282,69.00468,50.03013,39.59422,39.59422,0,-1,0,39.59422,136.7948,12.4847,0,0,54.16282,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1115255,43.55364,43.33026,0,372.9211
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,29.51981,60.01337,50.30701,33.72273,33.72273,0,-1,0,33.72273,87.53683,0,0,0,29.51981,35.49761,33.72273,0,0,0,318.7582,0,5.977799,-5.977799,413.6997,98.49973,0.1115255,37.095,23.61585,0,348.278
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.67388,53.4327,49.13239,40.18494,40.18494,0,-1,0,40.18494,34.02739,0,0,0,13.67388,42.29993,40.18494,0,0,6.641999,312.7804,0,28.62605,-28.62605,383.5252,91.31534,0.1115255,44.20343,10.93911,0,326.4543
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,46.17908,46.17908,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,38.44872,284.1544,0,72.31579,-72.31579,307.2976,73.16596,0.1115255,114.6704,0,0,284.1544
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,43.41874,43.41874,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,118.7996,211.8386,0,9.410263,-9.410263,297.3784,70.80423,0.1115255,9.833724,0,0,211.8386
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,41.20375,41.20375,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,129.2554,202.4283,0,25.29667,-25.29667,270.7133,64.45542,0.1115255,26.43502,0,0,202.4283
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,39.26564,39.26564,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,157.3629,177.1317,0,18.27556,-18.27556,251.4492,59.86874,0.1115255,19.09796,0,0,177.1317
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,37.3527,37.3527,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,177.669,158.8561,0,21.45171,-21.45171,228.8371,54.48492,0.1115255,22.41704,0,0,158.8561
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.80053,35.80053,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,201.5043,137.4044,0,16.7536,-16.7536,211.1773,50.2802,0.1115255,17.50751,0,0,137.4044
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,34.59236,34.59236,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,220.1194,120.6508,0,18.29166,-18.29166,191.8961,45.68947,0.1115255,19.11478,0,0,120.6508
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,33.34224,33.34224,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,240.4435,102.3591,0,39.00001,-39.00001,150.7865,35.90149,0.1115255,40.75501,0,0,102.3591
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.25991,32.25991,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,283.7768,63.35911,0,18.15307,-18.15307,131.6515,31.34554,0.1115255,18.96996,0,0,63.35911
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.28666,31.28666,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,303.9469,45.20605,0,10.81917,-10.81917,120.2471,28.63021,0.1115255,11.30603,0,0,45.20605
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9682,34.38688,0,0,0,120.2471,28.63021,0.1115255,0,0,0,34.38688
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,29.42406,29.42406,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,315.9682,34.38688,0,26.0386,-26.0386,92.80003,22.0952,0.1115255,27.21034,0,0,34.38688
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.66895,28.66895,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,344.8999,8.348278,0,6.714673,-6.714673,85.72214,20.40999,0.1115255,29.29183,0,81,8.348278
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.77484,35.42112,27.91385,18.33127,18.33127,81,0,22.761,18.33127,146.061,0,0,0,26.77484,0,0,62.66873,59.53529,352.3607,1.633605,86.31013,0,86.31013,167.6031,39.90543,0.1116034,20.1644,21.41987,81,28.40845
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.49569,42.31311,29.87713,37.46041,37.46041,81,0,22.761,37.46041,113.4416,0,0,0,42.49569,0,0,43.53959,41.36261,266.0506,79.31272,83.85829,0,83.85829,247.1581,58.84705,0.111684,41.20646,33.99655,81,121.8084
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,59.62526,53.16838,34.44973,9.498018,9.498018,0,-1,0,9.498018,627.7653,0,0,0,59.62526,9.997913,9.498018,0,0,182.1923,154.7852,49.62734,0,49.62734,294.2387,70.05669,0.1116262,10.44782,47.7002,0,214.4104
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,79.94231,66.77658,39.2153,37.2071,37.2071,0,-1,0,37.2071,214.8577,0,0,0,79.94231,39.16536,37.2071,0,0,132.5649,199.4498,40.77695,0,40.77695,332.9231,79.26725,0.1115787,40.9278,63.95385,0,279.3921
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,80.82661,71.76338,42.87338,8.731243,8.731243,0,-1,0,8.731243,925.717,0,0,0,80.82661,9.190783,8.731243,0,0,91.78797,236.149,71.63583,0,71.63583,400.8828,95.4481,0.1114953,9.604368,64.66129,0,316.9757
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,75.6755,72.8913,45.61694,39.3494,39.3494,0,-1,0,39.3494,192.3168,14.10293,0,0,75.6755,41.42042,39.3494,0,0,20.15214,300.6213,20.15214,0,20.15214,420.0009,100,0.1114719,43.28434,60.5404,0,376.2968
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,83.06973,79.64429,48.14236,0,0,0,-1,0,0,0,83.06973,0,0,83.06973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114719,0,66.45578,0,401.8279
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,74.67572,77.38673,49.5519,10.08731,10.08731,0,-1,0,10.08731,740.2936,64.0575,0,0,74.67572,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1114719,11.09604,59.74058,0,393.434
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,59.17742,70.84779,49.83716,27.58471,27.58471,0,-1,0,27.58471,214.5298,30.14089,0,0,59.17742,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1114719,30.34318,47.34193,0,377.9356
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,33.88155,61.41314,50.16438,0,0,0,-1,0,0,0,33.88155,0,0,33.88155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114719,0,27.10524,0,352.6398
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.47324,54.52513,48.98976,14.05356,14.05356,0,-1,0,14.05356,124.3333,2.680028,0,0,17.47324,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1114719,15.45891,13.9786,0,336.2315
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.03645,46.03645,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1114719,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,43.27611,43.27611,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1114719,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.08629,41.08629,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1114719,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.14818,39.14818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1114719,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.21007,37.21007,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1114719,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,35.6579,35.6579,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1114719,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,34.44973,34.44973,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1114719,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.1996,33.1996,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1114719,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1114719,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.15242,31.15242,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1114719,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.11205,30.11205,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1114719,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.26465,29.26465,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1114719,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,28.50115,28.50115,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1114719,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.03975,34.15645,27.74604,38.45497,38.45497,81,0,22.761,38.45497,59.9136,7.105427E-15,0,0,23.03975,0,0,42.54503,40.41778,332.8587,19.18536,63.45754,0,63.45754,164.4244,39.14859,0.1115761,42.30046,18.4318,81,42.22512
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.45406,41.48641,29.70933,19.8841,19.8841,81,0,22.761,19.8841,203.4493,0,0,0,40.45406,0,0,61.1159,58.06011,269.4012,76.29714,98.51416,0,98.51416,257.8831,61.40063,0.1116395,21.87251,32.36324,81,116.7512
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,68.22546,56.10958,34.26514,17.53436,17.53436,0,-1,0,17.53436,389.0958,0,0,0,68.22546,18.45722,17.53436,0,0,170.887,164.9599,49.76824,0,49.76824,305.0974,72.64211,0.1115817,19.2878,54.58037,0,233.1853
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,54.48636,56.49664,39.00555,22.82383,22.82383,0,-1,0,22.82383,238.7258,0,0,0,54.48636,24.02508,22.82383,0,0,121.1188,209.7513,30.46128,0,30.46128,333.9956,79.52259,0.1115463,25.10621,43.58909,0,264.2377
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,75.51582,69.14561,42.66363,5.451407,5.451407,0,-1,0,5.451407,1385.254,0,0,0,75.51582,5.738323,5.451407,0,0,90.65752,237.1665,69.7775,0,69.7775,400.1923,95.28369,0.1114655,5.996548,60.41265,0,312.6823
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,72.31113,71.12441,45.3988,37.87646,37.87646,0,-1,0,37.87646,190.9131,11.56114,0,0,72.31113,39.86996,37.87646,0,0,20.88002,299.9662,20.88002,0,20.88002,420.0009,100,0.1114413,41.66411,57.8489,0,372.2773
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,79.03123,77.41373,47.94939,24.36156,24.36156,0,-1,0,24.36156,324.4096,53.38748,0,0,79.03123,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1114413,26.79771,63.22498,0,397.7895
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,70.12852,75.05154,49.36732,19.65696,19.65696,0,-1,0,19.65696,356.7618,49.43699,0,0,70.12852,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1114413,21.62266,56.10282,0,388.8867
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,62.18257,71.95123,49.69453,34.78117,34.78117,0,-1,0,34.78117,178.7823,25.57081,0,0,62.18257,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1114413,38.25929,49.74606,0,380.9408
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,44.01925,65.01807,50.03013,19.54749,19.54749,0,-1,0,19.54749,225.1913,23.44295,0,0,44.01925,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1114413,21.50224,35.2154,0,362.7775
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.44193,53.38762,48.84713,12.17154,12.17154,0,-1,0,12.17154,118.6532,1.629779,0,0,14.44193,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1114413,13.3887,11.55354,0,333.2002
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.89382,45.89382,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1114413,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.13348,43.13348,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1114413,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.96044,40.96044,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1114413,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.03072,39.03072,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1114413,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.09261,37.09261,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1114413,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,35.54044,35.54044,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1114413,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,34.33227,34.33227,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1114413,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.08214,33.08214,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1114413,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1114413,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.02657,31.02657,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1114413,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.99459,29.99459,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1114413,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.1388,29.1388,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1115502,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.38369,28.38369,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1116203,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.569718,28.86021,27.62858,44.21948,44.21948,81,0,22.761,44.21948,10.33417,0,0,0,4.569718,0,0,36.78052,34.94149,260.6805,84.14581,39.51121,0,39.51121,210.1813,50.04306,0.1116944,48.64143,3.655774,81,88.71552
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.93768,35.12154,29.54152,24.17512,24.17512,81,0,22.761,24.17512,82.47189,0,0,0,19.93768,0,0,56.82488,53.98363,221.1693,119.7059,73.92131,0,73.92131,280.3092,66.74014,0.1117859,26.59264,15.95014,81,139.6436
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.17651,44.22035,34.09734,0,0,0,-1,0,0,0,0,0,0,34.17651,0,0,0,0,147.2479,186.2351,34.17651,0,34.17651,312.7319,74.45982,0.1117463,0,27.34121,0,220.4116
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.21774,50.92674,38.7958,45.57909,45.57909,0,-1,0,45.57909,86.04326,0,0,0,39.21774,47.978,45.57909,0,0,113.0714,216.9939,0,8.760255,-8.760255,303.4977,72.26122,0.1117463,50.137,31.37419,0,256.2117
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,55.41196,60.79778,42.47905,31.32531,31.32531,0,-1,0,31.32531,176.892,0,0,0,55.41196,32.97401,31.32531,0,0,122.805,208.2337,22.43795,0,22.43795,324.7842,77.32943,0.1117203,34.45784,44.32957,0,263.6456
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,46.16644,60.43867,45.21422,0,0,0,-1,0,0,0,0,0,0,46.16644,0,0,0,0,100.3671,228.4278,46.16644,0,46.16644,368.5816,87.75734,0.1116669,0,36.93315,0,274.5943
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,48.18512,64.03241,47.73964,21.11104,21.11104,0,-1,0,21.11104,228.2461,0,0,0,48.18512,22.22214,21.11104,0,0,54.20066,269.9776,25.96298,0,25.96298,393.2122,93.62177,0.1116369,23.22214,38.5481,0,318.1628
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,54.61676,68.19682,49.17434,36.87745,36.87745,0,-1,0,36.87745,148.1034,0,0,0,54.61676,38.81836,36.87745,0,0,28.23769,293.3443,15.7984,0,15.7984,408.1999,97.19025,0.1116186,40.56519,43.69341,0,347.9611
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,38.91066,62.529,49.50995,33.21154,33.21154,0,-1,0,33.21154,117.1601,0,0,0,38.91066,34.95951,33.21154,0,0,12.43929,307.5629,3.951143,0,3.951143,411.9483,98.08273,0.1116141,36.53269,31.12852,0,346.4735
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.36642,59.10639,49.83716,39.78477,39.78477,0,-1,0,39.78477,71.29969,0,0,0,28.36642,41.8787,39.78477,0,0,8.488146,311.1189,0,13.51229,-13.51229,397.7051,94.6915,0.1116141,43.76324,22.69313,0,339.4853
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.06254,52.10268,48.65416,66.17151,66.17151,0,-1,0,66.17151,16.71799,0,1.421085E-14,4.088659,11.06254,69.65422,66.17151,0,0,23.5018,297.6066,0,58.59167,-58.59167,335.944,79.98651,0.1116141,72.78866,8.850036,0,308.6692
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,45.75119,45.75119,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,88.60366,239.0149,0,65.47581,-65.47581,266.9265,63.55379,0.1116141,68.42222,0,0,239.0149
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.99084,42.99084,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,161.3546,173.5391,0,72.31579,-72.31579,190.6989,45.40442,0.1116141,93.57455,0,0,173.5391
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.8262,40.8262,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,241.7054,101.2233,0,22.99474,-22.99474,166.4603,39.63334,0.1116141,24.0295,0,0,101.2233
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.88809,38.88809,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,267.2552,78.22859,0,28.77837,-28.77837,136.1253,32.41072,0.1116141,30.07339,0,0,78.22859
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.97515,36.97515,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,299.2311,49.45023,0,34.55585,-34.55585,99.70022,23.7381,0.1116141,36.11086,0,0,49.45023
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,35.42298,35.42298,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,337.6265,14.89438,0,12.50626,-12.50626,86.51746,20.59936,0.1116141,13.06904,0,0,14.89438
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.18964,34.18964,9.428131,2.268713,0,-1,0,2.268713,0,0,7.159418,8.102231,0,2.388119,2.268713,0,0,351.5223,2.388119,0,2.388119,-2.388119,84.00017,20,0.1116141,10.37094,0,0,2.388119
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.93951,32.93951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116141,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.88236,31.88236,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116141,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.89233,30.89233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116141,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.85196,29.85196,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116141,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.97939,28.97939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116141,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.22428,28.22428,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1117089,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.72961,32.06538,27.46917,31.76462,31.76462,81,0,22.761,31.76462,52.66743,0,0,0,16.72961,0,0,49.23539,46.77362,304.4449,44.75782,63.50322,0,63.50322,191.4235,45.57693,0.1118121,34.94108,13.38369,81,61.48743
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,47.74738,43.47474,29.39889,26.49319,26.49319,81,0,22.761,26.49319,180.2251,-7.105427E-15,0,0,47.74738,0,0,54.50681,51.78147,240.9417,101.9107,99.52884,0,99.52884,285.8448,68.05816,0.1118735,29.14251,38.1979,81,149.6581
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,71.1128,56.78593,33.91276,14.21519,14.21519,0,-1,0,14.21519,500.2592,0,0,0,71.1128,14.96336,14.21519,0,0,141.4128,191.4867,56.14944,0,56.14944,339.1129,80.741,0.1118087,15.63671,56.89024,0,262.5995
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,76.17116,64.40002,38.57766,18.08366,18.08366,0,-1,0,18.08366,421.2155,0,0,0,76.17116,19.03543,18.08366,0,0,85.26339,242.0212,57.13573,0,57.13573,393.3166,93.64662,0.1117428,19.89202,60.93693,0,318.1923
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,75.04871,68.41566,42.23574,0,0,0,-1,0,0,0,46.92105,0,0,75.04871,0,0,0,0,28.12766,293.4433,28.12766,0,28.12766,420.0009,100,0.1117104,0,60.03897,0,368.492
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,64.09192,67.1321,44.9793,40.18011,40.18011,0,-1,0,40.18011,159.5116,21.79706,0,0,64.09192,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1117104,44.19812,51.27353,0,382.8501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,72.51701,73.84221,47.5215,0,0,0,-1,0,0,0,72.51701,0,0,72.51701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117104,0,58.01361,0,391.2752
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,70.48671,74.74638,48.98976,28.38495,28.38495,0,-1,0,28.38495,248.3243,40.60782,0,0,70.48671,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1117104,31.22344,56.38937,0,389.2449
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,55.92033,68.89117,49.31697,0.1586708,0.1586708,0,-1,0,0.1586708,35242.99,55.75331,0,0,55.92033,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1117104,0.1745379,44.73627,0,374.6786
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.87484,58.43621,49.69453,17.07335,17.07335,0,-1,0,17.07335,157.4082,8.902897,0,0,26.87484,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1117104,18.78068,21.49987,0,345.6331
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.80802,52.51507,48.51153,0,0,0,-1,0,0,0,12.80802,0,0,12.80802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117104,0,10.24642,0,331.5663
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,45.59177,45.59177,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1117104,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,42.83143,42.83143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1117104,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,40.68357,40.68357,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1117104,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,38.74546,38.74546,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1117104,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.83252,36.83252,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1117104,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.28035,35.28035,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1117104,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.047,34.047,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1117104,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.82205,32.82205,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1117104,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.73973,31.73973,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1117104,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.7497,30.7497,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1117104,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.68415,29.68415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1117104,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.83676,28.83676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1117104,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.08165,28.08165,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1117104,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.070925,29.78481,27.32654,87.01574,87.01574,20.25,0,7.39125,87.01574,10.42446,0,0,0,9.070925,70.27973,66.76574,0,0,222.7313,118.3001,0,61.20881,-61.20881,144.1797,34.32842,0.1117104,95.71732,7.25674,81,127.371
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.28519,36.6659,29.23948,0,0,72.31579,0,20.56389,0,0,0,0,0,26.28519,0,0,72.31579,68.7,290.7411,57.09127,94.98519,0,94.98519,234.2905,55.78334,0.1117518,0,21.02815,81,83.37646
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.33587,41.07669,33.71979,0.467431,0.467431,0,-1,0,0.467431,5420.237,0,0,0,25.33587,0.4920326,0.467431,0,0,195.7559,142.5779,24.84384,0,24.84384,257.8594,61.39499,0.1117232,0.514174,20.26869,0,167.9138
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.57113,47.9455,38.3679,40.32988,40.32988,0,-1,0,40.32988,78.28225,0,0,0,31.57113,42.4525,40.32988,0,0,170.912,164.9374,0,10.88137,-10.88137,246.3895,58.66404,0.1117232,44.36287,25.25691,0,196.5085
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,59.18631,61.68838,42.00081,7.42197,7.42197,0,-1,0,7.42197,797.4475,0,0,0,59.18631,7.8126,7.42197,0,0,183.0024,154.056,51.37371,0,51.37371,295.1269,70.26816,0.1116642,8.164167,47.34905,0,213.2423
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,54.64633,63.12092,44.76115,17.22179,17.22179,0,-1,0,17.22179,317.3092,0,0,0,54.64633,18.1282,17.22179,0,0,131.6287,200.2924,36.51813,0,36.51813,329.771,78.51675,0.1116222,18.94397,43.71706,0,254.9387
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,75.62673,74.99873,47.31174,22.26594,22.26594,0,-1,0,22.26594,339.6522,0,0,0,75.62673,23.43783,22.26594,0,0,95.1106,233.1587,52.18891,0,52.18891,379.2817,90.305,0.1115623,24.49253,60.50139,0,308.7854
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,60.44119,70.09714,48.75484,0,0,0,-1,0,0,0,17.5195,0,0,60.44119,0,0,0,0,42.92169,280.1287,42.92169,0,42.92169,420.0009,100,0.1115131,0,48.35295,0,340.5699
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,59.28259,70.05992,49.13239,8.093096,8.093096,0,-1,0,8.093096,732.5081,50.76353,0,0,59.28259,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1115131,8.902405,47.42607,0,378.0408
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,40.75849,63.21254,49.50995,17.33651,17.33651,0,-1,0,17.33651,235.102,22.50953,0,0,40.75849,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1115131,19.07016,32.60679,0,359.5167
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.35903,52.83316,48.33533,0,0,0,-1,0,0,0,14.35903,0,0,14.35903,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115131,0,11.48722,0,333.1172
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,45.42397,45.42397,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1115131,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,42.66363,42.66363,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1115131,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1115131,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,38.60283,38.60283,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1115131,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,36.68988,36.68988,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1115131,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1115131,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.92954,33.92954,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1115131,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.67942,32.67942,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1115131,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,31.5971,31.5971,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1115131,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,30.60707,30.60707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1115131,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,29.54152,29.54152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1115131,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.69412,28.69412,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1115131,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.93901,27.93901,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1115131,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.26486,35.36117,27.15874,0,0,0,0,0,0,0,0,0,0,29.26486,0,0,0,0,328.9613,22.69302,29.26486,0,29.26486,135.6838,32.3056,0.1114795,0,23.41189,0,51.95788
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.80703,42.8126,29.07168,3.363079,3.363079,0,0,0,3.363079,1391.791,0,0,0,46.80703,3.540083,3.363079,0,0,299.6965,49.03139,43.26695,0,43.26695,176.7304,42.07859,0.11143,3.699387,37.44563,0,95.83842
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,78.12626,59.05543,33.53521,8.28118,8.28118,0,-1,0,8.28118,943.4193,0,0,0,78.12626,8.717032,8.28118,0,0,256.4295,87.97165,69.40923,0,69.40923,242.5778,57.7565,0.1113506,9.109299,62.501,0,166.0979
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,81.37656,66.04244,38.13298,46.16375,46.16375,0,-1,0,46.16375,176.2781,0,0,0,81.37656,48.59342,46.16375,0,0,187.0203,150.4399,32.78314,0,32.78314,273.6786,65.16145,0.1113131,50.78012,65.10125,0,231.8165
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,67.78574,64.8125,41.76589,0,0,0,-1,0,0,0,0,0,0,67.78574,0,0,0,0,154.2372,179.9448,67.78574,0,67.78574,337.9858,80.47266,0.1112358,0,54.22859,0,247.7305
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,50.38278,61.23252,44.52623,12.33346,12.33346,0,-1,0,12.33346,408.5049,0,0,0,50.38278,12.98259,12.33346,0,0,86.45142,240.952,37.40019,0,37.40019,373.4668,88.92048,0.1111931,13.5668,40.30622,0,291.3347
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,53.85953,65.47457,47.07682,23.38935,23.38935,0,-1,0,23.38935,230.2737,0,0,0,53.85953,24.62037,23.38935,0,0,49.05123,274.6121,29.23916,0,29.23916,401.2054,95.52492,0.1111598,25.72828,43.08762,0,328.4716
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,56.72285,68.33794,48.56187,10.43606,10.43606,0,-1,0,10.43606,543.5273,25.92545,0,0,56.72285,10.98533,10.43606,0,0,19.81207,300.9274,19.81207,0,19.81207,420.0009,100,0.1111373,11.47967,45.37828,0,357.6502
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,41.42661,62.82936,48.93942,65.50343,65.50343,0,-1,0,65.50343,63.24342,0,0,3.353766,41.42661,68.95097,65.50343,0,0,0,318.7582,0,27.52437,-27.52437,390.9876,93.0921,0.1111373,72.05376,33.14128,0,360.1848
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.00776,55.37278,49.31697,5.89173,5.89173,0,-1,0,5.89173,322.6177,0,0,0,19.00776,6.201821,5.89173,0,0,30.58263,291.2339,12.80594,0,12.80594,403.1364,95.98466,0.1111227,6.480904,15.20621,0,310.2416
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.20813,52.92588,48.15915,23.10464,23.10464,0,-1,0,23.10464,65.82283,0,3.552714E-15,0,15.20813,24.32067,23.10464,0,0,17.77669,302.7592,0,9.112544,-9.112544,393.5309,93.69765,0.1111227,25.4151,12.1665,0,317.9673
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,45.23939,45.23939,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,27.90174,293.6467,0,43.97086,-43.97086,347.1816,82.66212,0.1111227,45.94954,0,0,293.6467
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.47905,42.47905,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,76.75824,249.6758,0,27.87476,-27.87476,317.799,75.66628,0.1111227,29.12913,0,0,249.6758
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,40.37313,40.37313,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,107.7302,221.801,0,9.385962,-9.385962,307.9053,73.31065,0.1111227,9.808331,0,0,221.801
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,38.44341,38.44341,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,118.159,212.4151,0,26.38871,-26.38871,280.0892,66.68777,0.1111227,27.5762,0,0,212.4151
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,36.55564,36.55564,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,147.4798,186.0264,0,26.02892,-26.02892,252.6523,60.15519,0.1111227,27.20023,0,0,186.0264
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.99508,34.99508,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,176.4009,159.9975,0,26.10345,-26.10345,225.1368,53.6039,0.1111227,27.27811,0,0,159.9975
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4047,133.894,0,0,0,225.1368,53.6039,0.1111227,0,0,0,133.894
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,32.52,32.52,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,205.4047,133.894,0,45.60244,-45.60244,177.0676,42.15888,0.1111227,47.65455,0,0,133.894
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,31.42929,31.42929,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,256.0741,88.29156,0,4.599723,-4.599723,172.2191,41.00447,0.1111227,4.806711,0,0,88.29156
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,30.41409,30.41409,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,261.1849,83.69183,0,2.946573,-2.946573,169.1131,40.26495,0.1111227,3.079169,0,0,83.69183
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.35694,29.35694,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,264.4589,80.74526,0,43.28133,-43.28133,123.4906,29.40247,0.1111227,45.22898,0,0,80.74526
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,28.50115,28.50115,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,312.5492,37.46394,0,4.401433,-4.401433,118.8511,28.29783,0.1111227,4.599498,0,0,37.46394
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.74604,27.74604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.4397,33.0625,0,0,0,118.8511,28.29783,0.1111227,0,0,0,33.0625
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.89482,31.06697,26.99932,34.43555,34.43555,20.25,0,7.39125,34.43555,43.25418,0,0,0,14.89482,14.93216,14.18556,0,0,317.4397,33.0625,0,0.03734829,-0.03734829,118.8117,28.28845,0.1111227,37.87911,11.91585,81,47.95732
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.03637,33.05976,28.90388,31.30779,31.30779,81,0,22.761,31.30779,48.02756,0,0,0,15.03637,0,0,49.69221,47.2076,317.4812,33.02515,62.24397,0,62.24397,177.8616,42.3479,0.1112267,34.43856,12.02909,81,48.06152
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.82663,38.4081,33.31707,0,0,0,-1,0,0,0,0,0,0,17.82663,0,0,0,0,255.2372,89.04473,17.82663,0,17.82663,194.7734,46.37452,0.1112064,0,14.2613,0,106.8714
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.19582,44.48343,37.89806,28.0141,28.0141,0,-1,0,28.0141,79.23089,0,0,0,22.19582,29.48853,28.0141,0,0,237.4106,105.0887,0,7.292708,-7.292708,187.0862,44.54424,0.1112064,30.81552,17.75666,0,127.2845
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,52.15955,58.50508,41.53097,39.33683,39.33683,0,-1,0,39.33683,132.5972,0,0,0,52.15955,41.40719,39.33683,0,0,245.5136,97.79599,10.75236,0,10.75236,197.2868,46.97295,0.1111942,43.27051,41.72764,0,149.9555
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,53.89156,62.29319,44.29131,7.165146,7.165146,0,-1,0,7.165146,752.1348,0,0,0,53.89156,7.542259,7.165146,0,0,234.7612,107.4731,46.3493,0,46.3493,241.2576,57.44217,0.1111414,7.88166,43.11324,0,161.3647
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,41.8023,60.69338,46.88385,61.95529,61.95529,0,-1,0,61.95529,67.47172,0,0,0,41.8023,65.21609,61.95529,0,0,188.4119,149.1875,0,23.4138,-23.4138,216.5773,51.56591,0.1111414,68.15083,33.44184,0,190.9898
