Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.41707,31.63181,25.48911,52.19036,52.19036,0,0,0,52.19036,42.95251,0,0,0,22.41707,54.93722,52.19036,0,0,206.9971,132.4608,0,32.52015,-32.52015,189.3469,45.0825,0.1108179,57.40939,17.93365,0,154.8779
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.25166,42.00358,27.32654,20.78149,20.78149,0,0,0,20.78149,241.8097,0,0,0,50.25166,21.87525,20.78149,0,0,243.1306,99.94065,28.3764,0,28.3764,216.2671,51.49206,0.1107866,22.85964,40.20132,0,150.1923
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.468,48.72174,31.5048,15.86069,15.86069,0,-1,0,15.86069,356.0248,0,0,0,56.468,16.69547,15.86069,0,0,214.7542,125.4794,39.77254,0,39.77254,253.9986,60.47574,0.1107427,17.44676,45.1744,0,181.9474
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,70.0406,58.65965,35.84248,15.02557,15.02557,0,-1,0,15.02557,466.1428,0,0,0,70.0406,15.81639,15.02557,0,0,174.9817,161.2747,54.22421,0,54.22421,305.4402,72.72372,0.1106828,16.52813,56.03248,0,231.3153
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,81.67306,67.70318,39.35793,6.02377,6.02377,0,-1,0,6.02377,1355.846,0,0,0,81.67306,6.340811,6.02377,0,0,120.7575,210.0765,75.33224,0,75.33224,376.9067,89.7395,0.1105998,6.626147,65.33844,0,291.7495
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,84.14711,72.41508,42.19379,0,0,0,-1,0,0,0,38.72187,0,0,84.14711,0,0,0,0,45.42524,277.8755,45.42524,0,45.42524,420.0009,100,0.1105498,0,67.31769,0,362.0226
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,85.08301,76.34359,44.87862,9.799164,9.799164,0,-1,0,9.799164,868.2681,74.7681,0,0,85.08301,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1105498,10.77908,68.06641,0,403.8412
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,73.10169,72.76047,46.43917,18.87957,18.87957,0,-1,0,18.87957,387.1999,53.22845,0,0,73.10169,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1105498,20.76753,58.48135,0,391.8599
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,57.89632,66.91444,46.93419,80.5969,68.7,0,-1,0,68.7,84.27412,0,11.8969,19.95659,57.89632,72.31579,68.7,0,0,0,318.7582,0,14.41947,-14.41947,404.8014,96.38109,0.1105498,88.65659,46.31706,0,376.6545
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.9534,60.98565,47.42921,47.07325,47.07325,0,-1,0,47.07325,86.99929,7.105427E-15,0,0,40.9534,49.55079,47.07325,0,0,16.02163,304.3387,0,8.597395,-8.597395,395.7389,94.22337,0.1105498,51.78058,32.76272,0,345.2921
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.35603,52.04151,46.32171,0,0,0,-1,0,0,0,0,0,0,18.35603,0,0,0,0,25.57429,295.7414,18.35603,0,18.35603,413.153,98.36956,0.1105296,0,14.68482,0,314.0974
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,43.48586,43.48586,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,7.218268,312.2618,0,72.31579,-72.31579,336.9254,80.22018,0.1105296,83.46204,0,0,312.2618
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,40.77586,40.77586,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,87.56915,239.946,0,28.14887,-28.14887,307.2539,73.15556,0.1105296,29.41557,0,0,239.946
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,38.72029,38.72029,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,118.8457,211.7971,0,13.26985,-13.26985,293.2663,69.82516,0.1105296,13.867,0,0,211.7971
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.81573,36.81573,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,133.59,198.5273,0,67.94888,-67.94888,221.6419,52.77177,0.1105296,71.00658,0,0,198.5273
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.92796,34.92796,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,209.0887,130.5784,0,41.48477,-41.48477,177.9131,42.36017,0.1105296,43.35159,0,0,130.5784
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.31707,33.31707,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,255.1829,89.09361,0,10.50179,-10.50179,166.8432,39.7245,0.1105296,10.97437,0,0,89.09361
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.09211,32.09211,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,266.8516,78.59183,0,12.39072,-12.39072,153.7823,36.61475,0.1105296,12.94831,0,0,78.59183
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.84199,30.84199,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,280.619,66.2011,0,56.27633,-56.27633,94.4618,22.49086,0.1105296,58.80877,0,0,66.2011
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.7345,29.7345,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0.6906939,0,9.683473,9.1993,0,0,343.1483,9.924774,0,9.683473,-9.683473,84.25452,20.06056,0.1105296,10.11923,0,0,9.924774
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.71929,28.71929,13.64303,0.229236,0,-1,0,0.229236,0,0,13.41379,14.77809,0,0.2413011,0.229236,0,0,353.9077,0.2413011,0,0.2413011,-0.2413011,84.00017,20,0.1105296,15.00733,0,0,0.2413011
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.65375,27.65375,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105296,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.87347,26.87347,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1106143,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.11837,26.11837,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1107036,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.09244,32.24783,25.34648,47.02071,47.02071,81,0,22.761,47.02071,53.36465,0,0,0,25.09244,0,0,33.97929,32.28033,239.5352,103.1765,57.37276,0,57.37276,247.1863,58.85378,0.110802,51.72278,20.07395,81,128.269
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.16879,42.08626,27.13357,20.81457,20.81457,81,0,22.761,20.81457,245.8316,-7.105427E-15,0,0,51.16879,0,0,60.18543,57.17616,182.1625,154.812,108.3449,0,108.3449,349.9714,83.32635,0.1108523,22.89602,40.93503,81,205.9808
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,72.47906,54.19708,31.28666,0,0,0,-1,0,0,0,0,0,0,72.47906,0,0,0,0,73.81753,252.3224,72.47906,0,72.47906,418.7311,99.69767,0.1107726,0,57.98325,0,324.8015
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,79.58756,62.13926,35.58239,23.37369,23.37369,0,-1,0,23.37369,340.5007,53.64523,0,0,79.58756,24.60388,23.37369,0,0,1.33846,317.5536,1.33846,0,1.33846,420.0009,100,0.1107712,25.71105,63.67005,0,397.1412
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,90.46967,71.33266,39.09784,0,0,0,-1,0,0,0,90.46967,0,0,90.46967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107712,0,72.37574,0,409.2279
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,92.52689,76.08494,41.93369,20.53407,20.53407,0,-1,0,20.53407,450.6019,70.91209,0,0,92.52689,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1107712,22.58747,74.02151,0,411.2851
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,80.29353,73.7396,44.61852,27.88426,27.88426,0,-1,0,27.88426,287.9529,50.94168,0,0,80.29353,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1107712,30.67268,64.23482,0,399.0518
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,68.04001,70.25786,46.20425,28.07285,28.07285,0,-1,0,28.07285,242.3694,38.48964,0,0,68.04001,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1107712,30.88014,54.43201,0,386.7982
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,58.8008,67.00475,46.69926,36.52277,36.52277,0,-1,0,36.52277,160.9977,20.35578,0,0,58.8008,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1107712,40.17505,47.04064,0,377.559
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,43.20677,61.58091,47.21945,41.7473,41.7473,0,-1,0,41.7473,103.4959,0,0,0,43.20677,43.94453,41.7473,0,0,0,318.7582,0,0.7377622,-0.7377622,419.2232,99.81484,0.1107712,45.92204,34.56541,0,361.965
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.19202,53.09214,46.12874,42.45919,42.45919,0,-1,0,42.45919,52.2667,0,7.105427E-15,0,22.19202,44.69389,42.45919,0,0,0.8197358,318.0205,0,22.50187,-22.50187,395.5041,94.16746,0.1107712,46.70511,17.75361,0,340.2125
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,43.27611,43.27611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.82181,295.5186,0,0,0,395.5041,94.16746,0.1107712,0,0,0,295.5186
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,40.59128,40.59128,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,25.82181,295.5186,0,28.343,-28.343,365.628,87.05411,0.1107712,29.61844,0,0,295.5186
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,38.53571,38.53571,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,57.31404,267.1756,0,5.323264,-5.323264,360.0168,85.7181,0.1107712,5.56281,0,0,267.1756
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,36.64793,36.64793,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,63.22878,261.8523,0,72.31579,-72.31579,283.7892,67.56873,0.1107712,95.32394,0,0,261.8523
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.76016,34.76016,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,143.5797,189.5365,0,1.670014,-1.670014,282.0289,67.1496,0.1107712,1.745164,0,0,189.5365
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.17443,33.17443,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,145.4352,187.8665,0,12.79889,-12.79889,268.5377,63.93741,0.1107712,13.37484,0,0,187.8665
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.94948,31.94948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6562,175.0676,0,0,0,268.5377,63.93741,0.1107712,0,0,0,175.0676
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.69936,30.69936,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,159.6562,175.0676,0,40.22406,-40.22406,226.1378,53.84222,0.1107712,42.03414,0,0,175.0676
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.59186,29.59186,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,204.3496,134.8436,0,39.34201,-39.34201,184.6677,43.9684,0.1107712,41.1124,0,0,134.8436
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.57666,28.57666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.063,95.50157,0,0,0,184.6677,43.9684,0.1107712,0,0,0,95.50157
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,27.53629,27.53629,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,248.063,95.50157,0,14.95431,-14.95431,168.9044,40.21526,0.1107712,15.62725,0,0,95.50157
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.73923,26.73923,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,264.6789,80.54726,0,2.070209,-2.070209,166.7222,39.69569,0.1107712,2.163369,0,0,80.54726
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.98412,25.98412,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,266.9791,78.47705,0,31.65018,-31.65018,133.36,31.75233,0.1107712,33.07443,0,0,78.47705
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.4421,31.88655,25.17867,18.40087,18.40087,0,0,0,18.40087,132.8312,0,0,0,24.4421,19.36934,18.40087,0,0,302.1459,46.82687,5.072759,0,5.072759,138.1725,32.89814,0.1107656,20.24096,19.55368,0,71.26897
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.27344,40.66589,26.97415,0,0,0,0,0,0,0,0,0,0,47.27344,0,0,0,0,297.0732,51.39236,47.27344,0,47.27344,183.02,43.5761,0.1107137,0,37.81876,0,98.6658
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.72096,54.03964,31.07691,16.60061,16.60061,0,-1,0,16.60061,438.062,0,0,0,72.72096,17.47432,16.60061,0,0,249.7997,93.93845,55.24664,0,55.24664,235.4316,56.05502,0.1106531,18.26067,58.17677,0,166.6594
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,85.04678,64.12244,35.34747,56.26504,56.26504,0,-1,0,56.26504,151.1539,0,0,0,85.04678,59.22636,56.26504,0,0,194.5531,143.6604,25.82042,0,25.82042,259.927,61.88725,0.1106248,61.89154,68.03742,0,228.7072
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,90.6881,71.09404,38.83775,22.33188,22.33188,0,-1,0,22.33188,406.0924,0,0,0,90.6881,23.50725,22.33188,0,0,168.7327,166.8988,67.18085,0,67.18085,323.6603,77.06182,0.1105513,24.56507,72.55048,0,257.5869
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,91.14347,75.05542,41.6736,34.14428,34.14428,0,-1,0,34.14428,266.9363,0,0,0,91.14347,35.94135,34.14428,0,0,101.5518,227.3616,55.20212,0,55.20212,376.0296,89.53069,0.110491,37.55871,72.91477,0,318.505
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,86.36491,76.2939,44.36682,15.36851,15.36851,0,-1,0,15.36851,561.9601,23.83782,0,0,86.36491,16.17738,15.36851,0,0,46.34971,277.0435,46.34971,0,46.34971,420.0009,100,0.1104403,16.90536,69.09193,0,363.4084
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,79.52349,75.07418,45.94416,0,0,0,-1,0,0,0,79.52349,0,0,79.52349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104403,0,63.61879,0,398.2817
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,65.01538,69.28741,46.46434,35.32243,35.32243,0,-1,0,35.32243,184.0626,27.83388,0,0,65.01538,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1104403,38.85467,52.01231,0,383.7736
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,44.50631,61.80051,46.98453,23.12072,23.12072,0,-1,0,23.12072,192.4953,20.1687,0,0,44.50631,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1104403,25.43279,35.60504,0,363.2645
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.15118,51.8802,45.91899,38.73673,38.73673,0,-1,0,38.73673,49.43932,0,7.105427E-15,0,19.15118,40.77551,38.73673,0,0,0,318.7582,0,21.62433,-21.62433,397.2068,94.57286,0.1104403,42.6104,15.32094,0,337.9094
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.10831,43.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02703,297.1339,0,0,0,397.2068,94.57286,0.1104403,0,0,0,297.1339
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,40.42348,40.42348,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.02703,297.1339,0,25.37009,-25.37009,370.4644,88.20563,0.1104403,26.51175,0,0,297.1339
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,38.39307,38.39307,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.21603,271.7638,0,13.48391,-13.48391,356.2511,84.82152,0.1104403,14.09068,0,0,271.7638
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,36.53047,36.53047,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.19814,258.2799,0,22.61801,-22.61801,332.4096,79.14499,0.1104403,23.63582,0,0,258.2799
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,34.6427,34.6427,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.32927,235.6619,0,35.31079,-35.31079,295.1888,70.2829,0.1104403,36.89978,0,0,235.6619
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.04019,33.04019,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.5635,200.3511,0,22.28397,-22.28397,271.6994,64.6902,0.1104403,23.28675,0,0,200.3511
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.80685,31.80685,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.3235,178.0671,0,14.09997,-14.09997,256.8367,61.15148,0.1104403,14.73447,0,0,178.0671
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,30.55672,30.55672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9901,163.9671,0,0,0,256.8367,61.15148,0.1104403,0,0,0,163.9671
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,29.44923,29.44923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9901,163.9671,0,0,0,256.8367,61.15148,0.1104403,0,0,0,163.9671
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.43403,28.43403,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.9901,163.9671,0,21.64141,-21.64141,234.0247,55.72005,0.1104403,22.61527,0,0,163.9671
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.37688,27.37688,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.0361,142.3257,0,10.89215,-10.89215,222.5433,52.9864,0.1104403,11.3823,0,0,142.3257
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.5966,26.5966,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.1385,131.4336,0,27.17677,-27.17677,193.8965,46.16574,0.1104403,28.39972,0,0,131.4336
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.84149,25.84149,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.3349,104.2568,0,28.57011,-28.57011,163.781,38.99539,0.1104403,29.85577,0,0,104.2568
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.03686,30.20819,25.03604,29.34464,29.34464,0,0,0,29.34464,64.87338,0,3.552714E-15,0,19.03686,30.8891,29.34464,0,0,270.0795,75.68671,0,11.85224,-11.85224,151.2876,36.02079,0.1104403,32.27911,15.22949,0,94.72357
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.51004,38.99055,26.80635,15.30768,15.30768,0,0,0,15.30768,277.7039,0,0,0,42.51004,16.11335,15.30768,0,0,283.2486,63.83447,26.39669,0,26.39669,176.3297,41.98318,0.1104115,16.83845,34.00804,0,106.3445
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.20698,48.6003,30.86716,40.36245,40.36245,0,-1,0,40.36245,144.2107,0,0,0,58.20698,42.48678,40.36245,0,0,256.8519,87.5915,15.72019,0,15.72019,191.2432,45.534,0.1103944,44.39869,46.56558,0,145.7985
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.58807,54.27411,35.11255,17.00272,17.00272,0,-1,0,17.00272,356.3434,0,0,0,60.58807,17.8976,17.00272,0,0,241.1317,101.7397,42.69047,0,42.69047,231.7429,55.17678,0.1103478,18.70299,48.47046,0,162.3277
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,58.75387,57.5773,38.57766,13.97635,13.97635,0,-1,0,13.97635,420.3806,0,0,0,58.75387,14.71195,13.97635,0,0,198.4413,140.1611,44.04192,0,44.04192,273.5248,65.12482,0.1102999,15.37399,47.0031,0,198.915
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,67.58495,64.34071,41.43867,0,0,0,-1,0,0,0,0,0,0,67.58495,0,0,0,0,154.3993,179.7988,67.58495,0,67.58495,337.6415,80.39067,0.1102263,0,54.06796,0,247.3838
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,68.57507,67.99871,44.14868,31.45563,31.45563,0,-1,0,31.45563,218.0057,0,0,0,68.57507,33.11119,31.45563,0,0,86.81438,240.6253,35.46388,0,35.46388,371.2855,88.40112,0.1101878,34.60119,54.86005,0,309.2003
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,51.41833,62.99437,45.73441,21.26849,21.26849,0,-1,0,21.26849,241.7583,0,0,0,51.41833,22.38788,21.26849,0,0,51.35051,272.5428,29.03045,0,29.03045,398.8262,94.95842,0.1101562,23.39534,41.13466,0,323.9611
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.78844,58.57458,46.27137,64.17211,64.17211,0,-1,0,64.17211,58.88609,0,0,1.889319,37.78844,67.54959,64.17211,0,0,22.32006,298.6702,0,29.76114,-29.76114,367.4552,87.48915,0.1101562,70.58932,30.23075,0,336.4586
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.94129,54.36797,46.79156,48.73119,48.73119,0,-1,0,48.73119,49.12929,0,0,0,23.94129,51.29599,48.73119,0,0,55.388,268.909,0,27.3547,-27.3547,338.6208,80.62383,0.1101562,53.60431,19.15303,0,292.8503
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.21421,51.08135,45.75119,0,0,0,-1,0,0,0,0,0,0,17.21421,0,0,0,0,85.7821,241.5543,17.21421,0,17.21421,354.9516,84.51212,0.1101375,0,13.77137,0,258.7685
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.92373,42.92373,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,68.5679,257.0471,0,15.09204,-15.09204,339.0432,80.72441,0.1101375,15.77118,0,0,257.0471
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,40.25567,40.25567,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,85.33684,241.9551,0,12.62129,-12.62129,325.7392,77.5568,0.1101375,13.18924,0,0,241.9551
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,38.25044,38.25044,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,99.36049,229.3338,0,42.5038,-42.5038,280.9363,66.88946,0.1101375,44.41647,0,0,229.3338
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,36.38784,36.38784,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,146.5869,186.83,0,13.41677,-13.41677,266.7938,63.52219,0.1101375,14.02053,0,0,186.83
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,34.50007,34.50007,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,161.4944,173.4132,0,5.732197,-5.732197,260.7515,62.08356,0.1101375,5.990146,0,0,173.4132
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.89756,32.89756,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,167.8636,167.681,0,13.99892,-13.99892,245.9953,58.5702,0.1101375,14.62887,0,0,167.681
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.66422,31.66422,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,183.4179,153.6821,0,44.54292,-44.54292,199.043,47.39109,0.1101375,46.54736,0,0,153.6821
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.38892,30.38892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.91,109.1392,0,0,0,199.043,47.39109,0.1101375,0,0,0,109.1392
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.28143,29.28143,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,232.91,109.1392,0,41.20953,-41.20953,155.6043,37.04857,0.1101375,43.06396,0,0,109.1392
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.26623,28.26623,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,278.6984,67.92965,0,18.91996,-18.91996,135.6609,32.30016,0.1101375,19.77136,0,0,67.92965
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.23425,27.23425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.7206,49.00969,0,0,0,135.6609,32.30016,0.1101375,0,0,0,49.00969
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.45397,26.45397,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,299.7206,49.00969,0,36.86636,-36.86636,96.80036,23.04766,0.1101375,60.80034,0,81,49.00969
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.69886,25.69886,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,340.6832,12.14333,24.55594,0,24.55594,120.0962,28.59427,0.1101825,60.66681,0,81,12.14333
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.10272,31.2079,24.89341,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10272,0,0,72.31579,68.7,316.1273,34.24368,91.80272,0,91.80272,207.1879,49.33035,0.110227,0,18.48218,81,57.3464
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.72497,40.75891,26.63855,56.05951,56.05951,81,0,22.761,56.05951,86.91653,0,0,0,48.72497,0,0,24.9405,23.69347,224.3246,116.8661,72.41844,0,72.41844,275.89,65.68797,0.1103165,61.66545,38.97998,81,165.5911
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,65.84377,51.05886,30.67419,14.74161,14.74161,0,-1,0,14.74161,446.6525,0,0,0,65.84377,15.51748,14.74161,0,0,151.9061,182.0427,50.32628,0,50.32628,323.6338,77.0555,0.1102619,16.21577,52.67501,0,247.8865
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,72.79346,58.60847,34.90279,11.02384,11.02384,0,-1,0,11.02384,660.3274,0,0,0,72.79346,11.60405,11.02384,0,0,101.5798,227.3364,61.18942,0,61.18942,381.6831,90.87675,0.1101956,12.12623,58.23477,0,300.1299
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,89.33749,69.82664,38.34273,23.10302,23.10302,0,-1,0,23.10302,386.6918,24.6281,0,0,89.33749,24.31897,23.10302,0,0,40.39041,282.4069,40.39041,0,40.39041,420.0009,100,0.1101519,25.41332,71.46999,0,371.7444
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,87.50783,72.69756,41.20375,48.91007,48.91007,0,-1,0,48.91007,178.9158,36.02354,0,0,87.50783,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1101519,53.80107,70.00626,0,406.2661
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,70.66837,68.62868,43.93893,0,0,0,-1,0,0,0,70.66837,0,0,70.66837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101519,0,56.53469,0,389.4266
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,64.45512,67.95087,45.54144,51.36828,51.36828,0,-1,0,51.36828,125.4765,10.38325,0,0,64.45512,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1101519,56.5051,51.56409,0,383.2133
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,64.43052,68.56105,46.06162,20.88929,20.88929,0,-1,0,20.88929,308.438,42.44179,0,0,64.43052,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1101519,22.97822,51.54441,0,383.1888
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.11935,58.01436,46.62376,29.04207,29.04207,0,-1,0,29.04207,120.9258,4.548748,0,0,35.11935,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1101519,31.94628,28.09548,0,353.8776
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.3617,49.37693,45.59177,38.328,38.328,0,-1,0,38.328,32.25239,0,0,0,12.3617,40.34527,38.328,0,0,0,318.7582,0,27.98357,-27.98357,390.5036,92.97685,0.1101519,42.1608,9.889358,0,331.1199
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,42.78109,42.78109,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.09286,290.7747,0,37.30919,-37.30919,351.1762,83.61322,0.1101519,38.9881,0,0,290.7747
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.11304,40.11304,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.54751,253.4655,0,1.252224,-1.252224,349.8563,83.29894,0.1101519,1.308574,0,0,253.4655
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.13298,38.13298,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.93887,252.2132,0,51.89619,-51.89619,295.1529,70.27435,0.1101519,54.23153,0,0,252.2132
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.24521,36.24521,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.6013,200.317,0,36.70279,-36.70279,256.4647,61.06291,0.1101519,38.35442,0,0,200.317
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.38261,34.38261,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.3822,163.6143,0,14.96485,-14.96485,240.6904,57.30713,0.1101519,15.63827,0,0,163.6143
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.75493,32.75493,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.0098,148.6494,0,39.51758,-39.51758,199.0352,47.38924,0.1101519,41.29588,0,0,148.6494
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,31.54676,31.54676,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.9182,109.1318,0,34.41938,-34.41938,162.754,38.75087,0.1101519,35.96825,0,0,109.1318
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.27146,30.27146,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.162,74.71245,0,31.22989,-31.22989,129.8348,30.91299,0.1101519,32.63523,0,0,74.71245
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.16397,29.16397,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.8618,43.48256,0,15.55491,-15.55491,113.4385,27.00911,0.1101519,16.25488,0,0,43.48256
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.14877,28.14877,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.189302,0,26.52686,25.20051,0,0,323.1451,27.92765,0,26.52686,-26.52686,85.47673,20.35156,0.1101519,27.72057,0,0,27.92765
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.11679,27.11679,25.08834,1.33075,0,-1,0,1.33075,0,0,23.75759,26.26642,0,1.400789,1.33075,0,0,352.6194,1.400789,0,1.400789,-1.400789,84.00017,20,0.1101519,27.59717,0,0,1.400789
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.33651,26.33651,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1102491,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.5814,25.5814,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1103184,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.0801,31.64909,24.77595,30.00925,30.00925,81,0,22.761,30.00925,83.57455,0,0,0,25.0801,0,0,50.99075,48.44121,220.3382,120.4538,73.52131,0,73.52131,280.7181,66.8375,0.1104063,33.01017,20.06408,81,145.5339
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.96131,41.96015,26.49592,37.53217,37.53217,81,0,22.761,37.53217,141.1091,0,0,0,52.96131,0,0,43.46783,41.29444,146.8169,186.623,94.25575,0,94.25575,370.1369,88.12766,0.1104716,41.28539,42.36905,81,239.5843
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.32898,51.76786,30.51477,20.32541,20.32541,0,-1,0,20.32541,336.1752,0,0,0,68.32898,21.39517,20.32541,0,0,52.56119,271.4532,46.93382,0,46.93382,414.6622,98.72891,0.1104209,22.35795,54.66319,0,339.7821
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,86.04018,63.71188,34.68465,1.237003,1.237003,0,-1,0,1.237003,6955.536,79.11069,0,0,86.04018,1.302108,1.237003,0,0,5.627373,313.6936,5.627373,0,5.627373,420.0009,100,0.1104148,1.360703,68.83214,0,399.7338
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,85.27869,67.70475,38.10781,34.0237,34.0237,0,-1,0,34.0237,250.645,49.46427,0,0,85.27869,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1104148,37.42606,68.22295,0,404.0369
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,84.82143,71.17255,40.98561,0,0,0,-1,0,0,0,84.82143,0,0,84.82143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104148,0,67.85715,0,403.5797
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,85.04614,74.82397,43.72917,19.4029,19.4029,0,-1,0,19.4029,438.3167,64.62203,0,0,85.04614,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1104148,21.34319,68.03691,0,403.8044
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,73.65069,71.63128,45.33168,10.28148,10.28148,0,-1,0,10.28148,716.3434,62.82808,0,0,73.65069,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1104148,11.30963,58.92055,0,392.4089
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,60.43691,66.72224,45.89382,0,0,0,-1,0,0,0,60.43691,0,0,60.43691,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104148,0,48.34953,0,379.1951
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,41.16721,59.97139,46.43917,63.20641,63.20641,0,-1,0,63.20641,65.13138,0,7.105427E-15,0.8270552,41.16721,66.53307,63.20641,0,0,0,318.7582,0,25.36586,-25.36586,393.2629,93.63383,0.1104148,69.52705,32.93377,0,359.9254
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.83358,51.58561,45.42397,28.3187,28.3187,0,-1,0,28.3187,70.03705,0,0,0,19.83358,29.80915,28.3187,0,0,28.18429,293.3924,0,9.975576,-9.975576,382.7477,91.13022,0.1104148,31.15057,15.86686,0,313.226
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,42.63846,42.63846,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,39.26826,283.4168,0,10.93061,-10.93061,371.2258,88.38692,0.1104148,11.42249,0,0,283.4168
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.99558,39.99558,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,51.41339,272.4862,0,33.85717,-33.85717,335.5372,79.88966,0.1104148,35.38074,0,0,272.4862
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.01552,38.01552,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,89.03247,238.629,0,34.76265,-34.76265,298.8942,71.16514,0.1104148,36.32697,0,0,238.629
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.15292,36.15292,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,127.6576,203.8663,0,29.66698,-29.66698,267.6224,63.7195,0.1104148,31.002,0,0,203.8663
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.26514,34.26514,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,160.621,174.1994,0,20.90902,-20.90902,245.5824,58.47188,0.1104148,21.84993,0,0,174.1994
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.66264,32.66264,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,183.8532,153.2903,0,52.02001,-52.02001,190.7485,45.41621,0.1104148,54.36091,0,0,153.2903
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6532,101.2703,0,0,0,190.7485,45.41621,0.1104148,0,0,0,101.2703
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6532,101.2703,0,0,0,190.7485,45.41621,0.1104148,0,0,0,101.2703
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.07168,29.07168,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,241.6532,101.2703,0,51.65182,-51.65182,136.3027,32.45295,0.1104148,53.97615,0,0,101.2703
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.05648,28.05648,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,299.0441,49.61851,0,30.08649,-30.08649,104.5887,24.90203,0.1104148,31.44038,0,0,49.61851
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.01611,27.01611,23.46321,18.55542,0,-1,0,18.55542,0,0,4.90779,7.254111,0,19.53202,18.55542,0,0,332.4736,19.53202,0,19.53202,-19.53202,84.00017,20,0.1104148,25.80953,0,0,19.53202
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.21905,26.21905,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1105047,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.48911,25.48911,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1105946,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.52809,31.39528,24.68366,14.67104,14.67104,81,0,22.761,14.67104,167.1871,0,0,0,24.52809,0,0,66.32896,63.01251,235.9644,106.3903,87.5406,0,87.5406,279.1937,66.47456,0.1106669,16.13814,19.62247,81,130.9184
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.80172,40.84369,26.40363,3.871535,3.871535,76.18732,0,21.54339,3.871535,1286.356,0,0,0,49.80172,0,0,72.31579,68.7,148.4238,185.1768,118.5017,0,118.5017,391.6143,93.24131,0.1106923,4.258688,39.84137,81,234.9785
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,70.05901,52.22996,30.37214,41.94903,41.94903,0,-1,0,41.94903,167.0098,0,0,0,70.05901,44.15688,41.94903,0,0,29.92205,291.8284,25.90214,0,25.90214,416.1872,99.092,0.1106644,46.14394,56.04721,0,361.8874
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,83.75282,62.52127,34.50007,21.45343,21.45343,0,-1,0,21.45343,390.3936,57.15034,0,0,83.75282,22.58255,21.45343,0,0,4.019914,315.1403,4.019914,0,4.019914,420.0009,100,0.11066,23.59877,67.00225,0,398.8931
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,92.61217,70.75797,37.89806,27.14384,27.14384,0,-1,0,27.14384,341.1904,64.03972,0,0,92.61217,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.11066,29.85822,74.08974,0,411.3704
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,90.68129,73.64014,40.77586,3.271698,3.271698,0,-1,0,3.271698,2771.689,87.2374,0,0,90.68129,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.11066,3.598868,72.54503,0,409.4395
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,87.20044,75.57268,43.51103,11.30698,11.30698,0,-1,0,11.30698,771.2087,75.29836,0,0,87.20044,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.11066,12.43768,69.76035,0,405.9587
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,80.41055,74.4586,45.13871,17.10085,17.10085,0,-1,0,17.10085,470.2138,62.40966,0,0,80.41055,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.11066,18.81093,64.32844,0,399.1688
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,60.60577,66.54419,45.68407,57.57943,57.57943,0,-1,0,57.57943,105.2559,0,0,0,60.60577,60.60992,57.57943,0,0,0,318.7582,0,0.004157619,-0.004157619,419.9965,99.99895,0.11066,63.33737,48.48462,0,379.364
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.23434,59.79218,46.25459,20.32166,20.32166,0,-1,0,20.32166,202.9083,19.8385,0,0,41.23434,21.39122,20.32166,0,0,0.004619577,318.7541,0.004619577,0,0.004619577,420.0009,100,0.11066,22.35383,32.98747,0,359.9884
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.86671,51.42143,45.25617,20.40162,20.40162,0,-1,0,20.40162,97.37811,0,3.552714E-15,0,19.86671,21.47539,20.40162,0,0,0,318.7582,0,1.608678,-1.608678,418.3051,99.59626,0.11066,22.44179,15.89337,0,338.6249
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,42.47905,42.47905,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.787421,317.1495,0,2.967113,-2.967113,415.1775,98.85159,0.11066,3.100634,0,0,317.1495
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.85295,39.85295,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.084213,314.1824,0,24.40191,-24.40191,389.4557,92.72736,0.11066,25.49999,0,0,314.1824
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.87289,37.87289,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.19744,289.7805,0,30.52439,-30.52439,357.2801,85.06653,0.11066,31.89799,0,0,289.7805
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.01028,36.01028,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.11343,259.2561,0,3.000107,-3.000107,354.1177,84.31358,0.11066,3.135112,0,0,259.2561
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.14769,34.14769,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.44688,256.256,0,45.79947,-45.79947,305.8409,72.81911,0.11066,47.86044,0,0,256.256
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,32.52,32.52,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.3352,210.4566,0,33.9761,-33.9761,270.0269,64.29199,0.11066,35.50502,0,0,210.4566
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.31183,31.31183,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.0864,176.4805,0,46.83183,-46.83183,220.6618,52.53843,0.11066,48.93926,0,0,176.4805
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1218,129.6486,0,0,0,220.6618,52.53843,0.11066,0,0,0,129.6486
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.00456,29.00456,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.1218,129.6486,0,33.26161,-33.26161,185.601,44.19063,0.11066,34.75838,0,0,129.6486
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.98936,27.98936,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.0791,96.38703,0,3.265561,-3.265561,182.1588,43.37106,0.11066,3.412511,0,0,96.38703
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.94898,26.94898,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.7075,93.12148,0,4.356942,-4.356942,177.5662,42.27758,0.11066,4.553004,0,0,93.12148
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.14354,26.14354,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.5486,88.76453,0,10.81711,-10.81711,166.164,39.56277,0.11066,11.30388,0,0,88.76453
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.38843,25.38843,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.5676,77.94742,0,19.51299,-19.51299,145.5955,34.66552,0.11066,20.39108,0,0,77.94742
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.99356,31.71778,24.59137,49.89922,49.89922,0,0,0,49.89922,52.09212,0,0,0,25.99356,52.52549,49.89922,0,0,289.2487,58.43443,0,26.53193,-26.53193,117.6283,28.00669,0.11066,54.88914,20.79485,0,84.42799
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.82556,38.55267,26.31134,25.79908,25.79908,0,0,0,25.79908,165.9965,0,0,0,42.82556,27.15693,25.79908,0,0,318.7286,31.90249,15.66863,0,15.66863,132.4929,31.54587,0.1106431,28.37899,34.26045,0,74.72805
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,70.09877,52.10715,30.25468,0,0,0,-1,0,0,0,0,0,0,70.09877,0,0,0,0,303.06,46.00426,70.09877,0,70.09877,198.9944,47.37954,0.1105675,0,56.07902,0,116.103
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,81.92563,61.55939,34.33227,54.1437,54.1437,0,-1,0,54.1437,151.3115,0,0,0,81.92563,56.99336,54.1437,0,0,232.9612,109.0932,24.93227,0,24.93227,222.6473,53.01115,0.1105406,59.55806,65.5405,0,191.0188
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,79.27897,64.65442,37.73026,0,0,0,-1,0,0,0,0,0,0,79.27897,0,0,0,0,208.0289,131.5322,79.27897,0,79.27897,297.8579,70.9184,0.1104553,0,63.42317,0,210.8112
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,78.55544,67.91225,40.60806,42.63691,42.63691,0,-1,0,42.63691,184.2428,0,0,0,78.55544,44.88096,42.63691,0,0,128.75,202.8833,33.67447,0,33.67447,329.8043,78.52468,0.1104191,46.9006,62.84435,0,281.4387
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,57.90557,62.75699,43.35162,0,0,0,-1,0,0,0,0,0,0,57.90557,0,0,0,0,95.07549,233.1903,57.90557,0,57.90557,384.7384,91.60419,0.1103568,0,46.32446,0,291.0959
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,62.69125,66.55959,44.9793,45.6316,45.6316,0,-1,0,45.6316,137.3856,0,0,0,62.69125,48.03326,45.6316,0,0,37.16991,285.3053,14.65799,0,14.65799,398.6442,94.91508,0.1103411,50.19476,50.153,0,347.9966
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,47.51966,61.30642,45.54144,3.843473,3.843473,0,-1,0,3.843473,1236.373,20.96197,0,0,47.51966,4.045761,3.843473,0,0,22.51193,298.4975,22.51193,0,22.51193,420.0009,100,0.1103169,4.22782,38.01573,0,346.0172
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,39.01833,58.85691,46.12874,0,0,0,-1,0,0,0,39.01833,0,0,39.01833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103169,0,31.21466,0,357.7766
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.50464,49.87658,45.11354,0,0,0,-1,0,0,0,15.50464,0,0,15.50464,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103169,0,12.40371,0,334.2629
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,42.3532,42.3532,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1103169,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,39.73549,39.73549,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1103169,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.78059,37.78059,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1103169,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.918,35.918,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1103169,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.047,34.047,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1103169,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,32.41933,32.41933,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1103169,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.19437,31.19437,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1103169,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.94425,29.94425,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1103169,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.88709,28.88709,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1103169,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.87189,27.87189,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1103169,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.83152,26.83152,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1103169,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.02607,26.02607,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1103169,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.29613,25.29613,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1103169,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.10385,27.73115,24.49069,21.35045,21.35045,81,0,22.761,21.35045,56.69129,0,0,0,12.10385,0,0,59.64955,56.66707,338.7447,13.88801,68.77092,0,68.77092,163.8812,39.01926,0.1104092,23.4855,9.683077,81,25.99186
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.20412,33.42736,26.1687,0,0,72.31579,0,20.56389,0,0,0,0,0,26.20412,0,0,72.31579,68.7,269.9738,75.78184,94.90412,0,94.90412,253.9152,60.45588,0.1104496,0,20.9633,81,101.986
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.42722,42.83762,30.08688,24.5208,24.5208,0,-1,0,24.5208,177.1036,0,0,0,43.42722,25.81137,24.5208,0,0,175.0696,161.1955,17.61585,0,17.61585,270.627,64.43488,0.1104307,26.97288,34.74178,0,204.6228
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.25835,47.87087,34.14769,29.91225,29.91225,0,-1,0,29.91225,151.3037,0,0,0,45.25835,31.48658,29.91225,0,0,157.4538,177.0498,13.77178,0,13.77178,283.6921,67.54561,0.1104159,32.90347,36.20668,0,222.3082
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.67617,55.60559,37.5205,45.62938,45.62938,0,-1,0,45.62938,124.2098,0,0,0,56.67617,48.03093,45.62938,0,0,143.682,189.4444,8.645235,0,8.645235,291.8937,69.49836,0.1104067,50.19232,45.34093,0,246.1206
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.91225,59.73167,40.3983,57.62046,57.62046,0,-1,0,57.62046,102.2419,0,7.105427E-15,0,58.91225,60.65311,57.62046,0,0,135.0368,197.2251,0,1.740855,-1.740855,290.0587,69.06145,0.1104067,63.3825,47.12981,0,256.1374
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,65.52935,65.5555,43.15865,54.49586,54.49586,0,-1,0,54.49586,120.2465,0,0,0,65.52935,57.36407,54.49586,0,0,136.9711,195.4843,8.165283,0,8.165283,297.8049,70.9058,0.1103979,59.94545,52.42348,0,261.0136
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,46.22177,59.95295,44.76115,54.59734,54.59734,0,-1,0,54.59734,84.65939,0,0,0,46.22177,57.47088,54.59734,0,0,128.8058,202.833,0,11.24911,-11.24911,285.9473,68.08257,0.1103979,60.05707,36.97742,0,249.0548
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.32304,53.98114,45.35685,0,0,0,-1,0,0,0,0,0,0,27.32304,0,0,0,0,141.3048,191.5839,27.32304,0,27.32304,311.8683,74.2542,0.1103686,0,21.85843,0,218.9069
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.43292,50.39298,45.94416,34.06293,34.06293,0,-1,0,34.06293,42.37133,0,0,0,14.43292,35.85572,34.06293,0,0,113.9818,216.1746,0,21.4228,-21.4228,289.2866,68.87763,0.1103686,37.46923,11.54634,0,230.6076
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.07554,48.63382,44.95413,39.02394,39.02394,0,-1,0,39.02394,30.94392,0,7.105427E-15,0,12.07554,41.07784,39.02394,0,0,137.7849,194.7518,0,29.0023,-29.0023,258.7155,61.59881,0.1103686,42.92634,9.660431,0,206.8274
