Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.03275,256.6288,0,0,0,354.5106,84.40713,0.1008583,0,0,0,256.6288
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,41.24459,41.24459,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,69.03275,256.6288,0,12.99317,-12.99317,340.8146,81.14618,0.1008583,13.57786,0,0,256.6288
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,39.3516,39.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.4696,243.6356,0,0,0,340.8146,81.14618,0.1008583,0,0,0,243.6356
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.9035,37.9035,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.4696,243.6356,0,37.16169,-37.16169,301.6428,71.81956,0.1008583,38.83397,0,0,243.6356
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,36.41179,36.41179,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.7604,206.4739,0,13.01714,-13.01714,287.9215,68.5526,0.1008583,13.60291,0,0,206.4739
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.98986,34.98986,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.2238,193.4568,0,29.87685,-29.87685,256.4285,61.05429,0.1008583,31.22131,0,0,193.4568
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.85581,33.85581,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.4203,163.5799,0,33.09462,-33.09462,221.5437,52.7484,0.1008583,34.58388,0,0,163.5799
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,32.73048,32.73048,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.1922,130.4853,0,27.82124,-27.82124,192.2176,45.766,0.1008583,29.0732,0,0,130.4853
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,31.74473,31.74473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.1046,102.664,0,0,0,192.2176,45.766,0.1008583,0,0,0,102.664
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,30.916,30.916,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.1046,102.664,0,34.58177,-34.58177,155.7652,37.08688,0.1008583,36.13795,0,0,102.664
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.80415,33.84219,30.00876,36.75923,36.75923,0,0,0,36.75923,37.55287,0,0,0,13.80415,38.69393,36.75923,0,0,278.5288,68.08228,0,24.88978,-24.88978,129.5291,30.84019,0.1008583,40.43515,11.04332,0,81.88642
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.10304,40.71204,31.70111,0,0,0,0,0,0,0,0,0,0,31.10304,0,0,0,0,306.1841,43.19249,31.10304,0,31.10304,159.036,37.86563,0.1006581,0,24.88243,0,74.29553
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,56.18085,53.52383,35.84476,24.75861,24.75861,0,-1,0,24.75861,226.9144,0,0,0,56.18085,26.06169,24.75861,0,0,275.0811,71.18523,30.11916,0,30.11916,187.6095,44.66885,0.1004649,27.23447,44.94468,0,127.3661
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,76.4213,66.48093,40.18905,0,0,0,-1,0,0,0,0,0,0,76.4213,0,0,0,0,244.9619,98.29247,76.4213,0,76.4213,260.1092,61.93063,0.09997807,0,61.13704,0,174.7138
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,79.07903,72.28866,43.91398,0,0,0,-1,0,0,0,0,0,0,79.07903,0,0,0,0,168.5406,167.0717,79.07903,0,79.07903,335.1301,79.79272,0.09947924,0,63.26322,0,246.1507
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,65.41505,70.25871,47.13294,0,0,0,-1,0,0,0,0,0,0,65.41505,0,0,0,0,89.46162,238.2428,65.41505,0,65.41505,397.1883,94.56844,0.09907036,0,52.33204,0,303.6578
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,62.8722,72.82648,50.17743,25.71545,25.71545,0,-1,0,25.71545,244.4919,11.75673,0,0,62.8722,27.0689,25.71545,0,0,24.04657,297.1163,24.04657,0,24.04657,420.0009,100,0.0989209,28.287,50.29776,0,359.9885
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,61.80205,74.68723,52.11404,62.15739,62.15739,0,-1,0,62.15739,99.42833,0,0,0,61.80205,65.42883,62.15739,0,0,0,318.7582,0,3.626778,-3.626778,416.1779,99.08978,0.0989209,68.37312,49.44164,0,380.5603
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,60.69476,75.14364,52.89916,0,0,0,-1,0,0,0,56.66501,0,0,60.69476,0,0,0,0,4.029753,315.1314,4.029753,0,4.029753,420.0009,100,0.0988959,0,48.55581,0,375.8262
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,42.12141,68.37339,53.68427,0,0,0,-1,0,0,0,42.12141,0,0,42.12141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0988959,0,33.69712,0,360.8796
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.80805,58.8021,52.99512,19.13786,19.13786,0,-1,0,19.13786,93.05143,0,0,0,17.80805,20.14511,19.13786,0,0,0,318.7582,0,2.337064,-2.337064,417.5374,99.41346,0.0988959,21.05164,14.24644,0,336.5663
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.781332,52.18339,50.69212,10.55952,10.55952,0,-1,0,10.55952,45.27981,0,1.776357E-15,0,4.781332,11.11529,10.55952,0,0,2.596737,316.4212,0,6.333956,-6.333956,410.8608,97.8238,0.0988959,11.61548,3.825066,0,321.2025
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,48.33678,48.33678,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,9.634466,310.0872,0,49.00482,-49.00482,359.2052,85.52487,0.0988959,51.21004,0,0,310.0872
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,46.0774,46.0774,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,64.08427,261.0824,0,42.37075,-42.37075,314.5425,74.89091,0.0988959,44.27744,0,0,261.0824
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,43.84419,43.84419,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,111.1629,218.7116,0,23.87445,-23.87445,289.3766,68.89905,0.0988959,24.9488,0,0,218.7116
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,41.51502,41.51502,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,137.69,194.8372,0,8.733425,-8.733425,280.1707,66.70719,0.0988959,9.126429,0,0,194.8372
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,39.62203,39.62203,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,147.3939,186.1038,0,39.87104,-39.87104,238.143,56.7006,0.0988959,41.66524,0,0,186.1038
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.695,146.2327,0,0,0,238.143,56.7006,0.0988959,0,0,0,146.2327
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,36.68222,36.68222,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,191.695,146.2327,0,51.96994,-51.96994,183.3619,43.6575,0.0988959,54.30859,0,0,146.2327
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.23412,35.23412,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,249.4394,94.26277,0,21.60918,-21.60918,160.5838,38.23416,0.0988959,22.5816,0,0,94.26277
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,34.10007,34.10007,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,273.4496,72.65359,0,10.50338,-10.50338,149.5122,35.59808,0.0988959,10.97604,0,0,72.65359
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,33.00091,33.00091,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,285.12,62.1502,0,11.13041,-11.13041,137.7798,32.80464,0.0988959,11.63128,0,0,62.1502
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.4872,51.0198,0,0,0,137.7798,32.80464,0.0988959,0,0,0,51.0198
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,31.16026,31.16026,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,297.4872,51.0198,0,28.26491,-28.26491,107.9859,25.71088,0.0988959,29.53683,0,0,51.0198
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.96744,35.6033,30.27918,0,0,0,0,0,0,0,0,0,0,18.96744,0,0,0,0,328.8926,22.75489,18.96744,0,18.96744,125.98,29.99518,0.09877838,0,15.17395,0,41.72233
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,42.34824,44.56905,31.99771,36.72281,36.72281,0,0,0,36.72281,115.3186,0,0,0,42.34824,38.65559,36.72281,0,0,309.9252,39.82558,3.692658,0,3.692658,129.4832,30.82927,0.09875554,40.39509,33.8786,0,82.17383
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,60.07969,55.26921,36.14136,21.13021,21.13021,0,-1,0,21.13021,284.3308,0,0,0,60.07969,22.24232,21.13021,0,0,306.2325,43.14898,37.83737,0,37.83737,165.3789,39.37584,0.09852205,23.24323,48.06376,0,103.2287
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,62.02146,60.99061,40.45948,9.022799,9.022799,0,-1,0,9.022799,687.3861,0,0,0,62.02146,9.497683,9.022799,0,0,268.3951,77.20261,52.52378,0,52.52378,215.2073,51.23973,0.09819976,9.925078,49.61717,0,139.2241
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,70.52126,68.86476,44.18441,0,0,0,-1,0,0,0,0,0,0,70.52126,0,0,0,0,215.8714,124.474,70.52126,0,70.52126,282.1096,67.16883,0.09777034,0,56.41701,0,194.9953
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,62.652,69.41751,47.40337,23.89514,23.89514,0,-1,0,23.89514,262.1955,0,0,0,62.652,25.15278,23.89514,0,0,145.3501,187.9431,37.49921,0,37.49921,317.6845,75.63902,0.09754352,26.28466,50.1216,0,250.5951
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,55.7929,70.14727,50.43914,0,0,0,-1,0,0,0,0,0,0,55.7929,0,0,0,0,107.8509,221.6924,55.7929,0,55.7929,370.6143,88.24133,0.09720799,0,44.63432,0,277.4854
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,68.20498,77.87581,52.3583,27.44081,27.44081,0,-1,0,27.44081,248.5531,0,0,0,68.20498,28.88506,27.44081,0,0,52.05797,271.9061,39.31992,0,39.31992,407.9165,97.12277,0.09697292,30.18489,54.56398,0,340.111
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,46.83352,69.67357,53.18703,0,0,0,-1,0,0,0,34.09547,0,0,46.83352,0,0,0,0,12.73805,307.294,12.73805,0,12.73805,420.0009,100,0.09689701,0,37.46682,0,354.1275
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,45.26611,69.94733,53.98087,38.94154,38.94154,0,-1,0,38.94154,116.2412,4.275019,0,0,45.26611,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09689701,42.83569,36.21289,0,364.0243
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.56137,60.40019,53.29171,63.03308,63.03308,0,-1,0,63.03308,34.20643,0,0,0.6363861,21.56137,66.35061,63.03308,0,0,0,318.7582,0,44.78925,-44.78925,372.7888,88.75907,0.09689701,69.33639,17.24909,0,340.3196
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.893094,51.83665,50.93637,21.64252,21.64252,0,-1,0,21.64252,13.36764,0,0,0,2.893094,22.7816,21.64252,0,0,49.76583,273.969,0,19.8885,-19.8885,351.8245,83.76757,0.09689701,23.80677,2.314475,0,276.8621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,48.60721,48.60721,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,71.86416,254.0805,0,5.976753,-5.976753,345.5245,82.26756,0.09689701,6.245707,0,0,254.0805
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,46.34783,46.34783,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,78.505,248.1037,0,21.79551,-21.79551,322.55,76.79746,0.09689701,22.77631,0,0,248.1037
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,44.08845,44.08845,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,102.7222,226.3082,0,21.59475,-21.59475,299.7871,71.37774,0.09689701,22.56652,0,0,226.3082
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,41.78545,41.78545,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,126.7164,204.7135,0,28.9798,-28.9798,269.2397,64.10456,0.09689701,30.2839,0,0,204.7135
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9162,175.7337,0,0,0,269.2397,64.10456,0.09689701,0,0,0,175.7337
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,38.41819,38.41819,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,158.9162,175.7337,0,15.24516,-15.24516,253.1699,60.27843,0.09689701,15.93119,0,0,175.7337
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.95264,36.95264,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,175.8553,160.4885,0,22.14462,-22.14462,229.8274,54.7207,0.09689701,23.14113,0,0,160.4885
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,35.50455,35.50455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4604,138.3439,0,0,0,229.8274,54.7207,0.09689701,0,0,0,138.3439
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4604,138.3439,0,0,0,229.8274,54.7207,0.09689701,0,0,0,138.3439
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,33.27134,33.27134,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,200.4604,138.3439,0,22.93998,-22.93998,205.6466,48.96337,0.09689701,23.97227,0,0,138.3439
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,32.28558,32.28558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.9493,115.4039,0,0,0,205.6466,48.96337,0.09689701,0,0,0,115.4039
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,31.43068,31.43068,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,225.9493,115.4039,0,27.68463,-27.68463,176.4644,42.01525,0.09689701,28.93044,0,0,115.4039
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.08444,35.31043,30.52344,4.064929,4.064929,0,0,0,4.064929,420.2888,0,0,0,17.08444,4.278872,4.064929,0,0,256.71,87.71927,12.80557,0,12.80557,188.6128,44.90773,0.09682081,4.471421,13.66755,0,104.8037
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.75911,42.43947,32.25941,45.96897,45.96897,0,0,0,45.96897,75.6143,0,0,0,34.75911,48.38839,45.96897,0,0,243.9044,99.24428,0,13.62927,-13.62927,174.2463,41.48713,0.09682081,50.56586,27.80729,0,134.0034
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,49.80598,51.91893,36.41179,30.27058,30.27058,0,-1,0,30.27058,164.5359,0,0,0,49.80598,31.86377,30.27058,0,0,259.048,85.61501,17.94222,0,17.94222,191.2678,45.53986,0.09671426,33.29764,39.84479,0,135.421
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,69.16102,64.16286,40.75608,19.91041,19.91041,0,-1,0,19.91041,347.3611,0,0,0,69.16102,20.95832,19.91041,0,0,241.1058,101.763,48.2027,0,48.2027,236.9969,56.42772,0.09642914,21.90145,55.32882,0,170.924
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,84.41409,75.50164,44.481,27.46932,27.46932,0,-1,0,27.46932,307.3032,0,0,0,84.41409,28.91507,27.46932,0,0,192.9031,145.1454,55.49902,0,55.49902,289.6479,68.96364,0.09610295,30.21625,67.53127,0,229.5595
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,69.46403,72.70038,47.69997,0,0,0,-1,0,0,0,0,0,0,69.46403,0,0,0,0,137.4041,195.0945,69.46403,0,69.46403,355.5472,84.65394,0.09569777,0,55.57122,0,264.5586
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,72.44847,77.83178,50.73574,42.31205,42.31205,0,-1,0,42.31205,171.2242,0,0,0,72.44847,44.539,42.31205,0,0,67.94006,257.6122,27.90947,0,27.90947,382.0245,90.95803,0.09553594,46.54325,57.95877,0,330.0606
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,76.52306,82.27084,52.6549,0,0,0,-1,0,0,0,36.49246,0,0,76.52306,0,0,0,0,40.03059,282.7307,40.03059,0,40.03059,420.0009,100,0.09530477,0,61.21844,0,359.2538
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,52.83903,72.46809,53.48363,32.21818,32.21818,0,-1,0,32.21818,164.0037,18.92515,0,0,52.83903,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09530477,35.44,42.27122,0,371.5973
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,34.188,65.94212,54.22512,29.9187,29.9187,0,-1,0,29.9187,114.2696,2.694621,0,0,34.188,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09530477,32.91058,27.3504,0,352.9462
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,23.69227,61.40121,53.53597,51.27442,51.27442,0,-1,0,51.27442,46.20681,0,7.105427E-15,0,23.69227,53.97308,51.27442,0,0,0,318.7582,0,30.2808,-30.2808,388.0821,92.40031,0.09530477,56.40186,18.95382,0,342.4505
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.812851,53.04766,51.22425,6.276815,6.276815,0,-1,0,6.276815,92.60829,0,0,0,5.812851,6.607173,6.276815,0,0,33.64534,288.4774,0,0.7943227,-0.7943227,387.2448,92.20095,0.09530477,6.904496,4.65028,0,294.2903
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,48.89508,48.89508,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,34.52792,287.6831,0,72.31579,-72.31579,311.0172,74.05157,0.09530477,78.32562,0,0,287.6831
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,46.64442,46.64442,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,114.8788,215.3673,0,56.11621,-56.11621,251.8656,59.96787,0.09530477,58.64144,0,0,215.3673
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,44.38504,44.38504,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,177.2301,159.2511,0,38.37803,-38.37803,211.4116,50.33599,0.09530477,40.10503,0,0,159.2511
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,42.05588,42.05588,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,219.8724,120.8731,0,21.81521,-21.81521,188.4163,44.86094,0.09530477,22.79689,0,0,120.8731
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,40.16288,40.16288,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,244.1115,99.05786,0,46.30581,-46.30581,139.6057,33.23939,0.09530477,48.38957,0,0,99.05786
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,38.71479,38.71479,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,295.5624,52.75206,0,16.55871,-16.55871,122.1513,29.08359,0.09530477,17.30385,0,0,52.75206
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,37.22307,37.22307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.961,36.19335,0,0,0,122.1513,29.08359,0.09530477,0,0,0,36.19335
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.961,36.19335,0,0,0,122.1513,29.08359,0.09530477,0,0,0,36.19335
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,34.64092,34.64092,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,313.961,36.19335,0,18.07973,-18.07973,103.0936,24.54605,0.09530477,18.89332,0,0,36.19335
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,33.54176,33.54176,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,334.0496,18.11361,0,6.40588,-6.40588,96.3412,22.93834,0.09530477,6.694145,0,0,18.11361
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,32.55601,32.55601,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,341.1672,11.70773,0,3.288061,-3.288061,92.87528,22.11312,0.09530477,25.71102,0,81,11.70773
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.70111,31.70111,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,344.8206,8.419672,65.08266,0,65.08266,154.6181,36.81377,0.09595953,13.74112,0,81,8.419672
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.72314,33.78818,30.81132,20.23413,20.23413,81,0,22.761,20.23413,52.99531,0,0,0,10.72314,0,0,60.76587,57.72758,279.7379,66.99407,68.45071,0,68.45071,219.5562,52.27517,0.09658966,22.25754,8.578513,81,77.71722
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.29983,42.27223,32.52984,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29983,0,0,72.31579,68.7,211.2872,128.5997,101.9998,0,101.9998,316.3217,75.31454,0.09687477,0,26.63986,81,161.8996
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,37.29268,48.01831,36.69967,0,0,0,-1,0,0,0,0,0,0,37.29268,0,0,0,0,109.2874,220.3996,37.29268,0,37.29268,351.7007,83.73808,0.09665995,0,29.83414,0,257.6922
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,51.21363,57.60881,41.04395,0.4038438,0.4038438,0,-1,0,0.4038438,12681.54,0,0,0,51.21363,0.4250987,0.4038438,0,0,71.99473,253.963,50.78853,0,50.78853,399.8829,95.21001,0.0963689,0.4442282,40.9709,0,305.1766
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,41.86032,58.38931,44.7776,5.122343,5.122343,0,-1,0,5.122343,817.2104,15.26218,0,0,41.86032,5.39194,5.122343,0,0,21.2062,299.6726,21.2062,0,21.2062,420.0009,100,0.0962479,5.634578,33.48826,0,341.533
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,73.29493,74.77667,47.98784,64.18416,64.18416,0,-1,0,64.18416,114.1947,5.732658,0,1.902575,73.29493,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.0962479,70.60258,58.63594,0,392.0532
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,70.08595,77.09959,51.03233,0,0,0,-1,0,0,0,70.08595,0,0,70.08595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0962479,0,56.06876,0,388.8442
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,75.65325,82.20763,52.94278,20.70954,20.70954,0,-1,0,20.70954,365.3062,53.85373,0,0,75.65325,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.0962479,22.7805,60.5226,0,394.4115
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,67.88297,79.42789,53.72789,0,0,0,-1,0,0,0,67.88297,0,0,67.88297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0962479,0,54.30637,0,386.6412
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,32.35099,65.52395,54.46938,49.77631,49.77631,0,-1,0,49.77631,64.99274,0,0,0,32.35099,52.39612,49.77631,0,0,0,318.7582,0,20.04513,-20.04513,398.8714,94.96919,0.0962479,54.75394,25.88079,0,351.1092
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.9728,58.65787,53.78023,21.54257,21.54257,0,-1,0,21.54257,69.50332,0,0,0,14.9728,22.67639,21.54257,0,0,22.27236,298.7131,0,7.703589,-7.703589,390.7511,93.0358,0.0962479,23.69683,11.97824,0,313.6859
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.481348,52.88142,51.47723,0,0,0,-1,0,0,0,0,0,0,4.481348,0,0,0,0,30.83191,291.0095,4.481348,0,4.481348,395.0025,94.04803,0.09622237,0,3.585078,0,295.4908
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,49.16551,49.16551,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,26.35056,295.0427,0,46.76273,-46.76273,345.7103,82.3118,0.09622237,48.86705,0,0,295.0427
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,46.90613,46.90613,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,78.30915,248.28,0,33.30869,-33.30869,310.5998,73.95219,0.09622237,34.80758,0,0,248.28
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,44.65547,44.65547,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,115.3188,214.9713,0,51.80721,-51.80721,255.9902,60.94993,0.09622237,54.13853,0,0,214.9713
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.8824,163.1641,0,0,0,255.9902,60.94993,0.09622237,0,0,0,163.1641
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,40.43331,40.43331,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,172.8824,163.1641,0,28.58907,-28.58907,225.8547,53.77482,0.09622237,29.87557,0,0,163.1641
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,38.98521,38.98521,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,204.648,134.575,0,2.806756,-2.806756,222.8961,53.0704,0.09622237,2.93306,0,0,134.575
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.7666,131.7683,0,0,0,222.8961,53.0704,0.09622237,0,0,0,131.7683
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.7666,131.7683,0,0,0,222.8961,53.0704,0.09622237,0,0,0,131.7683
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.91135,34.91135,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,207.7666,131.7683,0,13.76699,-13.76699,208.3844,49.61524,0.09622237,14.3865,0,0,131.7683
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,33.81219,33.81219,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,223.0633,118.0013,0,50.33158,-50.33158,155.3303,36.98333,0.09622237,52.5965,0,0,118.0013
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,32.82644,32.82644,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,278.9872,67.66969,0,12.8208,-12.8208,141.816,33.76564,0.09622237,13.39773,0,0,67.66969
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,31.99771,31.99771,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,293.2326,54.8489,0,27.07689,-27.07689,113.2744,26.97005,0.09622237,28.29535,0,0,54.8489
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.77367,35.79562,31.08175,28.05221,28.05221,81,0,22.761,28.05221,59.79446,0,0,0,16.77367,0,0,52.94779,50.3004,323.318,27.772,67.07407,0,67.07407,176.9065,42.12051,0.09684874,30.85743,13.41893,81,44.54567
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,45.55491,46.49094,32.80027,31.03915,31.03915,81,0,22.761,31.03915,146.766,0,0,0,45.55491,0,0,49.96085,47.46281,256.244,88.13866,93.01772,0,93.01772,265.1508,63.13103,0.09732189,34.14306,36.44393,81,133.6936
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,63.59843,57.52971,36.97009,37.23483,37.23483,0,-1,0,37.23483,170.8036,0,0,0,63.59843,39.19456,37.23483,0,0,163.2262,171.8546,24.40387,0,24.40387,288.3024,68.64329,0.09718283,40.95832,50.87875,0,235.453
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,78.02663,68.56178,41.31438,30.39581,30.39581,0,-1,0,30.39581,256.7019,0,0,0,78.02663,31.99559,30.39581,0,0,138.8224,193.8181,46.03104,0,46.03104,331.9713,79.04062,0.09692158,33.43539,62.4213,0,271.8447
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,84.84442,76.44993,45.04803,45.23574,45.23574,0,-1,0,45.23574,187.5606,0,0,0,84.84442,47.61657,45.23574,0,0,92.79132,235.246,37.22785,0,37.22785,367.2887,87.44952,0.09671132,49.75932,67.87554,0,320.0905
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,90.77492,83.81966,48.25827,7.633071,7.633071,0,-1,0,7.633071,1189.232,27.17664,0,0,90.77492,8.034811,7.633071,0,0,55.56347,268.7511,55.56347,0,55.56347,420.0009,100,0.09639921,8.396378,72.61993,0,359.526
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,76.99794,80.71896,51.27659,0,0,0,-1,0,0,0,76.99794,0,0,76.99794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639921,0,61.59835,0,395.7562
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,70.11607,79.81068,53.18703,0,0,0,-1,0,0,0,70.11607,0,0,70.11607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639921,0,56.09285,0,388.8743
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,61.72467,76.90441,53.98087,6.29834,6.29834,0,-1,0,6.29834,980.0149,55.09484,0,0,61.72467,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09639921,6.928174,49.37973,0,380.4829
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,52.53772,73.77287,54.71364,24.25107,24.25107,0,-1,0,24.25107,216.6408,27.01027,0,0,52.53772,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09639921,26.67618,42.03017,0,371.2959
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,28.71814,63.71317,54.02449,42.45942,42.45942,0,-1,0,42.45942,67.63669,0,0,0,28.71814,44.69412,42.45942,0,0,0,318.7582,0,15.97598,-15.97598,403.1607,95.99045,0.09639921,46.70536,22.97451,0,347.4764
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.248061,54.00972,51.72149,32.12306,32.12306,0,-1,0,32.12306,22.56342,0,0,0,7.248061,33.81375,32.12306,0,0,17.75109,302.7823,0,26.56569,-26.56569,375.158,89.32315,0.09639921,35.33537,5.798449,0,310.0303
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,49.43594,49.43594,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,47.26852,276.2166,0,18.61033,-18.61033,355.541,84.65244,0.09639921,19.4478,0,0,276.2166
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,47.15911,47.15911,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,67.94666,257.6062,0,68.43935,-68.43935,283.3996,67.47595,0.09639921,71.51913,0,0,257.6062
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.9259,44.9259,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,143.9904,189.1669,0,19.65472,-19.65472,262.6817,62.54313,0.09639921,20.53919,0,0,189.1669
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,42.61418,42.61418,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,165.829,169.5121,0,6.138096,-6.138096,256.2115,61.00262,0.09639921,6.41431,0,0,169.5121
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,40.70374,40.70374,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,172.6491,163.3741,0,22.11847,-22.11847,232.8966,55.45147,0.09639921,23.1138,0,0,163.3741
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,39.25564,39.25564,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,197.2252,141.2556,0,32.77163,-32.77163,198.3523,47.22664,0.09639921,34.24636,0,0,141.2556
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,37.7552,37.7552,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,233.6381,108.4839,0,42.54488,-42.54488,153.5061,36.54899,0.09639921,44.4594,0,0,108.4839
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,36.28966,36.28966,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,280.9102,65.93907,0,21.41435,-21.41435,130.9333,31.17454,0.09639921,22.37799,0,0,65.93907
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,35.18178,35.18178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.7039,44.52472,0,0,0,130.9333,31.17454,0.09639921,0,0,0,44.52472
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,34.05645,34.05645,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,304.7039,44.52472,0,29.35664,-29.35664,99.98872,23.80679,0.09639921,30.67769,0,0,44.52472
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,33.09687,33.09687,37.33261,37.33261,22.92294,0,8.067504,37.33261,0,0,7.105427E-15,0,0,15.16808,14.40967,0,0,337.3224,15.16808,0,15.16808,-15.16808,84.00017,20,0.09639921,41.06588,0,81,15.16808
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,32.24197,32.24197,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09686282,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.49463,35.99324,31.35217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.49463,0,0,72.31579,68.7,285.4758,61.83,85.19463,0,85.19463,229.9974,54.76118,0.09723035,0,13.1957,81,78.32463
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.6857,39.89792,33.0707,0,0,72.31579,0,20.56389,0,0,0,0,0,23.6857,0,0,72.31579,68.7,200.2812,138.5052,92.3857,0,92.3857,317.6422,75.62894,0.0975541,0,18.94856,81,162.1909
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,56.78088,55.35466,37.26669,58.57639,58.57639,0,-1,0,58.57639,96.93475,0,0,0,56.78088,61.65936,58.57639,0,0,107.8955,221.6523,0,4.878483,-4.878483,312.4998,74.40457,0.0975541,64.43403,45.4247,0,278.4332
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,60.42886,61.71567,41.61098,0,0,0,-1,0,0,0,0,0,0,60.42886,0,0,0,0,113.316,216.7738,60.42886,0,60.42886,369.8277,88.05403,0.09721768,0,48.34308,0,277.2027
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,64.91995,67.89845,45.3359,17.04552,17.04552,0,-1,0,17.04552,380.8623,0,0,0,64.91995,17.94265,17.04552,0,0,52.88716,271.1598,46.9773,0,46.9773,414.3943,98.6651,0.09695775,18.75007,51.93596,0,336.0797
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,56.76225,68.3458,48.55487,35.24242,35.24242,0,-1,0,35.24242,161.0623,13.75511,0,0,56.76225,37.09728,35.24242,0,0,5.909857,313.4394,5.909857,0,5.909857,420.0009,100,0.09692515,38.76665,45.4098,0,370.2016
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,69.95147,77.71143,51.57319,18.69645,18.69645,0,-1,0,18.69645,374.143,50.271,0,0,69.95147,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09692515,20.5661,55.96117,0,388.7097
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,66.10344,78.29371,53.48363,25.37568,25.37568,0,-1,0,25.37568,260.4992,39.3922,0,0,66.10344,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09692515,27.91324,52.88275,0,384.8617
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,61.02855,76.93983,54.26875,0,0,0,-1,0,0,0,61.02855,0,0,61.02855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09692515,0,48.82284,0,379.7868
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,41.62971,69.60532,54.9579,21.38463,21.38463,0,-1,0,21.38463,194.6712,19.11957,0,0,41.62971,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09692515,23.5231,33.30377,0,360.3879
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,30.9683,64.79653,54.26875,64.53387,64.53387,0,-1,0,64.53387,47.98766,0,0,2.287257,30.9683,67.93039,64.53387,0,0,0,318.7582,0,36.96209,-36.96209,381.0394,90.72348,0.09692515,70.98726,24.77464,0,349.7265
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.618017,54.75235,52.01809,7.980343,7.980343,0,-1,0,7.980343,107.9906,0,0,0,8.618017,8.400361,7.980343,0,0,41.06899,281.7961,0.217656,0,0.217656,381.2458,90.77264,0.09692395,8.778378,6.894414,0,290.4142
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,49.70637,49.70637,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,40.85133,281.992,0,53.14578,-53.14578,325.2253,77.43444,0.09692395,55.53735,0,0,281.992
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,47.44699,47.44699,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,99.90221,228.8462,0,2.536224,-2.536224,322.5519,76.79791,0.09692395,2.650354,0,0,228.8462
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,45.21378,45.21378,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,102.7202,226.31,0,31.65159,-31.65159,289.1882,68.85419,0.09692395,33.07591,0,0,226.31
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,42.91078,42.91078,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,137.8887,194.6584,0,36.50505,-36.50505,250.7085,59.69238,0.09692395,38.14777,0,0,194.6584
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,41.00034,41.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4498,158.1534,0,0,0,250.7085,59.69238,0.09692395,0,0,0,158.1534
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,39.55224,39.55224,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,178.4498,158.1534,0,21.05199,-21.05199,228.5177,54.40887,0.09692395,21.99933,0,0,158.1534
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,38.02563,38.02563,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,201.8409,137.1014,0,9.16713,-9.16713,218.8547,52.10816,0.09692395,9.579651,0,0,137.1014
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,36.57753,36.57753,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,212.0266,127.9343,0,29.03239,-29.03239,188.2519,44.82179,0.09692395,30.33885,0,0,127.9343
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,35.47837,35.47837,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,244.2848,98.90187,0,3.74846,-3.74846,184.3007,43.88102,0.09692395,3.917141,0,0,98.90187
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,34.35305,34.35305,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,248.4498,95.1534,0,30.62653,-30.62653,152.0175,36.19456,0.09692395,32.00473,0,0,95.1534
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,33.39347,33.39347,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,282.4793,64.52687,0,42.65162,-42.65162,107.0587,25.49012,0.09692395,44.57095,0,0,64.52687
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,32.55601,32.55601,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,329.87,21.87525,0,8.698646,-8.698646,97.88953,23.30698,0.09692395,9.090085,0,0,21.87525
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.44048,34.56081,31.64877,2.152988,2.152988,0,0,0,2.152988,484.9296,0,0,0,10.44048,2.266303,2.152988,0,0,339.5351,13.1766,8.174173,0,8.174173,105.6442,25.15334,0.09687889,2.368287,8.352382,0,23.61708
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.16292,37.97072,33.36729,43.22212,43.22212,20.25,0,7.39125,43.22212,37.39503,0,0,0,16.16292,24.18118,22.97212,0,0,331.361,20.53336,0,8.018254,-8.018254,97.19225,23.14096,0.09687889,47.54433,12.93034,81,36.69628
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.98189,46.26035,37.56329,0,0,0,-1,0,0,0,0,0,0,28.98189,0,0,0,0,340.2701,12.51511,28.98189,0,28.98189,124.6869,29.68729,0.09671948,0,23.18551,0,41.49699
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,50.95312,58.48705,41.90758,0,0,0,-1,0,0,0,0,0,0,50.95312,0,0,0,0,311.2882,38.5988,50.95312,0,50.95312,173.0253,41.19641,0.09644049,0,40.7625,0,89.55193
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,38.81816,58.27098,45.65867,22.53132,22.53132,0,-1,0,22.53132,172.2854,0,0,0,38.81816,23.71718,22.53132,0,0,260.3351,84.45661,15.10099,0,15.10099,187.3513,44.60736,0.09635812,24.78445,31.05453,0,123.2748
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,41.19064,62.61552,48.82529,25.17956,25.17956,0,-1,0,25.17956,163.5876,0,0,0,41.19064,26.5048,25.17956,0,0,245.2341,98.0475,14.68585,0,14.68585,201.2835,47.92455,0.09627815,27.69751,32.95251,0,139.2381
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,38.97158,65.09383,51.81745,50.66779,50.66779,0,-1,0,50.66779,76.91588,0,0,0,38.97158,53.33452,50.66779,0,0,230.5483,111.2648,0,14.36294,-14.36294,186.1437,44.31983,0.09627815,55.73457,31.17726,0,150.2363
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,52.15557,72.46659,53.72789,0,0,0,-1,0,0,0,0,0,0,52.15557,0,0,0,0,246.5071,96.90182,52.15557,0,52.15557,235.6228,56.10055,0.0959952,0,41.72446,0,149.0574
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,40.06442,68.49725,54.513,30.55989,30.55989,0,-1,0,30.55989,131.1013,0,0,0,40.06442,32.16831,30.55989,0,0,194.3515,143.8418,7.896114,0,7.896114,243.1137,57.8841,0.0959525,33.61588,32.05154,0,183.9063
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.00217,61.91861,55.25449,32.5966,32.5966,0,-1,0,32.5966,61.36274,0,0,0,20.00217,34.31221,32.5966,0,0,186.4554,150.9483,0,14.31004,-14.31004,228.0296,54.29265,0.0959525,35.85626,16.00173,0,170.9505
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.23068,58.49286,54.513,43.11954,43.11954,0,-1,0,43.11954,28.36458,0,7.105427E-15,0,12.23068,45.389,43.11954,0,0,202.3555,136.6383,0,33.15832,-33.15832,193.0777,45.97078,0.0959525,47.4315,9.784541,0,148.869
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.358429,53.95337,52.26234,46.9255,46.9255,0,-1,0,46.9255,11.41901,0,7.105427E-15,0,5.358429,49.39526,46.9255,0,0,239.198,103.48,0,44.03683,-44.03683,146.6587,34.91868,0.0959525,51.61805,4.286744,0,108.8384
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.00296,50.00296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1279,59.44315,0,0,0,146.6587,34.91868,0.0959525,0,0,0,59.44315
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,47.74358,47.74358,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,288.1279,59.44315,0,18.99571,-18.99571,126.6355,30.15125,0.0959525,19.85052,0,0,59.44315
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,45.51037,45.51037,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,309.2342,40.44744,0,26.57929,-26.57929,98.61848,23.48054,0.0959525,27.77536,0,0,40.44744
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,43.18121,43.18121,30.67355,13.17474,0,-1,0,13.17474,0,0,17.49882,20.56617,0,13.86814,13.17474,0,0,338.7668,13.86814,0,13.86814,-13.86814,84.00017,20,0.0959525,33.74091,0,0,13.86814
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,41.28821,41.28821,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,39.84883,39.84883,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,38.32223,38.32223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,36.87413,36.87413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,35.77497,35.77497,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,34.64092,34.64092,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,33.69006,33.69006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,32.85261,32.85261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0959525,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.168582,33.96374,31.97154,31.7406,31.7406,81,0,22.761,31.7406,22.5849,0,0,0,7.168582,0,0,49.2594,46.79643,354.1758,0,53.96501,0,53.96501,135.1959,32.18943,0.09654681,34.91466,5.734866,81,7.168582
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.2351,38.32417,33.69006,9.435065,9.435065,81,0,22.761,9.435065,172.0719,0,0,0,16.2351,0,0,71.56493,67.98669,300.2108,48.56851,84.22179,0,84.22179,215.0957,51.21315,0.09704681,10.37857,12.98808,81,64.80361
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,47.7123,52.8313,37.88605,10.43379,10.43379,0,-1,0,10.43379,457.2862,0,0,0,47.7123,10.98294,10.43379,0,0,215.989,124.3681,36.72936,0,36.72936,249.9402,59.50945,0.096848,11.47717,38.16984,0,172.0804
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,55.27337,60.45083,42.22162,25.70495,25.70495,0,-1,0,25.70495,215.0301,0,0,0,55.27337,27.05784,25.70495,0,0,179.2596,157.4245,28.21553,0,28.21553,276.7078,65.88268,0.09669583,28.27544,44.2187,0,212.6979
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,70.26239,70.91353,45.95527,10.78636,10.78636,0,-1,0,10.78636,651.4006,0,0,0,70.26239,11.35406,10.78636,0,0,151.0441,182.8185,58.90833,0,58.90833,332.5931,79.18869,0.09637966,11.86499,56.20991,0,253.0809
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,71.85497,75.55537,49.13934,16.63502,16.63502,0,-1,0,16.63502,431.95,0,0,0,71.85497,17.51055,16.63502,0,0,92.13579,235.836,54.34442,0,54.34442,384.1488,91.46381,0.09608982,18.29852,57.48397,0,307.691
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,72.9786,79.8284,52.11404,0,0,0,-1,0,0,0,35.18723,0,0,72.9786,0,0,0,0,37.79137,284.746,37.79137,0,37.79137,420.0009,100,0.09588929,0,58.38288,0,357.7246
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,69.90348,80.76324,54.02449,26.5654,26.5654,0,-1,0,26.5654,263.1374,41.93991,0,0,69.90348,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09588929,29.22194,55.92278,0,388.6617
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,56.21138,75.45977,54.8096,5.182188,5.182188,0,-1,0,5.182188,1084.704,50.75645,0,0,56.21138,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09588929,5.700407,44.96911,0,374.9696
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,40.37486,69.71606,55.49875,49.6623,49.6623,0,-1,0,49.6623,81.29882,0,7.105427E-15,0,40.37486,52.2761,49.6623,0,0,0,318.7582,0,11.90124,-11.90124,407.4558,97.0131,0.09588929,54.62852,32.29989,0,359.1331
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,24.99598,63.21302,54.8096,25.11086,25.11086,0,-1,0,25.11086,99.54253,0,0,0,24.99598,26.43248,25.11086,0,0,13.2236,306.857,0,1.436497,-1.436497,405.9416,96.65257,0.09588929,27.62194,19.99679,0,331.853
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.47857,54.28297,52.55022,28.41893,28.41893,0,-1,0,28.41893,19.27789,0,3.552714E-15,0,5.47857,29.91466,28.41893,0,0,14.81971,305.4205,0,24.43609,-24.43609,380.1837,90.51975,0.09588929,31.26082,4.382856,0,310.899
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,50.29956,50.29956,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,41.97092,280.9844,0,59.1298,-59.1298,317.8554,75.67972,0.09588929,61.79064,0,0,280.9844
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6707,221.8546,0,0,0,317.8554,75.67972,0.09588929,0,0,0,221.8546
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,45.80697,45.80697,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,107.6707,221.8546,0,50.0167,-50.0167,265.1332,63.12683,0.09588929,52.26746,0,0,221.8546
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,43.50397,43.50397,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,163.2448,171.8379,0,11.04998,-11.04998,253.4855,60.35357,0.09588929,11.54722,0,0,171.8379
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,41.58481,41.58481,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,175.5226,160.7879,0,26.03633,-26.03633,226.0408,53.81913,0.09588929,27.20797,0,0,160.7879
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,40.13671,40.13671,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,204.4518,134.7516,0,15.45112,-15.45112,209.7539,49.94131,0.09588929,16.14642,0,0,134.7516
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,38.61883,38.61883,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,221.6197,119.3005,0,21.14042,-21.14042,187.47,44.63561,0.09588929,22.09174,0,0,119.3005
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.17073,37.17073,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,245.1091,98.16006,0,15.87203,-15.87203,170.7394,40.65215,0.09588929,16.58627,0,0,98.16006
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,36.06285,36.06285,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,262.7447,82.28802,0,50.31022,-50.31022,117.7077,28.02559,0.09588929,52.57418,0,0,82.28802
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6449,31.9778,0,0,0,117.7077,28.02559,0.09588929,0,0,0,31.9778
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.00411,34.00411,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,318.6449,31.9778,0,20.70815,-20.70815,95.87943,22.82839,0.09588929,21.64001,0,0,31.9778
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,33.16666,33.16666,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,341.654,11.26966,65.64795,0,65.64795,158.1585,37.65672,0.09648257,13.08659,0,81,11.26966
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.953156,34.50308,32.28558,3.509478,3.509478,75.82526,0,21.45179,3.509478,226.6194,0,0,0,7.953156,0,0,72.31579,68.7,276.006,70.35281,76.65315,0,76.65315,230.8781,54.97087,0.09693336,3.860425,6.362525,81,78.30596
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.70401,39.05426,33.97794,50.66037,50.66037,81,0,22.761,50.66037,34.94647,-3.552714E-15,0,0,17.70401,0,0,30.33964,28.82265,199.3529,139.3407,46.52666,0,46.52666,275.0172,65.48015,0.09741139,55.7264,14.16321,81,157.0446
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,42.12539,51.25894,38.2001,41.19913,41.19913,0,-1,0,41.19913,102.2483,0,0,0,42.12539,43.36751,41.19913,0,0,152.8262,181.2146,0,1.242112,-1.242112,273.7079,65.16841,0.09741139,45.31905,33.70032,0,223.34
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,51.26665,59.32137,42.54439,18.05057,18.05057,0,-1,0,18.05057,284.0167,0,0,0,51.26665,19.0006,18.05057,0,0,154.2063,179.9725,32.26604,0,32.26604,304.3181,72.45655,0.09723991,19.85563,41.01332,0,231.2392
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,29.18055,55.56041,46.25187,0,0,0,-1,0,0,0,0,0,0,29.18055,0,0,0,0,121.9403,209.012,29.18055,0,29.18055,332.0012,79.04775,0.09708536,0,23.34444,0,238.1925
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,44.89143,64.65561,49.40977,9.885468,9.885468,0,-1,0,9.885468,454.1154,0,0,0,44.89143,10.40576,9.885468,0,0,92.75974,235.2745,34.48568,0,34.48568,364.7172,86.83726,0.09690333,10.87401,35.91315,0,280.1659
