Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,34.07705,63.91483,52.40192,45.79872,45.79872,0,-1,0,45.79872,74.40612,0,0,0,34.07705,48.20918,45.79872,0,0,58.27406,266.3116,0,14.13213,-14.13213,349.8206,83.29047,0.09690333,50.37859,27.26164,0,300.3886
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.59608,60.45423,54.32108,0,0,0,-1,0,0,0,0,0,0,18.59608,0,0,0,0,73.97642,252.1794,18.59608,0,18.59608,367.4624,87.49088,0.09680546,0,14.87686,0,270.7755
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.46198,59.80217,55.05386,27.17082,27.17082,0,-1,0,27.17082,53.22614,0,0,0,14.46198,28.60086,27.17082,0,0,55.38034,268.9159,0,14.13888,-14.13888,352.5587,83.94239,0.09680546,29.8879,11.56958,0,283.3779
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.11328,59.435,55.79535,0,0,0,-1,0,0,0,0,0,0,11.11328,0,0,0,0,71.09021,254.777,11.11328,0,11.11328,363.1017,86.45262,0.09674706,0,8.890621,0,265.8903
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.50844,56.1777,55.05386,28.89868,28.89868,0,-1,0,28.89868,12.14048,0,3.552714E-15,0,3.50844,30.41966,28.89868,0,0,59.97693,264.779,0,26.91122,-26.91122,334.7348,79.6986,0.09674706,31.78855,2.806752,0,268.2874
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.866785,53.69764,52.79448,0,0,0,-1,0,0,0,0,0,0,2.866785,0,0,0,0,89.87829,237.8678,2.866785,0,2.866785,337.4545,80.34615,0.09673201,0,2.293428,0,240.7345
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,50.58744,50.58744,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,87.01151,240.4479,0,40.71895,-40.71895,294.5329,70.12675,0.09673201,42.5513,0,0,240.4479
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,48.31061,48.31061,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,132.2548,199.7289,0,11.09528,-11.09528,282.8375,67.34212,0.09673201,11.59457,0,0,199.7289
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,46.10357,46.10357,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,144.5829,188.6336,0,11.05518,-11.05518,271.1843,64.56756,0.09673201,11.55266,0,0,188.6336
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8664,177.5785,0,0,0,271.1843,64.56756,0.09673201,0,0,0,177.5785
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.88141,41.88141,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,156.8664,177.5785,0,38.971,-38.971,230.1053,54.78686,0.09673201,40.72469,0,0,177.5785
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,40.43331,40.43331,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,200.1675,138.6075,0,13.72651,-13.72651,215.6362,51.34186,0.09673201,14.34421,0,0,138.6075
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,38.91542,38.91542,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,215.4192,124.881,0,63.03268,-63.03268,149.194,35.5223,0.09673201,65.86915,0,0,124.881
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,37.46733,37.46733,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,285.4555,61.84827,0,16.17849,-16.17849,132.1403,31.46192,0.09673201,16.90652,0,0,61.84827
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,36.35945,36.35945,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,303.4316,45.66978,0,32.73436,-32.73436,97.63529,23.24645,0.09673201,34.20741,0,0,45.66978
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,35.23412,35.23412,27.31996,12.28864,0,-1,0,12.28864,0,0,15.03132,17.76332,0,12.93541,12.28864,0,0,339.8031,12.93541,0,12.93541,-12.93541,84.00017,20,0.09673201,30.05196,0,0,12.93541
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,34.3007,34.3007,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09734375,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,33.46325,33.46325,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09757644,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.22157,37.73832,32.55601,23.41007,23.41007,81,0,22.761,23.41007,77.83644,0,0,0,18.22157,0,0,57.58993,54.71043,272.8473,73.19564,72.932,0,72.932,230.3445,54.84382,0.09811255,25.75108,14.57725,81,91.41721
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,43.44504,47.40857,34.27454,13.6626,13.6626,81,0,22.761,13.6626,317.9851,0,0,0,43.44504,0,0,67.3374,63.97053,199.9153,138.8344,107.4156,0,107.4156,332.2479,79.10648,0.09846245,15.02886,34.75603,81,182.2795
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,60.17153,58.01247,38.4967,30.92,30.92,0,-1,0,30.92,194.6039,0,0,0,60.17153,32.54737,30.92,0,0,92.49975,235.5085,27.62416,0,27.62416,358.4545,85.34613,0.09831712,34.012,48.13723,0,295.68
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,66.10069,65.37866,42.81482,33.27541,33.27541,0,-1,0,33.27541,198.6473,0,0,0,66.10069,35.02674,33.27541,0,0,64.87559,260.3702,31.07394,0,31.07394,387.9338,92.365,0.09815414,36.60295,52.88055,0,326.4709
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,76.05326,74.22203,46.53975,14.62584,14.62584,0,-1,0,14.62584,519.9926,26.856,0,0,76.05326,15.39562,14.62584,0,0,33.80165,288.3367,33.80165,0,33.80165,420.0009,100,0.09797748,16.08842,60.84261,0,364.39
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,75.6063,77.9917,49.68019,32.95277,32.95277,0,-1,0,32.95277,229.4384,40.91917,0,0,75.6063,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09797748,36.24805,60.48504,0,394.3645
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,75.54288,81.77971,52.6549,53.3341,53.3341,0,-1,0,53.3341,141.6409,19.40173,0,0,75.54288,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09797748,58.66751,60.43431,0,394.3011
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,73.7013,83.32607,54.56534,62.20633,62.20633,0,-1,0,62.20633,118.4788,8.220957,0,0,73.7013,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09797748,68.42696,58.96104,0,392.4595
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,67.12021,81.02419,55.29811,8.375221,8.375221,0,-1,0,8.375221,801.4141,58.30418,0,0,67.12021,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09797748,9.212744,53.69617,0,385.8784
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,48.38569,73.50548,55.98727,47.5043,47.5043,0,-1,0,47.5043,101.8554,0,0,0,48.38569,50.00452,47.5043,0,0,0,318.7582,0,1.618829,-1.618829,418.2944,99.59372,0.09797748,52.25472,38.70855,0,367.1439
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,25.22779,63.81536,55.29811,19.55775,19.55775,0,-1,0,19.55775,128.9912,2.841982,0,0,25.22779,20.58711,19.55775,0,0,1.798699,317.1394,1.798699,0,1.798699,420.0009,100,0.09796809,21.51353,20.18223,0,342.3672
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.882531,55.23822,53.04745,19.02196,19.02196,0,-1,0,19.02196,36.18202,0,3.552714E-15,0,6.882531,20.02312,19.02196,0,0,0,318.7582,0,13.14059,-13.14059,406.1494,96.70206,0.09796809,20.92416,5.506025,0,325.6407
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,50.8317,50.8317,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.60065,305.6176,0,42.70552,-42.70552,361.1339,85.98409,0.09796809,44.62727,0,0,305.6176
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,48.55487,48.55487,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.05123,262.9121,0,26.12206,-26.12206,333.5988,79.42813,0.09796809,27.29755,0,0,262.9121
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,46.34783,46.34783,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.07574,236.7901,0,52.61847,-52.61847,278.1341,66.22227,0.09796809,54.9863,0,0,236.7901
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,44.03611,44.03611,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.5407,184.1716,0,27.38668,-27.38668,249.266,59.34892,0.09796809,28.61908,0,0,184.1716
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9704,156.7849,0,0,0,249.266,59.34892,0.09796809,0,0,0,156.7849
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,40.70374,40.70374,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.9704,156.7849,0,12.22526,-12.22526,236.3794,56.2807,0.09796809,12.7754,0,0,156.7849
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,39.18585,39.18585,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.554,144.5596,0,53.55251,-53.55251,179.9301,42.84042,0.09796809,55.96237,0,0,144.5596
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,37.7552,37.7552,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.0568,91.00713,0,37.97372,-37.97372,139.9023,33.31,0.09796809,39.68254,0,0,91.00713
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,36.65604,36.65604,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.2498,53.03341,0,28.13968,-28.13968,110.2405,26.24767,0.09796809,29.40597,0,0,53.03341
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,35.522,35.522,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.5161,24.89373,0,19.3971,-19.3971,89.79412,21.37951,0.09796809,20.26997,0,0,24.89373
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,34.57113,34.57113,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.0685,5.496625,0,0.3821707,-0.3821707,89.39127,21.28359,0.09796809,22.67437,0,81,5.496625
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,33.73368,33.73368,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.4931,5.114454,68.7,0,68.7,154.5658,36.80131,0.09845842,5.23203,0,81,5.114454
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.46291,37.23676,32.85261,3.581311,3.581311,75.8971,0,21.46997,3.581311,431.7669,0,0,0,15.46291,0,0,72.31579,68.7,279.7931,66.94446,84.16291,0,84.16291,234.4098,55.81174,0.09884694,3.939442,12.37033,81,82.40737
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.40424,45.08992,34.54496,18.80821,18.80821,81,0,22.761,18.80821,188.2382,0,0,0,35.40424,0,0,62.19179,59.0822,195.6302,142.6911,94.48643,0,94.48643,324.0475,77.15401,0.09925357,20.68904,28.32339,81,178.0953
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,56.14405,56.861,38.7933,0,0,0,-1,0,0,0,0,0,0,56.14405,0,0,0,0,101.1437,227.7289,56.14405,0,56.14405,377.3104,89.83562,0.09896159,0,44.91524,0,283.8729
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,77.69053,70.65656,43.11142,41.25566,41.25566,0,-1,0,41.25566,188.3148,0,0,0,77.69053,43.42701,41.25566,0,0,44.99969,278.2585,34.26352,0,34.26352,409.8156,97.57495,0.09878425,45.38123,62.15242,0,355.949
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,76.62622,74.82712,46.81017,0,0,0,-1,0,0,0,65.89005,0,0,76.62622,0,0,0,0,10.73617,309.0957,10.73617,0,10.73617,420.0009,100,0.09872881,0,61.30097,0,385.7219
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,69.83891,75.64223,49.95062,28.67061,28.67061,0,-1,0,28.67061,243.5906,39.65932,0,0,69.83891,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09872881,31.53767,55.87112,0,388.5971
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,80.36604,84.57021,52.89916,56.8163,56.8163,0,-1,0,56.8163,141.4489,20.55941,0,0,80.36604,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09872881,62.49793,64.29283,0,399.1243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,67.4688,80.58064,54.8096,39.50356,39.50356,0,-1,0,39.50356,170.7917,25.8861,0,0,67.4688,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09872881,43.45392,53.97504,0,386.227
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,50.94667,74.07462,55.55109,32.11773,32.11773,0,-1,0,32.11773,158.6248,17.13854,0,0,50.94667,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09872881,35.3295,40.75734,0,369.7049
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,36.78687,69.13058,56.23153,22.04193,22.04193,0,-1,0,22.04193,166.895,13.58484,0,0,36.78687,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09872881,24.24612,29.42949,0,355.5451
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,24.62239,63.81137,55.49875,47.51356,47.51356,0,-1,0,47.51356,51.82182,0,7.105427E-15,0,24.62239,50.01427,47.51356,0,0,0,318.7582,0,25.39188,-25.39188,393.2354,93.6273,0.09872881,52.26492,19.69791,0,343.3806
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.879701,54.52073,53.29171,59.47966,59.47966,0,-1,0,59.47966,6.522736,0,0,0,3.879701,62.61017,59.47966,0,0,28.2132,293.3663,0,58.73047,-58.73047,331.3281,78.88748,0.09872881,65.42764,3.103761,0,297.246
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,51.03233,51.03233,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,93.46928,234.6359,0,28.14951,-28.14951,301.6559,71.82269,0.09872881,29.41623,0,0,234.6359
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,48.79913,48.79913,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,124.7465,206.4864,0,5.08526,-5.08526,296.2956,70.54642,0.09872881,5.314097,0,0,206.4864
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,46.59208,46.59208,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,130.3968,201.4011,0,0.1668546,-0.1668546,296.1197,70.50455,0.09872881,0.1743631,0,0,201.4011
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,44.28909,44.28909,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,130.5822,201.2343,0,11.61508,-11.61508,283.8763,67.58947,0.09872881,12.13776,0,0,201.2343
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,42.39609,42.39609,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,143.4878,189.6192,0,24.09871,-24.09871,258.4741,61.54132,0.09872881,25.18316,0,0,189.6192
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,40.97417,40.97417,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,170.2642,165.5205,0,21.85123,-21.85123,235.4408,56.05723,0.09872881,22.83453,0,0,165.5205
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,39.44756,39.44756,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,194.5433,143.6692,0,1.880814,-1.880814,233.4583,55.58519,0.09872881,1.965451,0,0,143.6692
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6331,141.7884,0,0,0,233.4583,55.58519,0.09872881,0,0,0,141.7884
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,36.9003,36.9003,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,196.6331,141.7884,0,40.76029,-40.76029,190.4932,45.35542,0.09872881,42.5945,0,0,141.7884
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9223,101.0281,0,0,0,190.4932,45.35542,0.09872881,0,0,0,101.0281
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,34.84156,34.84156,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,241.9223,101.0281,0,48.95972,-48.95972,138.8851,33.06781,0.09872881,51.1629,0,0,101.0281
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,34.00411,34.00411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.322,52.06841,0,0,0,138.8851,33.06781,0.09872881,0,0,0,52.06841
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.19202,37.43567,33.12304,16.39548,16.39548,0,0,0,16.39548,92.65981,0,0,0,15.19202,17.2584,16.39548,0,0,296.322,52.06841,0,2.06638,-2.06638,136.7069,32.54921,0.09872881,18.03503,12.15362,0,67.26043
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.73938,45.13942,34.78922,22.10398,22.10398,0,0,0,22.10398,157.1635,0,0,0,34.73938,23.26734,22.10398,0,0,298.618,50.00203,11.47204,0,11.47204,147.5903,35.14047,0.09866964,24.31437,27.7915,0,84.74141
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,62.40901,59.4836,39.03755,49.27502,49.27502,0,-1,0,49.27502,126.6545,0,0,0,62.40901,51.86844,49.27502,0,0,287.146,60.32686,10.54057,0,10.54057,157.5899,37.52134,0.09861533,54.20252,49.92721,0,122.7359
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,67.61537,66.66615,43.37312,61.9034,61.9034,0,-1,0,61.9034,109.2272,0,0,0,67.61537,65.16148,61.9034,0,0,276.6054,69.81338,2.453891,0,2.453891,159.9179,38.07561,0.0986027,68.09374,54.0923,0,137.4287
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,68.44656,71.49802,47.0806,63.97377,63.97377,0,-1,0,63.97377,106.9916,0,0,1.671148,68.44656,67.34081,63.97377,0,0,274.1515,72.02188,1.105744,0,1.105744,160.9669,38.32537,0.09859701,70.37115,54.75724,0,140.4684
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,77.32617,79.48223,50.19488,55.44771,55.44771,0,-1,0,55.44771,139.4578,0,0,0,77.32617,58.36601,55.44771,0,0,273.0457,73.01705,18.96016,0,18.96016,178.9541,42.60803,0.09849952,60.99248,61.86094,0,150.3432
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,80.13674,84.77558,53.14341,0,0,0,-1,0,0,0,0,0,0,80.13674,0,0,0,0,254.0856,90.08119,80.13674,0,80.13674,254.9785,60.70904,0.09808958,0,64.10939,0,170.2179
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,67.10185,80.65607,55.01024,12.8701,12.8701,0,-1,0,12.8701,521.3778,0,0,0,67.10185,13.54747,12.8701,0,0,173.9489,162.2043,53.55437,0,53.55437,305.7846,72.80572,0.09781751,14.15711,53.68148,0,229.3061
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,60.04318,78.2754,55.74301,0,0,0,-1,0,0,0,0,0,0,60.04318,0,0,0,0,120.3945,210.4032,60.04318,0,60.04318,362.7466,86.36806,0.09751428,0,48.03455,0,270.4464
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,46.46552,73.21959,56.43216,11.61259,11.61259,0,-1,0,11.61259,400.1305,0,0,0,46.46552,12.22378,11.61259,0,0,60.35129,264.4421,34.24174,0,34.24174,395.2311,94.10246,0.09734219,12.77385,37.17242,0,310.9076
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,22.57431,63.28371,55.69067,12.72672,12.72672,0,-1,0,12.72672,177.3774,0,0,0,22.57431,13.39654,12.72672,0,0,26.10955,295.2596,9.177773,0,9.177773,403.938,96.17551,0.09729616,13.99939,18.05945,0,317.834
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.977712,54.74559,53.48363,29.36015,29.36015,0,-1,0,29.36015,13.548,0,0,0,3.977712,30.90542,29.36015,0,0,16.93178,303.5196,0,26.9277,-26.9277,375.5536,89.41736,0.09729616,32.29616,3.18217,0,307.4973
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,51.27659,51.27659,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,46.85145,276.5919,0,4.507798,-4.507798,370.802,88.28602,0.09729616,4.710649,0,0,276.5919
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,49.01721,49.01721,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,51.86012,272.0841,0,67.34325,-67.34325,299.816,71.38462,0.09729616,70.3737,0,0,272.0841
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,46.81017,46.81017,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,126.686,204.7409,0,2.533189,-2.533189,297.1458,70.74886,0.09729616,2.647183,0,0,204.7409
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,44.50717,44.50717,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,129.5006,202.2077,0,28.93401,-28.93401,266.6467,63.48717,0.09729616,30.23604,0,0,202.2077
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,42.61418,42.61418,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,161.6495,173.2737,0,20.7577,-20.7577,244.7661,58.27753,0.09729616,21.6918,0,0,173.2737
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,41.19225,41.19225,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,184.7136,152.516,0,27.83703,-27.83703,215.4233,51.29116,0.09729616,29.0897,0,0,152.516
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.6437,124.6789,0,0,0,215.4233,51.29116,0.09729616,0,0,0,124.6789
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,38.2001,38.2001,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,215.6437,124.6789,0,2.238286,-2.238286,213.0639,50.72941,0.09729616,2.33901,0,0,124.6789
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,37.11839,37.11839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.1306,122.4407,0,0,0,213.0639,50.72941,0.09729616,0,0,0,122.4407
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,35.99306,35.99306,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,218.1306,122.4407,0,28.37033,-28.37033,183.159,43.6092,0.09729616,29.647,0,0,122.4407
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,35.05965,35.05965,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,249.6532,94.07032,0,26.16592,-26.16592,155.5777,37.04223,0.09729616,27.34338,0,0,94.07032
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.2222,34.2222,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,278.7265,67.9044,0,17.47437,-17.47437,137.1581,32.65662,0.09729616,18.26072,0,0,67.9044
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.32355,38.28471,33.34113,3.181883,3.181883,0,0,0,3.181883,544.4432,0,0,0,17.32355,3.349351,3.181883,0,0,298.1424,50.43003,13.9742,0,13.9742,150.4152,35.81306,0.09722617,3.500072,13.85884,0,67.75358
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,44.186,48.45628,35.00731,47.01192,47.01192,0,0,0,47.01192,93.98892,0,0,0,44.186,49.48623,47.01192,0,0,284.1682,63.00681,0,5.300235,-5.300235,144.8282,34.48285,0.09722617,51.71312,35.3488,0,107.1928
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,64.42372,60.54221,39.28181,6.130656,6.130656,0,-1,0,6.130656,1050.846,0,0,0,64.42372,6.453322,6.130656,0,0,290.0574,57.70657,57.9704,0,57.9704,199.8238,47.577,0.0969369,6.743721,51.53898,0,122.1303
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,74.8368,70.00841,43.59993,45.8202,45.8202,0,-1,0,45.8202,163.3271,0,0,0,74.8368,48.23179,45.8202,0,0,232.087,109.8799,26.60501,0,26.60501,225.0635,53.58644,0.09680471,50.40222,59.86944,0,184.7167
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,79.525,76.81247,47.29869,22.62817,22.62817,0,-1,0,22.62817,351.4424,0,0,0,79.525,23.81913,22.62817,0,0,205.482,133.8244,55.70587,0,55.70587,277.9107,66.16909,0.0965291,24.89099,63.62,0,213.3494
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,77.1233,79.64188,50.39552,54.81195,54.81195,0,-1,0,54.81195,140.7053,0,0,0,77.1233,57.69679,54.81195,0,0,149.7761,183.9597,19.42651,0,19.42651,296.3403,70.55708,0.09643336,60.29315,61.69864,0,261.083
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,84.17854,87.2184,53.33533,35.46747,35.46747,0,-1,0,35.46747,237.3401,0,0,0,84.17854,37.33418,35.46747,0,0,130.3496,201.4436,46.84435,0,46.84435,340.7808,81.13812,0.09620326,39.01422,67.34283,0,285.6221
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,65.70658,80.23275,55.20216,42.25352,42.25352,0,-1,0,42.25352,155.5056,0,0,0,65.70658,44.47739,42.25352,0,0,83.50525,243.6035,21.22919,0,21.22919,360.9206,85.9333,0.09609935,46.47888,52.56527,0,309.3101
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,58.31486,77.73814,55.94365,83.44234,68.7,0,-1,0,68.7,84.88334,0,14.74234,23.08658,58.31486,72.31579,68.7,0,0,62.27606,262.7098,0,14.00093,-14.00093,346.1623,82.41943,0.09609935,91.78658,46.65189,0,321.0246
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,35.78957,69.12975,56.58046,19.50104,19.50104,0,-1,0,19.50104,183.5264,0,0,0,35.78957,20.52741,19.50104,0,0,77.83266,248.7088,15.26216,0,15.26216,360.6413,85.86679,0.09602478,21.45115,28.63165,0,284.4984
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.44864,62.74343,55.89131,36.95586,36.95586,0,-1,0,36.95586,55.3326,0,0,0,20.44864,38.9009,36.95586,0,0,62.5705,262.4448,0,18.45226,-18.45226,341.1909,81.23576,0.09602478,40.65144,16.35891,0,282.8934
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.392864,54.7608,53.68427,0,0,0,-1,0,0,0,0,0,0,3.392864,0,0,0,0,83.07301,243.9925,3.392864,0,3.392864,344.4096,82.00212,0.09600822,0,2.714291,0,247.3854
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,51.47723,51.47723,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,79.68015,247.0461,0,33.89852,-33.89852,308.6774,73.49448,0.09600822,35.42395,0,0,247.0461
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.3452,213.1476,0,0,0,308.6774,73.49448,0.09600822,0,0,0,213.1476
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.01081,47.01081,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,117.3452,213.1476,0,21.98937,-21.98937,285.4986,67.97572,0.09600822,22.97889,0,0,213.1476
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,44.69909,44.69909,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,141.7778,191.1582,0,45.82136,-45.82136,237.1987,56.47576,0.09600822,47.88332,0,0,191.1582
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,42.81482,42.81482,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,192.6904,145.3369,0,5.65134,-5.65134,231.2416,55.05742,0.09600822,5.905651,0,0,145.3369
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,41.41034,41.41034,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,198.9697,139.6855,0,45.44673,-45.44673,183.3366,43.65147,0.09600822,47.49183,0,0,139.6855
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,39.89246,39.89246,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,249.466,94.23878,0,17.09337,-17.09337,165.3186,39.36148,0.09600822,17.86257,0,0,94.23878
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,38.41819,38.41819,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,268.4587,77.14541,0,35.43524,-35.43524,127.9665,30.46816,0.09600822,37.02983,0,0,77.14541
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,37.31903,37.31903,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,307.8312,41.71017,0,16.44234,-16.44234,110.6348,26.34157,0.09600822,17.18224,0,0,41.71017
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,36.18498,36.18498,42.7641,24.00444,0,-1,0,24.00444,0,0,18.75966,23.03607,0,25.26783,24.00444,0,0,326.1004,25.26783,0,25.26783,-25.26783,84.00017,20,0.09600822,47.04051,0,0,25.26783
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,35.26029,35.26029,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.09658831,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,34.42284,34.42284,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.0971385,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.67708,39.48652,33.54176,37.26623,37.26623,81,0,22.761,37.26623,55.48478,0,0,0,20.67708,0,0,43.73377,41.54708,240.9015,101.9469,62.22417,0,62.22417,250.4927,59.641,0.09769438,40.99286,16.54167,81,122.624
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,50.19692,50.74238,35.23412,0,0,72.31579,0,20.56389,0,0,0,0,0,50.19692,0,0,72.31579,68.7,178.6773,157.9487,118.8969,0,118.8969,363.2882,86.49702,0.09784567,0,40.15754,81,208.1456
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,69.95195,62.94727,39.47373,40.28728,40.28728,0,-1,0,40.28728,173.6328,0,0,0,69.95195,42.40767,40.28728,0,0,59.78037,264.9559,27.54428,0,27.54428,389.419,92.71863,0.09771088,44.31601,55.96156,0,334.9078
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,76.80277,71.14588,43.81802,17.2288,17.2288,0,-1,0,17.2288,445.7812,26.4311,0,0,76.80277,18.13558,17.2288,0,0,32.23609,289.7458,32.23609,0,32.23609,420.0009,100,0.0975536,18.95168,61.44222,0,366.5485
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,83.29131,78.94169,47.5255,52.69449,52.69449,0,-1,0,52.69449,158.0645,27.82343,0,0,83.29131,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.0975536,57.96394,66.63305,0,402.0495
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,84.46374,83.62591,50.58744,48.27474,48.27474,0,-1,0,48.27474,174.9646,33.64822,0,0,84.46374,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.0975536,53.10222,67.57099,0,403.222
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,76.0847,83.19659,53.53597,34.20799,34.20799,0,-1,0,34.20799,222.4179,40.07629,0,0,76.0847,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.0975536,37.62878,60.86776,0,394.8429
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,74.85716,85.0048,55.40279,6.552309,6.552309,0,-1,0,6.552309,1142.455,67.96,0,0,74.85716,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.0975536,7.20754,59.88573,0,393.6154
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,69.25985,83.05279,56.08323,25.91066,25.91066,0,-1,0,25.91066,267.3026,41.98547,0,0,69.25985,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.0975536,28.50172,55.40788,0,388.0181
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,47.13711,73.88691,56.77238,51.27373,51.27373,0,-1,0,51.27373,91.93228,0,0,0,47.13711,53.97234,51.27373,0,0,0,318.7582,0,6.835236,-6.835236,412.7959,98.28453,0.0975536,56.4011,37.70969,0,365.8953
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,28.80087,65.90792,56.03961,38.31127,38.31127,0,-1,0,38.31127,75.17598,0,7.105427E-15,0,28.80087,40.32765,38.31127,0,0,7.594707,311.923,0,11.52678,-11.52678,400.6456,95.39162,0.0975536,42.1424,23.0407,0,340.7239
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.967454,55.78264,53.87619,42.17059,42.17059,0,-1,0,42.17059,14.15075,0,7.105427E-15,0,5.967454,44.39009,42.17059,0,0,20.40224,300.3962,0,38.42263,-38.42263,360.1446,85.74854,0.0975536,46.38764,4.773963,0,306.3637
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.09406,261.9736,0,0,0,360.1446,85.74854,0.0975536,0,0,0,261.9736
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,49.43594,49.43594,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,63.09406,261.9736,0,12.73896,-12.73896,346.7165,82.55139,0.0975536,13.31221,0,0,261.9736
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.24845,249.2346,0,0,0,346.7165,82.55139,0.0975536,0,0,0,249.2346
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.24845,249.2346,0,0,0,346.7165,82.55139,0.0975536,0,0,0,249.2346
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.03291,43.03291,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,77.24845,249.2346,0,19.07706,-19.07706,326.6075,77.76354,0.0975536,19.93553,0,0,249.2346
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,41.61098,41.61098,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,98.44518,230.1576,0,21.02056,-21.02056,304.4499,72.48793,0.0975536,21.96648,0,0,230.1576
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,40.11054,40.11054,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,121.8014,209.137,0,11.40166,-11.40166,292.4315,69.62641,0.0975536,11.91473,0,0,209.137
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,38.645,38.645,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,134.4699,197.7354,0,26.20965,-26.20965,264.8041,63.04848,0.0975536,27.38908,0,0,197.7354
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,37.53712,37.53712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.5917,171.5257,0,0,0,264.8041,63.04848,0.0975536,0,0,0,171.5257
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,36.41179,36.41179,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,163.5917,171.5257,0,29.05593,-29.05593,234.1765,55.7562,0.0975536,30.36345,0,0,171.5257
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,35.45221,35.45221,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,195.8761,142.4698,0,12.67616,-12.67616,220.8146,52.57481,0.0975536,13.24659,0,0,142.4698
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,34.61475,34.61475,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,209.9607,129.7936,0,7.114761,-7.114761,213.315,50.78919,0.0975536,7.434926,0,0,129.7936
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.01065,38.00996,33.73368,28.68001,28.68001,0,0,0,28.68001,52.33837,0,0,0,15.01065,30.18948,28.68001,0,0,217.866,122.6788,0,15.17883,-15.17883,197.3151,46.9797,0.0975536,31.54801,12.00852,0,137.6895
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,44.52858,49.05864,35.45221,14.8849,14.8849,0,0,0,14.8849,299.1526,0,0,0,44.52858,15.66832,14.8849,0,0,234.7314,107.5,28.86026,0,28.86026,224.6944,53.49855,0.09741321,16.37339,35.62286,0,152.0286
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,57.08741,58.2654,39.71799,36.63838,36.63838,0,-1,0,36.63838,155.8131,0,0,0,57.08741,38.56672,36.63838,0,0,205.8711,133.4742,18.52069,0,18.52069,242.2646,57.68194,0.09732334,40.30222,45.66993,0,190.5616
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,67.13457,67.29356,44.06228,13.67408,13.67408,0,-1,0,13.67408,490.9622,0,0,0,67.13457,14.39377,13.67408,0,0,187.3504,150.1429,52.74081,0,52.74081,292.299,69.59486,0.09706831,15.04149,53.70766,0,217.2775
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,77.5052,76.45681,47.76975,0,0,0,-1,0,0,0,0,0,0,77.5052,0,0,0,0,134.6096,197.6096,77.5052,0,77.5052,365.8268,87.10146,0.09669594,0,62.00416,0,275.1148
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,85.89192,84.72088,50.8317,41.98242,41.98242,0,-1,0,41.98242,204.5902,0,0,0,85.89192,44.19202,41.98242,0,0,57.10439,267.3643,41.6999,0,41.6999,405.3868,96.52048,0.09649678,46.18066,68.71354,0,353.2562
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,80.13861,85.62855,53.78023,40.88176,40.88176,0,-1,0,40.88176,196.0254,21.70069,0,0,80.13861,43.03342,40.88176,0,0,15.40449,304.8942,15.40449,0,15.40449,420.0009,100,0.09642342,44.96993,64.11089,0,385.0328
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,51.0604,74.17321,55.59471,8.472584,8.472584,0,-1,0,8.472584,602.6544,42.14189,0,0,51.0604,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09642342,9.319841,40.84832,0,369.8186
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,22.00457,63.70727,56.28387,6.998802,6.998802,0,-1,0,6.998802,314.4048,14.63741,0,0,22.00457,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09642342,7.698682,17.60365,0,340.7628
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,21.34741,64.19969,56.97302,31.89334,31.89334,0,-1,0,31.89334,66.93375,0,3.552714E-15,0,21.34741,33.57194,31.89334,0,0,0,318.7582,0,12.22453,-12.22453,407.1151,96.93196,0.09642342,35.08268,17.07793,0,340.1057
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.86374,60.4747,56.23153,56.17828,56.17828,0,-1,0,56.17828,22.89807,0,0,0,12.86374,59.13504,56.17828,0,0,13.58281,306.5337,0,46.27129,-46.27129,358.3408,85.31908,0.09642342,61.79611,10.291,0,319.3974
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.47152,54.86155,54.07683,1.066015,1.066015,0,-1,0,1.066015,231.8467,0,0,0,2.47152,1.122121,1.066015,0,0,64.99535,260.2624,1.349399,0,1.349399,359.621,85.62387,0.09641699,1.172616,1.977216,0,262.7339
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.64595,261.4769,0,0,0,359.621,85.62387,0.09641699,0,0,0,261.4769
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,49.66275,49.66275,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,63.64595,261.4769,0,1.217379,-1.217379,358.3378,85.31834,0.09641699,1.272161,0,0,261.4769
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,47.44699,47.44699,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,64.9986,260.2595,0,46.6097,-46.6097,309.2068,73.62052,0.09641699,48.70713,0,0,260.2595
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.7872,213.6498,0,0,0,309.2068,73.62052,0.09641699,0,0,0,213.6498
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,43.251,43.251,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,116.7872,213.6498,0,7.807013,-7.807013,300.9775,71.66117,0.09641699,8.158328,0,0,213.6498
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,41.85524,41.85524,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,125.4616,205.8428,0,8.929193,-8.929193,291.5653,69.42017,0.09641699,9.331007,0,0,205.8428
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,40.36352,40.36352,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,135.3829,196.9136,0,13.87485,-13.87485,276.9399,65.93795,0.09641699,14.49922,0,0,196.9136
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,38.86309,38.86309,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,150.7994,183.0387,0,19.75305,-19.75305,256.1184,60.98045,0.09641699,20.64194,0,0,183.0387
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,37.78138,37.78138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.7473,163.2857,0,0,0,256.1184,60.98045,0.09641699,0,0,0,163.2857
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,36.62988,36.62988,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,172.7473,163.2857,0,9.054529,-9.054529,246.5741,58.708,0.09641699,9.461983,0,0,163.2857
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,35.69646,35.69646,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,182.8079,154.2312,0,10.34676,-10.34676,235.6676,56.11123,0.09641699,10.81237,0,0,154.2312
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,34.86773,34.86773,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,194.3043,143.8844,0,2.081435,-2.081435,233.4736,55.58884,0.09641699,2.175099,0,0,143.8844
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.095017,35.6897,33.97794,21.06511,21.06511,0,0,0,21.06511,28.93418,0,0,0,6.095017,22.1738,21.06511,0,0,196.617,141.8029,0,16.07879,-16.07879,216.5251,51.55349,0.09641699,23.17163,4.876014,0,147.898
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.47879,40.46314,35.69646,36.29085,36.29085,0,0,0,36.29085,45.40755,0,7.105427E-15,0,16.47879,38.20089,36.29085,0,0,214.4823,125.7242,0,21.72211,-21.72211,193.628,46.1018,0.09641699,39.91994,13.18303,0,142.203
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,35.35742,50.92516,39.98841,14.27233,14.27233,0,-1,0,14.27233,247.734,0,0,0,35.35742,15.02351,14.27233,0,0,238.618,104.0021,20.33391,0,20.33391,212.9184,50.69476,0.09632034,15.69957,28.28594,0,139.3595
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,52.9513,61.98227,44.33271,36.83589,36.83589,0,-1,0,36.83589,143.7492,0,0,0,52.9513,38.77462,36.83589,0,0,218.2841,122.3026,14.17668,0,14.17668,226.3676,53.89693,0.09625306,40.51948,42.36104,0,175.2539
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,45.90138,63.47385,48.01401,18.40196,18.40196,0,-1,0,18.40196,249.4374,0,0,0,45.90138,19.37049,18.40196,0,0,204.1074,135.0616,26.53089,0,26.53089,251.537,59.88964,0.09612741,20.24216,36.7211,0,180.963
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,58.26036,71.93504,51.08467,17.76081,17.76081,0,-1,0,17.76081,328.0276,0,0,0,58.26036,18.69559,17.76081,0,0,177.5765,158.9394,39.56477,0,39.56477,289.0714,68.82639,0.09594064,19.53689,46.60829,0,217.1997
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,56.50697,74.60779,53.98087,22.72412,22.72412,0,-1,0,22.72412,248.6652,0,0,0,56.50697,23.92012,22.72412,0,0,138.0117,194.5477,32.58685,0,32.58685,319.986,76.187,0.09578735,24.99653,45.20558,0,251.0547
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,47.04055,72.72903,55.79535,1.239333,1.239333,0,-1,0,1.239333,3795.636,0,0,0,47.04055,1.304561,1.239333,0,0,105.4249,223.8758,45.73599,0,45.73599,363.375,86.51768,0.09557304,1.363266,37.63244,0,270.9164
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,53.16666,76.10185,56.47578,28.71218,28.71218,0,-1,0,28.71218,185.1711,0,0,0,53.16666,30.22334,28.71218,0,0,59.68888,265.0382,22.94332,0,22.94332,385.1409,91.70004,0.09546589,31.5834,42.53333,0,318.2049
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.8706,63.46806,57.1126,0,0,0,-1,0,0,0,0,0,0,18.8706,0,0,0,0,36.74556,285.6872,18.8706,0,18.8706,403.0432,95.96246,0.09537794,0,15.09648,0,304.5578
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.024618,58.66837,56.37983,43.17883,43.17883,0,-1,0,43.17883,16.26866,0,7.105427E-15,0,7.024618,45.4514,43.17883,0,0,17.87496,302.6707,0,38.42678,-38.42678,362.5378,86.31834,0.09537794,47.49672,5.619694,0,309.6954
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.827176,55.16824,54.26875,35.78777,35.78777,0,-1,0,35.78777,7.899838,0,0,0,2.827176,37.67134,35.78777,0,0,60.57139,264.244,0,34.84416,-34.84416,325.8088,77.57337,0.09537794,39.36655,2.261741,0,267.0711
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,52.0617,52.0617,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,99.28712,229.3998,0,3.595445,-3.595445,322.0189,76.67101,0.09537794,3.757241,0,0,229.3998
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,49.88083,49.88083,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,103.2821,225.8044,0,21.885,-21.885,298.95,71.17844,0.09537794,22.86982,0,0,225.8044
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,47.64762,47.64762,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,127.5987,203.9194,0,70.46072,-70.46072,224.6779,53.49464,0.09537794,73.63145,0,0,203.9194
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,45.3359,45.3359,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,205.8884,133.4586,0,36.27941,-36.27941,186.4361,44.38945,0.09537794,37.91198,0,0,133.4586
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,43.45163,43.45163,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,246.1989,97.17924,0,34.56376,-34.56376,150.0027,35.71485,0.09537794,36.11913,0,0,97.17924
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,42.05588,42.05588,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,284.6031,62.61548,0,37.74588,-37.74588,110.215,26.24162,0.09537794,39.44444,0,0,62.61548
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,40.55544,40.55544,29.73911,23.62612,0,-1,0,23.62612,0,0,6.112996,9.086907,0,24.8696,23.62612,0,0,326.5429,24.8696,0,24.8696,-24.8696,84.00017,20,0.09537794,32.71302,0,0,24.8696
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,39.055,39.055,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09537794,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,37.98201,37.98201,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09537794,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.84796,36.84796,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09537794,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,35.8971,35.8971,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.0959035,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,35.05965,35.05965,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.0962732,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.05385,39.96123,34.17858,50.77191,50.77191,81,0,22.761,50.77191,39.49791,0,0,0,20.05385,0,0,30.22809,28.71668,250.3029,93.48559,48.77053,0,48.77053,228.8104,54.47856,0.09671697,55.84911,16.04308,81,113.5394
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,48.45868,50.88208,35.8971,32.88475,32.88475,81,0,22.761,32.88475,147.3591,0,0,0,48.45868,0,0,48.11525,45.70949,201.5324,137.3791,94.16817,0,94.16817,318.1462,75.74894,0.09710143,36.17322,38.76695,81,185.8378
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,62.13087,60.74813,40.21522,67.54137,67.54137,0,-1,0,67.54137,91.98935,0,0,5.595509,62.13087,71.09618,67.54137,0,0,107.3642,222.1304,0,8.965313,-8.965313,308.6959,73.49888,0.09710143,74.29551,49.70469,0,284.2613
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,75.44545,71.45686,44.55079,24.68986,24.68986,0,-1,0,24.68986,305.5726,0,0,0,75.44545,25.98933,24.68986,0,0,117.3257,213.1651,49.45612,0,49.45612,355.6141,84.66986,0.09687032,27.15885,60.35636,0,288.6106
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,74.30866,75.54884,48.2321,61.10393,61.10393,0,-1,0,61.10393,121.6103,0,0,0,74.30866,64.31992,61.10393,0,0,67.86956,257.6756,9.988737,0,9.988737,365.0903,86.92608,0.09682378,67.21432,59.44693,0,331.9843
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,85.85033,85.3077,51.27659,44.5382,44.5382,0,-1,0,44.5382,192.7566,0,0,0,85.85033,46.88232,44.5382,0,0,57.88083,266.6655,38.96801,0,38.96801,402.0586,95.72804,0.09664263,48.99203,68.68027,0,352.5158
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,81.33576,86.80207,54.17279,14.1866,14.1866,0,-1,0,14.1866,573.3282,47.48969,0,0,81.33576,14.93326,14.1866,0,0,18.91281,301.7367,18.91281,0,18.91281,420.0009,100,0.09655496,15.60526,65.0686,0,383.0724
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,74.28638,85.54173,56.03961,28.69001,28.69001,0,-1,0,28.69001,258.9277,44.08638,0,0,74.28638,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09655496,31.55901,59.42911,0,393.0446
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,61.71556,80.17645,56.67642,0,0,0,-1,0,0,0,61.71556,0,0,61.71556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09655496,0,49.37245,0,380.4738
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,46.15871,74.09896,57.31324,0,0,0,-1,0,0,0,46.15871,0,0,46.15871,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09655496,0,36.92697,0,364.9169
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,24.54145,64.93137,56.58046,0.4437853,0.4437853,0,-1,0,0.4437853,5530.029,24.07431,0,0,24.54145,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09655496,0.4881638,19.63316,0,343.2997
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.724637,55.9808,54.46938,0,0,0,-1,0,0,0,4.724637,0,0,4.724637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09655496,0,3.77971,0,323.4828
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,52.26234,52.26234,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09655496,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,50.07275,50.07275,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09655496,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,47.83954,47.83954,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09655496,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,45.53654,45.53654,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09655496,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,43.64355,43.64355,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09655496,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,42.2478,42.2478,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09655496,20.41154,0,0,196.046
