Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,40.75608,40.75608,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09655496,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,39.28181,39.28181,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09655496,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,38.17393,38.17393,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09655496,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,37.0486,37.0486,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09655496,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,36.11519,36.11519,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09655496,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,35.27774,35.27774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09655496,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.43769,38.81663,34.39666,13.35458,13.35458,0,0,0,13.35458,115.5984,0,0,0,15.43769,14.05746,13.35458,0,0,318.1703,32.40501,1.380234,0,1.380234,119.4674,28.44457,0.09654856,14.69004,12.35015,0,47.84269
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,42.61481,49.14408,36.11519,50.97302,50.97302,81,0,22.761,50.97302,83.60269,0,0,0,42.61481,0,0,30.02698,28.52563,316.79,33.64722,71.14045,0,71.14045,186.9572,44.51353,0.09703656,56.07032,34.09185,81,76.26203
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,67.34423,63.04766,40.43331,29.49018,29.49018,0,-1,0,29.49018,228.3615,0,0,0,67.34423,31.0423,29.49018,0,0,245.6496,97.67361,36.30193,0,36.30193,221.3962,52.71328,0.09686847,32.4392,53.87539,0,165.0179
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,77.72741,72.79847,44.80377,60.6763,60.6763,0,-1,0,60.6763,128.1018,0,0,0,77.72741,63.86979,60.6763,0,0,209.3476,130.3454,13.85762,0,13.85762,234.5427,55.8434,0.09680446,66.74393,62.18193,0,208.0728
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,73.82449,75.63206,48.47636,59.56381,59.56381,0,-1,0,59.56381,123.9418,0,0,0,73.82449,62.69875,59.56381,0,0,195.49,142.8172,11.12573,0,11.12573,245.0975,58.35644,0.09675313,65.5202,59.05959,0,216.6417
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,80.81437,82.96903,51.52085,26.37394,26.37394,0,-1,0,26.37394,306.4175,0,0,0,80.81437,27.76204,26.37394,0,0,184.3643,152.8304,53.05233,0,53.05233,295.4274,70.33971,0.0965091,29.01133,64.6515,0,233.6447
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,72.20723,82.38834,54.41704,10.91604,10.91604,0,-1,0,10.91604,661.4783,0,0,0,72.20723,11.49057,10.91604,0,0,131.312,200.5775,60.71666,0,60.71666,353.0283,84.05418,0.09623133,12.00764,57.76579,0,272.7847
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,49.0137,74.04883,56.23153,43.90089,43.90089,0,-1,0,43.90089,111.6462,0,0,0,49.0137,46.21147,43.90089,0,0,70.59528,255.2225,2.802233,0,2.802233,355.6867,84.68714,0.09621854,48.29098,39.21096,0,304.2362
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,39.74796,70.99591,56.86834,3.636113,3.636113,0,-1,0,3.636113,1093.144,0,0,0,39.74796,3.827488,3.636113,0,0,67.79305,257.7445,35.92047,0,35.92047,389.7639,92.80074,0.096055,3.999725,31.79837,0,297.4924
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,28.69394,67.44521,57.50515,29.81717,29.81717,0,-1,0,29.81717,96.23294,0,0,0,28.69394,31.38649,29.81717,0,0,31.87258,290.0729,0,2.692555,-2.692555,386.9257,92.12497,0.096055,32.79889,22.95515,0,318.7668
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.402105,59.52582,56.77238,5.495624,5.495624,0,-1,0,5.495624,152.8872,0,0,0,8.402105,5.784867,5.495624,0,0,34.86431,287.3803,2.617238,0,2.617238,389.4086,92.71614,0.09604311,6.045186,6.721684,0,295.7824
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.670703,55.51298,54.6613,11.08187,11.08187,0,-1,0,11.08187,24.09976,0,0,0,2.670703,11.66512,11.08187,0,0,32.24707,289.7359,0,8.994418,-8.994418,379.9276,90.45878,0.09604311,12.19005,2.136562,0,292.4066
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,52.5066,52.5066,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,42.24086,280.7415,0,19.21362,-19.21362,359.6747,85.63667,0.09604311,20.07823,0,0,280.7415
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,50.25594,50.25594,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,63.58933,261.5278,0,11.43835,-11.43835,347.6176,82.76594,0.09604311,11.95308,0,0,261.5278
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.29861,250.0895,0,0,0,347.6176,82.76594,0.09604311,0,0,0,250.0895
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,45.73718,45.73718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.29861,250.0895,0,0,0,347.6176,82.76594,0.09604311,0,0,0,250.0895
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.84419,43.84419,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,76.29861,250.0895,0,28.48742,-28.48742,317.5892,75.61633,0.09604311,29.76935,0,0,250.0895
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,42.44843,42.44843,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,107.9513,221.6021,0,28.52001,-28.52001,287.5265,68.45856,0.09604311,29.80341,0,0,221.6021
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.6402,193.082,0,0,0,287.5265,68.45856,0.09604311,0,0,0,193.082
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,39.47373,39.47373,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,139.6402,193.082,0,20.58283,-20.58283,265.8303,63.2928,0.09604311,21.50905,0,0,193.082
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,38.40074,38.40074,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,162.51,172.4992,0,32.45263,-32.45263,231.6222,55.14804,0.09604311,33.913,0,0,172.4992
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,37.26669,37.26669,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,198.5685,140.0466,0,12.379,-12.379,218.5736,52.04123,0.09604311,12.93606,0,0,140.0466
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,36.31583,36.31583,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,212.3229,127.6676,0,45.15919,-45.15919,170.9716,40.70745,0.09604311,47.19136,0,0,127.6676
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,35.47837,35.47837,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,262.4998,82.50839,0,49.88335,-49.88335,118.39,28.18803,0.09604311,52.1281,0,0,82.50839
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.006924,36.87995,34.61475,38.62877,38.62877,20.25,0,7.39125,38.62877,20.72788,0,0,0,8.006924,19.34607,18.37877,0,0,317.9258,32.62504,0,11.33915,-11.33915,106.4375,25.34221,0.09604311,42.49164,6.405539,81,40.63197
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.22953,45.33356,36.31583,37.59891,37.59891,81,0,22.761,37.59891,80.40003,0,0,0,30.22953,0,0,43.40109,41.23104,330.5248,21.2859,71.46057,0,71.46057,174.2309,41.48347,0.09652473,41.3588,24.18362,81,51.51543
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,33.87193,51.17183,40.67757,32.55559,32.55559,0,-1,0,32.55559,104.0434,7.105427E-15,0,0,33.87193,34.26904,32.55559,0,0,259.0642,85.60041,0,0.3971062,-0.3971062,173.8123,41.38381,0.09652473,35.81115,27.09755,0,119.4723
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,66.64075,68.27068,45.04803,20.84055,20.84055,0,-1,0,20.84055,319.7648,0,0,0,66.64075,21.93742,20.84055,0,0,259.5055,85.20331,44.70333,0,44.70333,216.2216,51.48124,0.0963217,22.92461,53.3126,0,151.8441
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,47.19507,64.77052,48.72934,43.25732,43.25732,0,-1,0,43.25732,109.1031,0,0,0,47.19507,45.53402,43.25732,0,0,214.8021,125.4363,1.661047,0,1.661047,217.7975,51.85643,0.09631417,47.58305,37.75606,0,172.6314
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,61.11693,73.96895,51.76511,18.95745,18.95745,0,-1,0,18.95745,322.39,0,0,0,61.11693,19.95521,18.95745,0,0,213.1411,126.9312,41.16172,0,41.16172,256.8469,61.1539,0.09612801,20.8532,48.89354,0,188.0482
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,67.42825,80.32178,54.61768,45.50555,45.50555,0,-1,0,45.50555,148.1759,0,0,0,67.42825,47.90059,45.50555,0,0,171.9794,163.9768,19.52766,0,19.52766,275.3724,65.56474,0.09603994,50.05611,53.9426,0,231.405
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,44.3773,72.36423,56.43216,31.301,31.301,0,-1,0,31.301,141.776,0,0,0,44.3773,32.94842,31.301,0,0,152.4517,181.5517,11.42888,0,11.42888,286.2148,68.14626,0.09598847,34.4311,35.50184,0,225.929
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,27.63643,66.58396,57.06898,25.62801,25.62801,0,-1,0,25.62801,107.8368,0,0,0,27.63643,26.97685,25.62801,0,0,141.0228,191.8377,0.6595788,0,0.6595788,286.8406,68.29523,0.0959855,28.19081,22.10915,0,219.4741
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,23.66723,65.80945,57.70579,3.831471,3.831471,0,-1,0,3.831471,617.7059,0,0,0,23.66723,4.033128,3.831471,0,0,140.3633,192.4313,19.6341,0,19.6341,305.4671,72.73012,0.09589722,4.214618,18.93378,0,216.0985
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.1131,61.66686,56.97302,11.8136,11.8136,0,-1,0,11.8136,119.4648,0,0,0,14.1131,12.43537,11.8136,0,0,120.7291,210.102,1.677728,0,1.677728,307.0587,73.10908,0.09588968,12.99496,11.29048,0,224.2151
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.055212,56.48462,54.86194,0,0,0,-1,0,0,0,0,0,0,5.055212,0,0,0,0,119.0514,211.612,5.055212,0,5.055212,311.8546,74.25093,0.09586698,0,4.04417,0,216.6672
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,52.69852,52.69852,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,113.9962,216.1616,0,58.79311,-58.79311,249.8812,59.4954,0.09586698,61.4388,0,0,216.1616
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,50.49148,50.49148,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,179.3219,157.3685,0,45.62831,-45.62831,201.7847,48.04388,0.09586698,47.68159,0,0,157.3685
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,48.2321,48.2321,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,230.02,111.7402,0,7.967671,-7.967671,193.386,46.0442,0.09586698,8.326216,0,0,111.7402
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.873,103.7726,0,0,0,193.386,46.0442,0.09586698,0,0,0,103.7726
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,44.06228,44.06228,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,238.873,103.7726,0,21.5971,-21.5971,170.6207,40.62389,0.09586698,22.56897,0,0,103.7726
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,42.66652,42.66652,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,262.8698,82.17545,0,28.1496,-28.1496,140.9484,33.55908,0.09586698,29.41633,0,0,82.17545
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,41.14864,41.14864,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,294.1471,54.02585,0,30.91597,-30.91597,108.3601,25.79998,0.09586698,32.30719,0,0,54.02585
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,39.70054,39.70054,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,328.4982,23.10988,0,16.91078,-16.91078,90.53459,21.55581,0.09586698,17.67177,0,0,23.10988
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,38.61883,38.61883,9.068736,5.889141,0,-1,0,5.889141,0,0,3.179595,4.086469,0,6.199096,5.889141,0,0,347.2879,6.199096,0,6.199096,-6.199096,84.00017,20,0.09586698,9.97561,0,0,6.199096
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586698,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,36.50775,36.50775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09586698,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,35.69646,35.69646,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09624317,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.80681,41.15047,34.81539,19.13323,19.13323,81,0,22.761,19.13323,113.9735,0,0,0,21.80681,0,0,61.86677,58.77343,285.4758,61.83,80.58025,0,80.58025,225.6198,53.7189,0.0966767,21.04655,17.44545,81,83.63681
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,44.7712,50.32841,36.53392,12.46015,12.46015,81,0,22.761,12.46015,359.3151,0,0,0,44.7712,0,0,68.53985,65.11285,204.8956,134.3522,109.8841,0,109.8841,329.865,78.53913,0.09697533,13.70616,35.81696,81,179.1234
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,64.64175,62.52315,40.89566,0,0,0,-1,0,0,0,0,0,0,64.64175,0,0,0,0,95.0115,233.2479,64.64175,0,64.64175,391.1896,93.14019,0.09668615,0,51.71341,0,297.8896
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,63.02943,67.06784,45.29229,35.11676,35.11676,0,-1,0,35.11676,179.4853,0,0,0,63.02943,36.96501,35.11676,0,0,30.36974,291.4254,26.06442,0,26.06442,415.9164,99.02753,0.09657004,38.62843,50.42354,0,354.4549
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,59.38406,69.91486,48.97359,0,0,0,-1,0,0,0,55.07873,0,0,59.38406,0,0,0,0,4.305323,314.8834,4.305323,0,4.305323,420.0009,100,0.09655088,0,47.50724,0,374.2675
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,67.72848,77.16952,51.96574,29.92784,29.92784,0,-1,0,29.92784,226.3059,36.22549,0,0,67.72848,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.09655088,32.92063,54.18279,0,386.4867
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,85.74767,90.23438,54.86194,40.88312,40.88312,0,-1,0,40.88312,209.7386,42.71281,0,0,85.74767,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09655088,44.97143,68.59814,0,404.5059
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,80.38108,89.61453,56.62408,20.96063,20.96063,0,-1,0,20.96063,383.4861,58.31726,0,0,80.38108,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09655088,23.05669,64.30486,0,399.1393
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,54.79851,77.74176,57.26089,9.65215,9.65215,0,-1,0,9.65215,567.7338,44.63836,0,0,54.79851,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09655088,10.61736,43.83881,0,373.5567
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,41.77125,72.97005,57.90643,35.504,35.504,0,-1,0,35.504,117.6522,4.398615,0,0,41.77125,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09655088,39.05441,33.417,0,360.5295
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,23.01797,64.9459,57.1126,10.14877,10.14877,0,-1,0,10.14877,226.8056,12.33506,0,0,23.01797,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09655088,11.16364,18.41438,0,341.7762
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.792423,56.91864,55.05386,9.537382,9.537382,0,-1,0,9.537382,60.73389,0,0,0,5.792423,10.03935,9.537382,0,0,0,318.7582,0,4.246927,-4.246927,415.5242,98.93414,0.09655088,10.49112,4.633939,0,324.5507
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,52.89916,52.89916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.718807,314.5113,0,0,0,415.5242,98.93414,0.09655088,0,0,0,314.5113
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,50.63978,50.63978,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.718807,314.5113,0,15.7793,-15.7793,398.8914,94.97394,0.09655088,16.48937,0,0,314.5113
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,48.40657,48.40657,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.25136,298.732,0,21.79079,-21.79079,375.9218,89.50502,0.09655088,22.77138,0,0,298.732
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,46.10357,46.10357,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.46335,276.9412,0,47.99403,-47.99403,325.3317,77.45977,0.09655088,50.15376,0,0,276.9412
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,44.23675,44.23675,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.79005,228.9472,0,8.824621,-8.824621,316.0297,75.24502,0.09655088,9.221729,0,0,228.9472
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.5952,220.1226,0,0,0,316.0297,75.24502,0.09655088,0,0,0,220.1226
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,41.31438,41.31438,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.5952,220.1226,0,25.50504,-25.50504,289.1451,68.84392,0.09655088,26.65277,0,0,220.1226
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9341,194.6175,0,0,0,289.1451,68.84392,0.09655088,0,0,0,194.6175
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,38.7933,38.7933,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.9341,194.6175,0,42.44696,-42.44696,244.402,58.19084,0.09655088,44.35707,0,0,194.6175
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,37.65924,37.65924,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.0974,152.1706,0,18.9157,-18.9157,224.4631,53.44349,0.09655088,19.76691,0,0,152.1706
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,36.68222,36.68222,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.1149,133.2549,0,9.096423,-9.096423,214.8746,51.16053,0.09655088,9.505762,0,0,133.2549
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,35.87093,35.87093,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.222,124.1584,0,42.62883,-42.62883,169.9399,40.4618,0.09655088,44.54713,0,0,124.1584
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.274147,37.06758,35.00731,10.52513,10.52513,0,0,0,10.52513,69.11219,0,0,0,7.274147,11.07908,10.52513,0,0,263.5874,81.5296,0,3.804935,-3.804935,165.9292,39.50686,0.09655088,11.57764,5.819318,0,88.80375
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.45349,44.26735,36.72583,56.02029,56.02029,0,0,0,56.02029,45.43619,0,0,0,25.45349,58.96873,56.02029,0,0,267.8151,77.72466,0,33.51524,-33.51524,130.601,31.09541,0.09655088,61.62232,20.36279,0,103.1782
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,47.93089,56.51058,41.12246,8.863356,8.863356,0,-1,0,8.863356,540.7759,0,0,0,47.93089,9.329847,8.863356,0,0,305.0542,44.20942,38.60104,0,38.60104,167.2211,39.81448,0.0963795,9.749691,38.34471,0,92.14031
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,45.57224,60.55047,45.51037,28.0696,28.0696,0,-1,0,28.0696,162.3544,0,0,0,45.57224,29.54694,28.0696,0,0,266.4532,78.95036,16.02529,0,16.02529,182.4241,43.43422,0.09630853,30.87656,36.45779,0,124.5226
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,37.12734,61.52786,49.19168,45.80383,45.80383,0,-1,0,45.80383,81.05729,0,0,0,37.12734,48.21456,45.80383,0,0,250.4279,93.37312,0,11.08722,-11.08722,170.7371,40.65162,0.09630853,50.38421,29.70187,0,130.5005
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,50.50198,70.03458,52.21,16.85395,16.85395,0,-1,0,16.85395,299.6448,0,0,0,50.50198,17.741,16.85395,0,0,262.747,82.2859,32.76098,0,32.76098,201.8169,48.05155,0.09616376,18.53934,40.40159,0,132.7879
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,54.29444,74.91928,55.05386,9.954427,9.954427,0,-1,0,9.954427,545.4301,0,0,0,54.29444,10.47834,9.954427,0,0,229.986,111.7708,43.8161,0,43.8161,243.3845,57.94858,0.09597082,10.94987,43.43555,0,166.0652
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,71.62979,85.19286,56.82472,51.59421,51.59421,0,-1,0,51.59421,138.833,0,0,0,71.62979,54.30969,51.59421,0,0,186.1699,151.2053,17.3201,0,17.3201,259.8158,61.86079,0.09589477,56.75363,57.30383,0,222.8351
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,61.30772,80.94544,57.46154,40.06245,40.06245,0,-1,0,40.06245,153.0304,0,0,0,61.30772,42.17101,40.06245,0,0,168.8498,166.7934,19.13672,0,19.13672,277.9705,66.18332,0.09581088,44.0687,49.04618,0,228.1011
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,42.37692,73.37376,58.04601,33.10594,33.10594,0,-1,0,33.10594,128.004,0,0,0,42.37692,34.84836,33.10594,0,0,149.7131,184.0164,7.528558,0,7.528558,285.1127,67.88384,0.09577792,36.41654,33.90154,0,226.3933
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,24.89112,65.83765,57.31324,37.34874,37.34874,0,-1,0,37.34874,66.64513,0,0,0,24.89112,39.31446,37.34874,0,0,142.1846,190.7921,0,14.42335,-14.42335,269.9092,64.26396,0.09577792,41.08362,19.9129,0,215.6832
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.083783,56.51327,55.20216,55.92927,55.92927,0,-1,0,55.92927,7.301692,0,7.105427E-15,0,4.083783,58.87291,55.92927,0,0,158.2105,176.3688,0,54.78913,-54.78913,212.1564,50.51332,0.09577792,61.5222,3.267026,0,180.4526
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,53.04745,53.04745,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,219.0873,121.5796,0,35.14759,-35.14759,175.1076,41.69219,0.09577792,36.72923,0,0,121.5796
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,50.8317,50.8317,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,258.1402,86.43205,0,8.550363,-8.550363,166.0947,39.54627,0.09577792,8.935128,0,0,86.43205
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,48.60721,48.60721,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,267.6406,77.88169,0,37.44402,-37.44402,126.6252,30.1488,0.09577792,39.129,0,0,77.88169
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,46.26932,46.26932,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,309.2451,40.43768,0,19.27853,-19.27853,106.3039,25.31039,0.09577792,20.14606,0,0,40.43768
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,44.41121,44.41121,46.9694,20.10119,0,-1,0,20.10119,0,0,26.86821,31.56515,0,21.15915,20.10119,0,0,330.6656,21.15915,0,21.15915,-21.15915,84.00017,20,0.09577792,51.66634,0,0,21.15915
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.00674,43.00674,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09577792,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,41.51502,41.51502,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09577792,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,40.06693,40.06693,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09577792,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,38.98521,38.98521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09577792,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,37.85989,37.85989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09577792,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,36.87413,36.87413,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09611372,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,36.06285,36.06285,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09663779,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.21583,39.29007,35.20795,40.91035,40.91035,81,0,22.761,40.91035,34.74875,0,0,0,14.21583,0,0,40.08965,38.08517,259.5516,85.1618,52.301,0,52.301,223.3857,53.18696,0.09709226,45.00138,11.37267,81,99.37763
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,40.21084,49.22703,36.92647,2.409928,2.409928,74.72572,0,21.17361,2.409928,1668.549,0,0,0,40.21084,0,0,72.31579,68.7,207.2506,132.2327,108.9108,0,108.9108,326.7076,77.78736,0.09730633,2.650921,32.16867,81,172.4435
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,61.94138,61.9874,41.34055,49.58213,49.58213,0,-1,0,49.58213,124.9268,0,0,0,61.94138,52.19171,49.58213,0,0,98.33974,230.2525,9.749669,0,9.749669,335.9569,79.98959,0.0972635,54.54034,49.5531,0,292.1938
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,68.3715,69.85471,45.75463,14.96164,14.96164,0,-1,0,14.96164,456.9786,0,0,0,68.3715,15.7491,14.96164,0,0,88.59007,239.0272,52.6224,0,52.6224,385.8789,91.87575,0.09703296,16.45781,54.6972,0,307.3987
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,83.95771,81.81353,49.43594,54.54275,54.54275,0,-1,0,54.54275,153.9301,0,0,0,83.95771,57.41342,54.54275,0,0,35.96767,286.3873,26.54429,0,26.54429,411.061,97.87148,0.09691709,59.99702,67.16617,0,370.345
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,82.55202,85.06156,52.40192,40.07985,40.07985,0,-1,0,40.07985,205.9689,30.93932,0,0,82.55202,42.18932,40.07985,0,0,9.42338,310.2772,9.42338,0,9.42338,420.0009,100,0.09687601,44.08784,66.04162,0,392.8292
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,81.9451,88.61316,55.25449,24.94167,24.94167,0,-1,0,24.94167,328.547,55.69071,0,0,81.9451,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09687601,27.43583,65.55608,0,400.7033
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,68.03303,83.62874,57.01664,36.83812,36.83812,0,-1,0,36.83812,184.6811,29.25607,0,0,68.03303,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09687601,40.52193,54.42642,0,386.7913
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,46.36834,74.52542,57.60983,29.50742,29.50742,0,-1,0,29.50742,157.1413,15.30789,0,0,46.36834,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09687601,32.45816,37.09467,0,365.1266
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,46.81985,75.44475,58.24665,25.67858,25.67858,0,-1,0,25.67858,182.3304,19.78976,0,0,46.81985,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09687601,28.24644,37.45588,0,365.5781
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,21.13308,64.63776,57.46154,60.47223,60.47223,0,-1,0,60.47223,34.94675,0,7.105427E-15,0,21.13308,63.65498,60.47223,0,0,0,318.7582,0,42.5219,-42.5219,375.1788,89.32811,0.09687601,66.51945,16.90646,0,339.8913
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.723165,56.59882,55.40279,31.46732,31.46732,0,-1,0,31.46732,11.83185,0,0,0,3.723165,33.12349,31.46732,0,0,47.24656,276.2363,0,29.40033,-29.40033,344.1882,81.94939,0.09687601,34.61405,2.978532,0,279.9595
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,53.23937,53.23937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.91358,246.836,0,0,0,344.1882,81.94939,0.09687601,0,0,0,246.836
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,51.03233,51.03233,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,79.91358,246.836,0,33.06129,-33.06129,309.3385,73.65188,0.09687601,34.54905,0,0,246.836
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,48.77295,48.77295,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,116.6484,213.7747,0,30.86206,-30.86206,276.807,65.9063,0.09687601,32.25085,0,0,213.7747
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,46.44379,46.44379,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,150.9395,182.9126,0,53.62457,-53.62457,220.2818,52.44793,0.09687601,56.03768,0,0,182.9126
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,44.57696,44.57696,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,210.5224,129.2881,0,19.81595,-19.81595,199.3939,47.47465,0.09687601,20.70767,0,0,129.2881
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,43.20737,43.20737,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,232.5401,109.4721,0,33.25076,-33.25076,164.3445,39.12957,0.09687601,34.74705,0,0,109.4721
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,41.70694,41.70694,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,269.4854,76.22136,0,16.82287,-16.82287,146.6117,34.90747,0.09687601,17.5799,0,0,76.22136
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,40.25884,40.25884,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,288.1775,59.39849,0,14.46535,-14.46535,131.3639,31.27705,0.09687601,15.11629,0,0,59.39849
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,39.18585,39.18585,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,4.211918,0,44.87886,42.63491,0,0,304.2501,44.93314,0,44.87886,-44.87886,84.0574,20.01362,0.09687601,46.8984,0,0,44.93314
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,38.0518,38.0518,5.76337,0.05157328,0,-1,0,0.05157328,0,0,5.711796,6.288134,0,0.05428766,0.05157328,0,0,354.1155,0.05428766,0,0.05428766,-0.05428766,84.00017,20,0.09687601,6.339707,0,0,0.05428766
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,37.09222,37.09222,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09692939,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,36.31583,36.31583,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09744357,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.02461,39.16315,35.42604,17.74803,17.74803,81,0,22.761,17.74803,73.38621,0,0,0,13.02461,0,0,63.25197,60.08937,290.3276,57.46336,73.11398,0,73.11398,213.9339,50.93653,0.09788842,19.52284,10.41969,81,70.48798
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.74981,45.14059,37.17073,74.19978,74.19978,81,0,22.761,74.19978,36.05106,0,0,0,26.74981,0,0,6.800218,6.460207,217.2137,123.2659,33.21002,0,33.21002,245.4397,58.4379,0.09814747,81.61976,21.39985,81,150.0157
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,34.21119,52.26057,41.58481,4.483593,4.483593,0,-1,0,4.483593,763.0308,0,0,0,34.21119,4.719571,4.483593,0,0,184.0036,153.155,29.49162,0,29.49162,273.4179,65.09937,0.09801846,4.931952,27.36896,0,187.3661
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,58.70058,66.17663,46.02506,35.55575,35.55575,0,-1,0,35.55575,165.0945,0,0,0,58.70058,37.42711,35.55575,0,0,154.512,179.6974,21.27348,0,21.27348,293.5997,69.90454,0.09792561,39.11133,46.96047,0,238.398
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,76.45441,78.39806,49.68019,43.11622,43.11622,0,-1,0,43.11622,177.3217,0,0,0,76.45441,45.38549,43.11622,0,0,133.2385,198.8436,31.06891,0,31.06891,323.0742,76.92228,0.09779032,47.42784,61.16352,0,275.2979
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,70.12085,79.14451,52.6549,30.75738,30.75738,0,-1,0,30.75738,227.9806,0,0,0,70.12085,32.37619,30.75738,0,0,102.1696,226.8056,37.74466,0,37.74466,358.882,85.44791,0.09762647,33.83312,56.09668,0,296.9264
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,73.31133,84.33616,55.49875,19.86744,19.86744,0,-1,0,19.86744,369.0025,0,0,0,73.31133,20.91309,19.86744,0,0,64.42496,260.7758,52.39825,0,52.39825,408.5913,97.28345,0.09739991,21.85418,58.64907,0,334.0871
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,51.66747,76.3215,57.21728,26.83305,26.83305,0,-1,0,26.83305,192.5516,11.39544,0,0,51.66747,28.24532,26.83305,0,0,12.02672,307.9342,12.02672,0,12.02672,420.0009,100,0.09734806,29.51636,41.33398,0,359.6017
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,48.37793,75.59178,57.80175,24.2408,24.2408,0,-1,0,24.2408,199.5723,22.8613,0,0,48.37793,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09734806,26.66488,38.70235,0,367.1362
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,25.4978,67.21314,58.39495,0,0,0,-1,0,0,0,25.4978,0,0,25.4978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09734806,0,20.39824,0,344.256
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.85406,62.28085,57.65345,42.73942,42.73942,0,-1,0,42.73942,32.41517,0,0,0,13.85406,44.98886,42.73942,0,0,0,318.7582,0,31.13481,-31.13481,387.1819,92.18597,0.09734806,47.01337,11.08325,0,332.6123
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.55273,57.06182,55.59471,38.66959,38.66959,0,-1,0,38.66959,11.77341,0,7.105427E-15,0,4.55273,40.70483,38.66959,0,0,34.59423,287.6234,0,36.1521,-36.1521,349.0742,83.11274,0.09734806,42.53655,3.642184,0,292.1761
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,53.44001,53.44001,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,74.76324,251.4713,0,44.8209,-44.8209,301.8288,71.86386,0.09734806,46.83783,0,0,251.4713
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,51.22425,51.22425,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.5642,206.6504,0,32.23067,-32.23067,267.8547,63.77481,0.09734806,33.68105,0,0,206.6504
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,48.97359,48.97359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.3761,174.4198,0,0,0,267.8547,63.77481,0.09734806,0,0,0,174.4198
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,46.64442,46.64442,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,160.3761,174.4198,0,32.35442,-32.35442,233.7502,55.65469,0.09734806,33.81038,0,0,174.4198
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,44.7776,44.7776,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,196.3254,142.0653,0,17.80596,-17.80596,214.981,51.18586,0.09734806,18.60723,0,0,142.0653
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,43.39929,43.39929,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,216.1098,124.2594,0,27.62699,-27.62699,185.8596,44.2522,0.09734806,28.87021,0,0,124.2594
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,41.90758,41.90758,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,246.8065,96.63237,0,40.94587,-40.94587,142.6989,33.97586,0.09734806,42.78843,0,0,96.63237
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,40.45948,40.45948,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.3019,55.6865,0,43.1916,-43.1916,97.17095,23.13589,0.09734806,45.13522,0,0,55.6865
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,39.37777,39.37777,41.49881,11.87016,0,-1,0,11.87016,0,0,29.62864,33.77853,0,12.49491,11.87016,0,0,340.2926,12.49491,0,12.49491,-12.49491,84.00017,20,0.09734806,45.64869,0,0,12.49491
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,38.25244,38.25244,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09734806,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,37.31903,37.31903,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09781538,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,36.50775,36.50775,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09812807,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.49176,39.53291,35.65284,8.968528,8.968528,81,0,22.761,8.968528,150.4345,0,0,0,13.49176,0,0,72.03147,68.4299,251.6951,92.23265,81.92166,0,81.92166,258.9396,61.65217,0.09852493,9.865381,10.79341,81,105.7244
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,37.96682,48.9846,37.38882,5.871565,5.871565,78.18736,0,22.0494,5.871565,646.6218,0,0,0,37.96682,0,0,72.31579,68.7,169.7734,165.9621,106.6668,0,106.6668,360.1327,85.7457,0.09877742,6.458722,30.37346,81,203.929
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,61.38461,62.32035,41.81162,0,0,0,-1,0,0,0,0,0,0,61.38461,0,0,0,0,63.1066,261.9623,61.38461,0,61.38461,418.3672,99.61105,0.09851314,0,49.10769,0,323.3469
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,61.27205,67.50388,46.26932,17.78786,17.78786,0,-1,0,17.78786,344.4598,40.826,0,0,61.27205,18.72407,17.78786,0,0,1.721987,317.2084,1.721987,0,1.721987,420.0009,100,0.09850575,19.56665,49.01764,0,378.4805
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,75.27978,78.14705,49.92445,0,0,0,-1,0,0,0,75.27978,0,0,75.27978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09850575,0,60.22382,0,394.038
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,86.79476,88.07921,52.89916,18.0866,18.0866,0,-1,0,18.0866,479.8843,67.75623,0,0,86.79476,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09850575,19.89526,69.43581,0,405.553
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,83.84988,90.29848,55.69067,25.66243,25.66243,0,-1,0,25.66243,326.7418,56.8368,0,0,83.84988,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09850575,28.22868,67.07991,0,402.6081
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,73.08118,86.70389,57.40919,0,0,0,-1,0,0,0,73.08118,0,0,73.08118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09850575,0,58.46494,0,391.8394
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,53.25499,77.93575,58.00239,49.43081,49.43081,0,-1,0,49.43081,107.7364,1.22256,0,0,53.25499,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09850575,54.37389,42.60399,0,372.0132
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,30.94342,69.4631,58.58686,30.74543,30.74543,0,-1,0,30.74543,100.644,0,3.552714E-15,0,30.94342,32.36361,30.74543,0,0,0,318.7582,0,1.420191,-1.420191,418.5038,99.64357,0.09850575,33.81998,24.75474,0,349.7017
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.26569,62.2851,57.85409,54.40184,54.40184,0,-1,0,54.40184,24.38464,0,7.105427E-15,0,13.26569,57.2651,54.40184,0,0,1.57799,317.338,0,43.9994,-43.9994,372.1244,88.60087,0.09850575,59.84203,10.61256,0,330.6037
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.473638,57.2387,55.79535,23.63121,23.63121,0,-1,0,23.63121,18.93106,0,3.552714E-15,0,4.473638,24.87496,23.63121,0,0,50.46622,273.3386,0,20.40132,-20.40132,350.6195,83.48067,0.09850575,25.99433,3.57891,0,277.8123
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,53.68427,53.68427,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,73.13435,252.9373,0,42.84704,-42.84704,305.4547,72.72718,0.09850575,44.77516,0,0,252.9373
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,51.42489,51.42489,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,120.7422,210.0903,0,30.363,-30.363,273.4493,65.10686,0.09850575,31.72934,0,0,210.0903
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,49.16551,49.16551,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,154.4789,179.7273,0,1.165681,-1.165681,272.2206,64.8143,0.09850575,1.218136,0,0,179.7273
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,46.83634,46.83634,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,155.774,178.5616,0,37.57876,-37.57876,232.6091,55.38301,0.09850575,39.26981,0,0,178.5616
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.96952,44.96952,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,197.5282,140.9828,0,26.97045,-26.97045,204.1797,48.61413,0.09850575,28.18412,0,0,140.9828
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,43.59993,43.59993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4954,114.0124,0,0,0,204.1797,48.61413,0.09850575,0,0,0,114.0124
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,42.09949,42.09949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4954,114.0124,0,0,0,204.1797,48.61413,0.09850575,0,0,0,114.0124
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,40.62523,40.62523,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,227.4954,114.0124,0,26.36989,-26.36989,176.3835,41.99598,0.09850575,27.55654,0,0,114.0124
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,39.57841,39.57841,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,256.7953,87.64248,0,11.1667,-11.1667,164.6127,39.19342,0.09850575,11.6692,0,0,87.64248
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,38.41819,38.41819,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,269.2027,76.47578,0,7.456386,-7.456386,156.753,37.32207,0.09850575,7.791923,0,0,76.47578
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,37.48478,37.48478,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,277.4876,69.01939,0,5.869377,-5.869377,150.5661,35.84901,0.09850575,6.133499,0,0,69.01939
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,36.69967,36.69967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.0091,63.15001,0,0,0,150.5661,35.84901,0.09850575,0,0,0,63.15001
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.14499,41.11487,35.84476,14.49509,14.49509,0,0,0,14.49509,125.1802,0,0,0,18.14499,15.25799,14.49509,0,0,284.0091,63.15001,2.886999,0,2.886999,153.305,36.50111,0.09849336,15.9446,14.51599,0,81.295
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.97448,47.89261,37.58946,25.71286,25.71286,0,0,0,25.71286,132.1303,0,0,0,33.97448,27.06617,25.71286,0,0,281.1221,65.74831,6.908302,0,6.908302,159.8588,38.06153,0.09846371,28.28415,27.17958,0,99.72279
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,63.11583,63.2549,42.02971,50.66895,50.66895,0,-1,0,50.66895,124.5651,0,0,0,63.11583,53.33573,50.66895,0,0,274.2138,71.96578,9.780097,0,9.780097,169.137,40.27063,0.09842178,55.73584,50.49266,0,135.0816
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,62.85879,68.44596,46.51357,9.932293,9.932293,0,-1,0,9.932293,632.8729,0,0,0,62.85879,10.45505,9.932293,0,0,264.4337,80.76787,52.40375,0,52.40375,218.8515,52.10741,0.09819771,10.92552,50.28703,0,143.6267
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,74.89107,78.30573,50.19488,35.33735,35.33735,0,-1,0,35.33735,211.9318,0,0,0,74.89107,37.1972,35.33735,0,0,212.03,127.9312,37.69386,0,37.69386,254.6111,60.62156,0.09803715,38.87108,59.91285,0,202.8223
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,70.18858,79.79044,53.14341,6.722623,6.722623,0,-1,0,6.722623,1044.065,0,0,0,70.18858,7.076445,6.722623,0,0,174.3361,161.8557,63.11213,0,63.11213,314.4845,74.87711,0.09776951,7.394885,56.15086,0,232.0443
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,69.37175,82.93098,55.94365,0,0,0,-1,0,0,0,0,0,0,69.37175,0,0,0,0,111.224,218.6566,69.37175,0,69.37175,380.2963,90.54656,0.09747701,0,55.4974,0,288.0284
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,67.09991,83.97162,57.65345,2.469748,2.469748,0,-1,0,2.469748,2716.872,22.64794,0,0,67.09991,2.599735,2.469748,0,0,41.85223,281.0912,41.85223,0,41.85223,420.0009,100,0.09730139,2.716723,53.67993,0,348.1911
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,42.3143,73.57453,58.24665,46.34834,46.34834,0,-1,0,46.34834,91.29626,0,0,0,42.3143,48.78772,46.34834,0,0,0,318.7582,0,6.473423,-6.473423,413.1772,98.37534,0.09730139,50.98317,33.85144,0,361.0725
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,20.95052,66.01506,58.83112,0.2902877,0.2902877,0,-1,0,0.2902877,7217.157,13.45226,0,0,20.95052,0.305566,0.2902877,0,0,7.192692,312.2848,7.192692,0,7.192692,420.0009,100,0.09727127,0.3193165,16.76042,0,333.2353
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.2947,62.49315,58.04601,56.50869,56.50869,0,-1,0,56.50869,23.52683,0,0,0,13.2947,59.48283,56.50869,0,0,0,318.7582,0,46.18813,-46.18813,371.3143,88.40798,0.09727127,62.15956,10.63576,0,332.0529
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.434457,57.09426,55.98727,49.98277,49.98277,0,-1,0,49.98277,6.871283,0,0,0,3.434457,52.61344,49.98277,0,0,51.32014,272.5701,0,49.17898,-49.17898,319.4751,76.06535,0.09727127,54.98104,2.747566,0,276.0045
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9635,223.3911,0,0,0,319.4751,76.06535,0.09727127,0,0,0,223.3911
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,51.66915,51.66915,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.9635,223.3911,0,27.67022,-27.67022,290.3081,69.12084,0.09727127,28.91537,0,0,223.3911
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,49.36615,49.36615,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.7081,195.7209,0,28.45524,-28.45524,260.3137,61.97932,0.09727127,29.73572,0,0,195.7209
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,47.03698,47.03698,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.3251,167.2657,0,15.12229,-15.12229,244.3734,58.18402,0.09727127,15.80279,0,0,167.2657
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.1276,152.1434,0,0,0,244.3734,58.18402,0.09727127,0,0,0,152.1434
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,43.79185,43.79185,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.1276,152.1434,0,55.3544,-55.3544,186.0247,44.29151,0.09727127,57.84535,0,0,152.1434
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,42.27396,42.27396,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.6325,96.78897,0,11.44875,-11.44875,173.9567,41.41817,0.09727127,11.96394,0,0,96.78897
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,40.82587,40.82587,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.3533,85.34023,0,15.84512,-15.84512,157.2544,37.44146,0.09727127,16.55816,0,0,85.34023
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,39.74416,39.74416,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.959,69.49509,0,33.6211,-33.6211,121.8147,29.00344,0.09727127,35.13404,0,0,69.49509
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,38.61883,38.61883,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.267484,0,34.78257,33.04344,0,0,314.3158,35.874,0,34.78257,-34.78257,85.15063,20.27392,0.09727127,36.34779,0,0,35.874
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,37.65924,37.65924,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.9631,1.091432,59.79379,0,59.79379,141.876,33.77993,0.09775466,19.86509,0,81,1.091432
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,36.87413,36.87413,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.1693,54.90584,57.81371,0,57.81371,196.7229,46.83869,0.09824391,22.15782,0,81,54.90584
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.06999,42.48482,36.01923,12.06541,12.06541,81,0,22.761,12.06541,182.9195,0,0,0,22.06999,0,0,68.93459,65.48786,235.3556,106.9382,87.55785,0,87.55785,279.7876,66.61596,0.09860546,13.27195,17.656,81,129.0082
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,46.05329,52.11227,37.7552,30.0512,30.0512,81,0,22.761,30.0512,153.2494,7.105427E-15,0,0,46.05329,0,0,50.9488,48.40136,147.7978,185.7402,94.45465,0,94.45465,369.3951,87.95104,0.09893533,33.05632,36.84263,81,231.7935
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,66.41898,64.83298,42.2478,9.443073,9.443073,0,-1,0,9.443073,703.362,3.135804,0,0,66.41898,9.940077,9.443073,0,0,53.34311,270.7494,53.34311,0,53.34311,420.0009,100,0.09871161,10.38738,53.13519,0,337.1684
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,72.75437,72.97891,46.74038,24.57476,24.57476,0,-1,0,24.57476,296.0532,46.8862,0,0,72.75437,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09871161,27.03224,58.2035,0,391.5126
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,87.71613,85.17244,50.43914,44.24988,44.24988,0,-1,0,44.24988,198.2291,41.13731,0,0,87.71613,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09871161,48.67487,70.1729,0,406.4744
