Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,53.42969,82.02596,61.3871,16.37557,16.37557,0,-1,0,16.37557,326.2767,36.19224,0,0,53.42969,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.103433,18.01313,42.74375,0,372.1879
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,40.09038,76.74681,61.87561,0,0,0,-1,0,0,0,40.09038,0,0,40.09038,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103433,0,32.0723,0,358.8486
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.65051,67.86599,61.03816,44.56184,44.56184,0,-1,0,44.56184,44.09716,0,0,0,19.65051,46.9072,44.56184,0,0,0,318.7582,0,27.2567,-27.2567,391.2697,93.15928,0.103433,49.01803,15.72041,0,338.4087
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.4213,60.15783,59.03176,10.69714,10.69714,0,-1,0,10.69714,31.98333,0,1.776357E-15,0,3.4213,11.26014,10.69714,0,0,30.28522,291.5015,0,7.838844,-7.838844,383.0069,91.19193,0.103433,11.76685,2.73704,0,294.9228
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,57.1126,57.1126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.99504,283.6627,0,0,0,383.0069,91.19193,0.103433,0,0,0,283.6627
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,54.90556,54.90556,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,38.99504,283.6627,0,50.52385,-50.52385,329.7501,78.51176,0.103433,52.79742,0,0,283.6627
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,52.5066,52.5066,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,95.13265,233.1388,0,45.20229,-45.20229,282.1027,67.16718,0.103433,47.23639,0,0,233.1388
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,50.07275,50.07275,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,145.3574,187.9366,0,5.236073,-5.236073,276.5834,65.85306,0.103433,5.471696,0,0,187.9366
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,48.13614,48.13614,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,151.1753,182.7005,0,24.77758,-24.77758,250.4655,59.63453,0.103433,25.89257,0,0,182.7005
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,46.74038,46.74038,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,178.7059,157.9229,0,6.40161,-6.40161,243.7176,58.02789,0.103433,6.689683,0,0,157.9229
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,45.26612,45.26612,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,185.8188,151.5213,0,54.9394,-54.9394,185.8064,44.23954,0.103433,57.41167,0,0,151.5213
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,43.96632,43.96632,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,246.8626,96.58189,0,33.70421,-33.70421,150.2791,35.78066,0.103433,35.2209,0,0,96.58189
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.91078,42.91078,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,284.3117,62.87768,0,18.23295,-18.23295,131.0598,31.20466,0.103433,19.05343,0,0,62.87768
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,41.75928,41.75928,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,304.5706,44.64474,0,23.73042,-23.73042,106.0458,25.24895,0.103433,24.79829,0,0,44.64474
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,40.82587,40.82587,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,330.9377,20.91432,0,2.648849,-2.648849,103.2537,24.58416,0.103433,25.04305,0,81,20.91432
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,40.18905,40.18905,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,333.8808,18.26547,52.17101,0,52.17101,152.7474,36.36836,0.1037787,28.69147,0,81,18.26547
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.99863,45.47091,39.4999,49.20417,49.20417,81,0,22.761,49.20417,40.64418,-3.552714E-15,0,0,19.99863,0,0,31.79583,30.20604,281.7098,65.21938,50.20467,0,50.20467,200.3757,47.70842,0.1040904,54.12459,15.99891,81,85.21801
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,36.18666,52.69118,41.36672,18.06412,18.06412,81,0,22.761,18.06412,200.3234,0,0,0,36.18666,0,0,62.93588,59.78909,231.5052,110.4036,95.97575,0,95.97575,291.4263,69.38708,0.1043332,19.87053,28.94933,81,146.5902
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,47.82826,62.024,46.0774,17.89273,17.89273,0,-1,0,17.89273,267.3055,0,0,0,47.82826,18.83446,17.89273,0,0,135.5294,196.7817,28.99381,0,28.99381,318.9323,75.9361,0.1042296,19.68201,38.26261,0,244.61
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,38.86313,63.75493,50.63978,0.6468325,0.6468325,0,-1,0,0.6468325,6008.222,0,0,0,38.86313,0.6808763,0.6468325,0,0,106.5356,222.8762,38.18225,0,38.18225,355.1552,84.56058,0.1040936,0.7115157,31.0905,0,261.7393
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,33.32717,65.7255,54.32108,15.23109,15.23109,0,-1,0,15.23109,218.8101,0,0,0,33.32717,16.03273,15.23109,0,0,68.35336,257.2402,17.29444,0,17.29444,371.5621,88.46699,0.1040321,16.7542,26.66173,0,290.5674
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,28.58111,66.9338,57.06898,13.12316,13.12316,0,-1,0,13.12316,217.7914,0,0,0,28.58111,13.81385,13.12316,0,0,51.05893,272.8052,14.76726,0,14.76726,385.5715,91.80257,0.1039797,14.43547,22.86489,0,301.3863
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,33.2628,71.53813,59.66858,59.44197,59.44197,0,-1,0,59.44197,55.95844,0,0,0,33.2628,62.5705,59.44197,0,0,36.29167,286.0957,0,29.3077,-29.3077,354.6785,84.4471,0.1039797,65.38617,26.61024,0,319.3585
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,26.02747,70.3503,61.14284,7.537347,7.537347,0,-1,0,7.537347,345.3135,0,0,0,26.02747,7.93405,7.537347,0,0,68.85578,256.788,18.09342,0,18.09342,371.8434,88.53397,0.1039155,8.291081,20.82198,0,282.8155
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,45.92396,78.89458,61.57902,0,0,0,-1,0,0,0,0,0,0,45.92396,0,0,0,0,50.76236,273.0721,45.92396,0,45.92396,415.4107,98.90712,0.1037529,0,36.73917,0,318.9961
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,32.34646,73.75693,62.02391,40.30883,40.30883,0,-1,0,40.30883,80.24658,0,0,0,32.34646,42.43035,40.30883,0,0,4.838396,314.4037,0,10.08389,-10.08389,404.7814,96.37633,0.1037529,44.33972,25.87717,0,346.7501
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.33248,65.80365,61.2388,20.42887,20.42887,0,-1,0,20.42887,65.26292,0,0,0,13.33248,21.50407,20.42887,0,0,16.04272,304.3198,0,8.171596,-8.171596,396.1678,94.32547,0.1037529,22.47176,10.66598,0,317.6523
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.282703,59.97405,59.22368,28.39291,28.39291,0,-1,0,28.39291,8.039696,0,3.552714E-15,0,2.282703,29.88727,28.39291,0,0,25.12227,296.1482,0,27.60457,-27.60457,367.07,87.39745,0.1037529,31.2322,1.826163,0,298.4309
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.79401,268.5436,0,0,0,367.07,87.39745,0.1037529,0,0,0,268.5436
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,55.1062,55.1062,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,55.79401,268.5436,0,42.07679,-42.07679,322.7172,76.83727,0.1037529,43.97025,0,0,268.5436
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,52.69852,52.69852,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,102.546,226.4668,0,56.6267,-56.6267,263.0274,62.62544,0.1037529,59.1749,0,0,226.4668
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,50.22105,50.22105,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,165.4646,169.8401,0,36.87334,-36.87334,224.1595,53.3712,0.1037529,38.53264,0,0,169.8401
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,48.28444,48.28444,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,206.4349,132.9668,0,43.68339,-43.68339,178.1131,42.4078,0.1037529,45.64914,0,0,132.9668
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,46.88868,46.88868,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,254.972,89.28339,0,22.43726,-22.43726,154.4622,36.77664,0.1037529,23.44693,0,0,89.28339
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,45.41441,45.41441,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,279.9023,66.84614,0,29.94608,-29.94608,122.8962,29.26095,0.1037529,31.29365,0,0,66.84614
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,44.11462,44.11462,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,313.1758,36.90006,0,13.84746,-13.84746,108.2997,25.7856,0.1037529,14.4706,0,0,36.90006
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,43.08525,43.08525,26.62569,21.89997,0,-1,0,21.89997,0,0,4.72572,7.388289,0,23.0526,21.89997,0,0,328.5618,23.0526,0,23.0526,-23.0526,84.00017,20,0.1037529,29.28826,0,0,23.0526
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,41.93375,41.93375,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037529,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,41.00034,41.00034,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1040587,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,40.38097,40.38097,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1044039,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.05515,43.87188,39.71799,39.00824,39.00824,81,0,22.761,39.00824,36.03123,0,0,0,14.05515,0,0,41.99176,39.89217,241.0298,101.8314,53.94732,0,53.94732,242.5188,57.74245,0.1047401,42.90907,11.24412,81,115.8865
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,41.41343,54.72145,41.58481,60.91779,60.91779,81,0,22.761,60.91779,67.98248,0,0,0,41.41343,0,0,20.08221,19.0781,187.0825,150.384,60.49152,0,60.49152,299.9061,71.40607,0.1050906,67.00957,33.13074,81,191.7974
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,48.11711,62.3485,46.26932,10.45809,10.45809,0,-1,0,10.45809,460.0944,0,0,0,48.11711,11.00852,10.45809,0,0,126.591,204.8264,37.10859,0,37.10859,335.1104,79.78803,0.1049589,11.5039,38.49369,0,252.9435
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,65.69548,74.85747,50.8317,60.38369,60.38369,0,-1,0,60.38369,108.7967,0,0,0,65.69548,63.56178,60.38369,0,0,89.48238,238.2241,2.133701,0,2.133701,337.1346,80.26998,0.1049514,66.42206,52.55638,0,303.9196
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,65.54752,79.30553,54.513,30.84286,30.84286,0,-1,0,30.84286,212.5209,0,0,0,65.54752,32.46617,30.84286,0,0,87.34869,240.1444,33.08135,0,33.08135,368.5183,87.74228,0.1048343,33.92715,52.43801,0,305.6919
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,49.07031,75.21042,57.21728,31.09645,31.09645,0,-1,0,31.09645,157.8004,0,0,0,49.07031,32.7331,31.09645,0,0,54.26734,269.9176,16.33721,0,16.33721,384.0172,91.43247,0.1047766,34.2061,39.25625,0,318.9879
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,51.71766,79.39131,59.81688,36.20537,36.20537,0,-1,0,36.20537,142.8453,0,0,0,51.71766,38.11091,36.20537,0,0,37.93013,284.6211,13.60675,0,13.60675,396.9257,94.50592,0.1047285,39.8259,41.37413,0,336.3388
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,51.18244,80.88781,61.29114,18.65257,18.65257,0,-1,0,18.65257,274.3989,7.224773,0,0,51.18244,19.63428,18.65257,0,0,24.32338,296.8672,24.32338,0,24.32338,420.0009,100,0.1046428,20.51782,40.94595,0,348.0496
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,52.30407,81.9137,61.72731,17.2476,17.2476,0,-1,0,17.2476,303.2542,34.1487,0,0,52.30407,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1046428,18.97236,41.84326,0,371.0623
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,28.49046,72.40366,62.17221,41.60712,41.60712,0,-1,0,41.60712,68.47496,0,0,0,28.49046,43.79697,41.60712,0,0,0,318.7582,0,15.30651,-15.30651,403.8664,96.15846,0.1046428,45.76784,22.79237,0,347.2487
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.88897,66.15435,61.3871,7.101553,7.101553,0,-1,0,7.101553,195.5766,0,0,0,13.88897,7.475319,7.101553,0,0,17.00723,303.4517,6.413655,0,6.413655,409.9509,97.60716,0.1046202,7.811709,11.11118,0,317.3407
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.127112,60.40296,59.37198,64.16657,64.16657,0,-1,0,64.16657,4.873428,0,0,1.883231,3.127112,67.54376,64.16657,0,0,10.59358,309.224,0,64.41665,-64.41665,342.0498,81.44026,0.1046202,70.58323,2.501689,0,312.3511
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,57.46154,57.46154,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,82.16763,244.8074,0,57.67841,-57.67841,281.2514,66.96449,0.1046202,60.27394,0,0,244.8074
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,55.25449,55.25449,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,146.2548,187.129,0,21.96346,-21.96346,258.0999,61.45223,0.1046202,22.95181,0,0,187.129
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,52.84682,52.84682,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,170.6586,165.1655,0,15.25607,-15.25607,242.0186,57.62335,0.1046202,15.9426,0,0,165.1655
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,50.39552,50.39552,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,187.6098,149.9094,0,18.29064,-18.29064,222.7385,53.03288,0.1046202,19.11372,0,0,149.9094
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,48.45891,48.45891,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,207.9327,131.6188,0,21.91994,-21.91994,199.6329,47.53154,0.1046202,22.90634,0,0,131.6188
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,47.05443,47.05443,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,232.2882,109.6988,0,8.385863,-8.385863,190.7934,45.42691,0.1046202,8.763227,0,0,109.6988
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,45.56271,45.56271,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,241.6058,101.313,0,8.805243,-8.805243,181.5119,43.21703,0.1046202,9.201479,0,0,101.313
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,44.28909,44.28909,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,251.3895,92.50773,0,10.64241,-10.64241,170.2938,40.54606,0.1046202,11.12132,0,0,92.50773
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,43.23355,43.23355,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,263.2144,81.86531,0,20.35917,-20.35917,148.8333,35.43644,0.1046202,21.27533,0,0,81.86531
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,42.12566,42.12566,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,285.8356,61.50615,0,22.80752,-22.80752,124.7921,29.71235,0.1046202,23.83386,0,0,61.50615
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,41.19225,41.19225,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,311.1773,38.69863,0,7.418446,-7.418446,116.9724,27.85051,0.1046202,7.752276,0,0,38.69863
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,40.58161,40.58161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.42,31.28018,0,0,0,116.9724,27.85051,0.1046202,0,0,0,31.28018
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.690542,41.87111,39.91862,6.100032,6.100032,0,0,0,6.100032,109.6804,0,0,0,6.690542,6.421087,6.100032,0,0,319.42,31.28018,0.2694553,0,0.2694553,117.228,27.91137,0.1046193,6.710036,5.352434,0,37.97073
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.119686,43.56438,41.75928,0,0,0,0,0,0,0,0,0,0,6.119686,0,0,0,0,319.1506,31.52269,6.119686,0,6.119686,123.0336,29.29367,0.1045977,0,4.895749,0,37.64238
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.721446,48.18214,46.44379,26.21457,26.21457,0,-1,0,26.21457,21.82544,0,3.552714E-15,0,5.721446,27.59429,26.21457,0,0,313.0309,37.03041,0,21.87284,-21.87284,99.97765,23.80415,0.1045977,28.83603,4.577157,0,42.75186
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.40402,58.25861,50.97999,0,0,0,-1,0,0,0,0,0,0,22.40402,0,0,0,0,337.3341,15.15757,22.40402,0,22.40402,121.232,28.86469,0.1045189,0,17.92321,0,37.56158
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.163919,56.9684,54.6613,27.94675,27.94675,0,-1,0,27.94675,25.63418,0,3.552714E-15,0,7.163919,29.41763,27.94675,0,0,314.9301,35.32118,0,22.25371,-22.25371,97.77449,23.27959,0.1045189,30.74143,5.731135,0,42.4851
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.746725,60.58299,57.36558,63.67324,21.67348,0,-1,0,21.67348,44.97073,0,41.99976,55.77459,9.746725,22.81419,21.67348,0,0,339.6564,13.06747,0,13.06747,-13.06747,84.00017,20,0.1045189,70.04057,7.79738,0,22.81419
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,28.44618,70.00288,59.96517,63.87533,27.02387,0,-1,0,27.02387,105.2632,0,36.85146,64.85809,28.44618,28.44618,27.02387,0,0,354.1758,0,0,0,0,84.00017,20,0.1045189,70.26286,22.75694,0,28.44618
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,51.68689,81.28095,61.43072,14.30314,14.30314,0,-1,0,14.30314,361.3675,0,0,5.912944,51.68689,15.05594,14.30314,0,0,354.1758,0,36.63095,0,36.63095,118.7513,28.27407,0.1043904,15.73345,41.34951,0,51.68689
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,34.83533,74.58998,61.87561,0,0,0,-1,0,0,0,0,0,0,34.83533,0,0,0,0,317.5449,32.96786,34.83533,0,34.83533,151.799,36.14256,0.1042684,0,27.86826,0,67.80318
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.412667,64.84127,62.32051,42.46936,42.46936,0,-1,0,42.46936,17.45415,0,7.105427E-15,0,7.412667,44.70459,42.46936,0,0,282.7095,64.31966,0,37.29192,-37.29192,112.4899,26.78325,0.1042684,46.7163,5.930134,0,71.73232
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.550437,64.08944,61.5354,27.17026,27.17026,0,-1,0,27.17026,27.78935,0,0,2.776356,7.550437,28.60027,27.17026,0,0,324.145,27.02773,0,21.04983,-21.04983,90.30142,21.5003,0.1042684,29.88728,6.04035,0,34.57817
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.924079,60.48487,59.52028,54.37571,8.456878,0,-1,0,8.456878,34.57634,0,45.91883,53.5787,2.924079,8.901977,8.456878,0,0,347.5337,5.977898,0,5.977898,-5.977898,84.00017,20,0.1042684,59.81328,2.339263,0,8.901977
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,57.5575,57.5575,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,55.40279,55.40279,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,52.99512,52.99512,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,50.54382,50.54382,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,48.58104,48.58104,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,47.17656,47.17656,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,45.71101,45.71101,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,44.41121,44.41121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,43.37312,43.37312,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,42.27396,42.27396,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042684,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,41.34055,41.34055,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1045256,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,40.77353,40.77353,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1048703,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.16365,45.51786,40.09309,0,0,72.31579,0,20.56389,0,0,0,0,0,18.16365,0,0,72.31579,68.7,220.8811,119.9652,86.86366,0,86.86366,292.8607,69.72859,0.1050543,0,14.53092,81,138.1288
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.52977,51.73891,41.93375,21.70672,21.70672,81,0,22.761,21.70672,145.2535,0,0,0,31.52977,0,0,59.29329,56.32862,134.0175,198.1425,87.85838,0,87.85838,376.2104,89.57374,0.1053148,23.87739,25.22381,81,229.6722
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,39.22788,59.46851,46.61826,39.39238,39.39238,0,-1,0,39.39238,99.5824,0,0,0,39.22788,41.46567,39.39238,0,0,46.15911,277.215,0,2.237788,-2.237788,373.8516,89.01212,0.1053148,43.33162,31.38231,0,316.4429
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,46.44882,67.18951,51.12829,49.36931,49.36931,0,-1,0,49.36931,94.0844,0,0,0,46.44882,51.96769,49.36931,0,0,48.64554,274.9772,0,5.518877,-5.518877,368.0342,87.62702,0.1053148,54.30624,37.15905,0,321.4261
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,65.28443,79.54877,54.8096,15.38398,15.38398,0,-1,0,15.38398,424.3663,0,0,0,65.28443,16.19367,15.38398,0,0,54.77763,269.4584,49.09076,0,49.09076,414.6058,98.71547,0.1051435,16.92238,52.22754,0,334.7428
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,70.00687,85.24123,57.50515,9.100821,9.100821,0,-1,0,9.100821,769.2368,54.74019,0,0,70.00687,9.579812,9.100821,0,0,5.686864,313.64,5.686864,0,5.686864,420.0009,100,0.1051237,10.0109,56.00549,0,383.6469
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,61.16063,84.13264,60.11347,33.87363,33.87363,0,-1,0,33.87363,180.5553,25.50418,0,0,61.16063,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1051237,37.26099,48.9285,0,379.9189
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,42.51053,77.42966,61.57902,20.05565,20.05565,0,-1,0,20.05565,211.9628,21.39932,0,0,42.51053,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1051237,22.06122,34.00842,0,361.2688
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,46.39157,79.61233,62.02391,9.004746,9.004746,0,-1,0,9.004746,515.1902,36.91289,0,0,46.39157,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1051237,9.905221,37.11325,0,365.1498
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,41.30085,77.92666,62.46881,12.45939,12.45939,0,-1,0,12.45939,331.4837,28.1857,0,0,41.30085,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1051237,13.70533,33.04068,0,360.0591
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.755486,65.005,61.6837,76.53357,68.7,0,-1,0,68.7,14.20013,0,7.833571,15.48693,9.755486,72.31579,68.7,0,0,0,318.7582,0,62.5603,-62.5603,354.0565,84.299,0.1051237,84.18693,7.804389,0,328.5137
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.93097,60.63645,59.66858,24.77912,24.77912,0,-1,0,24.77912,11.82839,0,3.552714E-15,0,2.93097,26.08329,24.77912,0,0,69.51145,256.1979,0,23.15232,-23.15232,329.6518,78.48837,0.1051237,27.25703,2.344776,0,259.1289
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,57.75813,57.75813,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,95.23624,233.0456,0,48.95073,-48.95073,278.0532,66.20301,0.1051237,51.15351,0,0,233.0456
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,55.55109,55.55109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.6259,184.0949,0,0,0,278.0532,66.20301,0.1051237,0,0,0,184.0949
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,53.14341,53.14341,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,149.6259,184.0949,0,32.1333,-32.1333,244.1817,58.13839,0.1051237,33.5793,0,0,184.0949
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,50.69212,50.69212,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,185.3296,151.9616,0,42.88111,-42.88111,198.9811,47.37635,0.1051237,44.81076,0,0,151.9616
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,48.74678,48.74678,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.9753,109.0805,0,2.360147,-2.360147,196.4933,46.78402,0.1051237,2.466354,0,0,109.0805
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,47.35103,47.35103,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,235.5977,106.7203,0,46.48609,-46.48609,147.4926,35.11722,0.1051237,48.57796,0,0,106.7203
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,45.87676,45.87676,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,287.2489,60.23423,0,9.773915,-9.773915,137.19,32.66422,0.1051237,10.21374,0,0,60.23423
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,44.57696,44.57696,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,298.1088,50.46032,0,27.73209,-27.73209,107.9578,25.70419,0.1051237,28.98003,0,0,50.46032
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,43.57376,43.57376,49.94868,21.59181,0,-1,0,21.59181,0,0,28.35686,33.35173,0,22.72823,21.59181,0,0,328.9222,22.72823,0,22.72823,-22.72823,84.00017,20,0.1051237,54.94355,0,0,22.72823
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,42.46588,42.46588,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051237,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,41.54119,41.54119,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.10547,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.97417,40.97417,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.105828,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.70437,46.84907,40.31118,27.39109,27.39109,81,0,22.761,27.39109,79.23878,0,0,0,21.70437,0,0,53.60891,50.92846,240.2085,102.5706,72.63283,0,72.63283,261.0246,62.14859,0.1061373,30.1302,17.36349,81,124.2749
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.9608,49.81683,42.15184,0,0,72.31579,0,20.56389,0,0,0,0,0,24.9608,0,0,72.31579,68.7,167.5757,167.9401,93.6608,0,93.6608,349.879,83.30437,0.1062915,0,19.96864,81,192.9009
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.9188,53.4143,46.83634,0,0,0,-1,0,0,0,0,0,0,20.9188,0,0,0,0,73.91487,252.2348,20.9188,0,20.9188,369.7243,88.02943,0.1062185,0,16.73504,0,273.1536
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,65.3748,75.32036,51.32893,40.36449,40.36449,0,-1,0,40.36449,161.9612,0,0,0,65.3748,42.48894,40.36449,0,0,52.99607,271.0618,22.88586,0,22.88586,391.4358,93.19881,0.1061388,44.40094,52.29984,0,336.4366
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,65.41734,79.79427,54.9579,30.00041,30.00041,0,-1,0,30.00041,218.0549,3.727753,0,0,65.41734,31.57937,30.00041,0,0,30.11021,291.659,30.11021,0,30.11021,420.0009,100,0.1060341,33.00045,52.33387,0,357.0764
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,72.75186,86.85053,57.65345,49.3325,49.3325,0,-1,0,49.3325,147.4725,20.82291,0,0,72.75186,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1060341,54.26575,58.20149,0,391.5101
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,49.41327,78.83167,60.20943,27.52125,27.52125,0,-1,0,27.52125,179.5459,20.44353,0,0,49.41327,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1060341,30.27337,39.53062,0,368.1715
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,25.71192,70.81006,61.6837,55.88915,55.88915,0,-1,0,55.88915,46.00521,0,7.105427E-15,0,25.71192,58.83068,55.88915,0,0,0,318.7582,0,33.11876,-33.11876,385.0906,91.68806,0.1060341,61.47806,20.56953,0,344.4702
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.78106,66.87441,62.11987,28.17087,28.17087,0,-1,0,28.17087,48.91954,0,0,0,13.78106,29.65355,28.17087,0,0,36.79863,285.6395,0,15.87249,-15.87249,368.3595,87.70448,0.1060341,30.98796,11.02485,0,299.4205
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,34.17213,75.0831,62.56477,51.52063,51.52063,0,-1,0,51.52063,66.32709,0,0,0,34.17213,54.23224,51.52063,0,0,54.43472,269.767,0,20.06011,-20.06011,347.2143,82.66991,0.1060341,56.67269,27.3377,0,303.9391
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.64987,67.55185,61.77966,13.79667,13.79667,0,-1,0,13.79667,120.6804,0,0,0,16.64987,14.52281,13.79667,0,0,76.72373,249.7069,2.127062,0,2.127062,349.2322,83.15036,0.1060268,15.17633,13.3199,0,266.3567
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.965393,60.7972,59.81688,72.62193,68.7,0,-1,0,68.7,4.316439,0,3.921932,11.18413,2.965393,72.31579,68.7,0,0,74.59667,251.6212,0,69.3504,-69.3504,276.1305,65.74522,0.1060268,79.88412,2.372315,0,254.5866
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,57.90643,57.90643,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,151.6527,182.2708,0,70.36864,-70.36864,201.9554,48.08453,0.1060268,73.53523,0,0,182.2708
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,55.74301,55.74301,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,229.84,111.9022,0,43.35991,-43.35991,156.2501,37.20232,0.1060268,45.3111,0,0,111.9022
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,53.33533,53.33533,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,278.0177,68.54227,0,28.76063,-28.76063,125.9337,29.98416,0.1060268,30.05486,0,0,68.54227
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,50.88403,50.88403,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,309.974,39.78165,0,29.76879,-29.76879,94.55464,22.51297,0.1060268,31.10839,0,0,39.78165
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,48.94742,48.94742,29.4179,9.512212,0,-1,0,9.512212,0,0,19.90569,22.84748,0,10.01285,9.512212,0,0,343.0504,10.01285,0,10.01285,-10.01285,84.00017,20,0.1060268,32.35969,0,0,10.01285
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,47.55167,47.55167,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060268,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.0774,46.0774,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060268,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,44.80377,44.80377,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060268,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,43.7744,43.7744,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060268,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,42.66652,42.66652,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060268,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,41.75928,41.75928,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1063511,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,41.21842,41.21842,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1066563,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.26917,46.34084,40.55544,2.296305,2.296305,74.61209,0,21.14486,2.296305,839.1382,0,0,0,19.26917,0,0,72.31579,68.7,252.5999,91.41831,87.96918,0,87.96918,263.8184,62.81379,0.1068483,2.525936,15.41534,81,110.6875
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,39.83647,55.06133,42.39609,57.1777,57.1777,81,0,22.761,57.1777,69.67134,0,0,0,39.83647,0,0,23.8223,22.63119,164.6307,170.5906,62.46766,0,62.46766,323.0804,76.92376,0.1071862,62.89547,31.86918,81,210.427
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,60.9446,68.29597,47.05443,3.015249,3.015249,0,-1,0,3.015249,2021.213,0,0,0,60.9446,3.173947,3.015249,0,0,102.1631,226.8115,57.77065,0,57.77065,377.8865,89.97279,0.1069854,3.316774,48.75568,0,287.756
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,73.46436,79.25302,51.47723,20.09188,20.09188,0,-1,0,20.09188,365.642,7.922591,0,0,73.46436,21.14935,20.09188,0,0,44.39243,278.8051,44.39243,0,44.39243,420.0009,100,0.1068317,22.10107,58.77149,0,352.2694
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,72.72967,83.5343,55.1062,40.84513,40.84513,0,-1,0,40.84513,178.062,29.73479,0,0,72.72967,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1068317,44.92965,58.18373,0,391.4879
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,72.65511,86.99358,57.80175,1.95573,1.95573,0,-1,0,1.95573,3714.987,70.59645,0,0,72.65511,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1068317,2.151303,58.12409,0,391.4133
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,71.46907,89.71448,60.35773,18.33441,18.33441,0,-1,0,18.33441,389.8084,52.16969,0,0,71.46907,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1068317,20.16785,57.17525,0,390.2273
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,61.78577,86.57286,61.832,9.238627,9.238627,0,-1,0,9.238627,668.7764,52.06089,0,0,61.78577,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1068317,10.16249,49.42861,0,380.544
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,56.05043,84.31163,62.26817,2.403305,2.403305,0,-1,0,2.403305,2332.223,53.52064,0,0,56.05043,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1068317,2.643636,44.84035,0,374.8087
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,44.11979,79.41483,62.71307,2.551857,2.551857,0,-1,0,2.551857,1728.929,41.43362,0,0,44.11979,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1068317,2.807043,35.29583,0,362.878
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,24.65656,70.67084,61.92796,4.822476,4.822476,0,-1,0,4.822476,511.2843,19.58027,0,0,24.65656,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1068317,5.304724,19.72525,0,343.4148
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.035091,60.91703,59.91283,20.97206,20.97206,0,-1,0,20.97206,14.47207,0,3.552714E-15,0,3.035091,22.07585,20.97206,0,0,0,318.7582,0,19.04076,-19.04076,399.9301,95.22127,0.1068317,23.06927,2.428073,0,321.7933
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,58.04601,58.04601,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.1564,299.7175,0,56.41743,-56.41743,340.4609,81.06196,0.1068317,58.95621,0,0,299.7175
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,55.89131,55.89131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.84244,243.3,0,0,0,340.4609,81.06196,0.1068317,0,0,0,243.3
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,53.48363,53.48363,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.84244,243.3,0,72.31579,-72.31579,264.2334,62.91259,0.1068317,106.3603,0,0,243.3
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,51.03233,51.03233,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.1933,170.9842,0,7.742862,-7.742862,256.0717,60.96933,0.1068317,8.091291,0,0,170.9842
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,49.12189,49.12189,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.7965,163.2414,0,9.3879,-9.3879,246.176,58.61321,0.1068317,9.810356,0,0,163.2414
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,47.71741,47.71741,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.2275,153.8535,0,47.42966,-47.42966,196.1807,46.7096,0.1068317,49.56399,0,0,153.8535
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,46.25187,46.25187,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.9271,106.4238,0,11.08501,-11.08501,184.4961,43.92756,0.1068317,11.58383,0,0,106.4238
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,44.99569,44.99569,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.2438,95.33881,0,36.98756,-36.98756,145.5078,34.64464,0.1068317,38.652,0,0,95.33881
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,43.96632,43.96632,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.3411,58.35125,0,38.89299,-38.89299,104.511,24.88351,0.1068317,40.64318,0,0,58.35125
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,42.85844,42.85844,36.20308,18.48534,0,-1,0,18.48534,0,0,17.71774,21.33805,0,19.45825,18.48534,0,0,332.5555,19.45825,0,19.45825,-19.45825,84.00017,20,0.1068317,39.82338,0,0,19.45825
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,41.95119,41.95119,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1071348,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,41.41034,41.41034,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1074626,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.50583,46.95459,40.77353,9.370376,9.370376,81,0,22.761,9.370376,218.8368,0,0,0,20.50583,0,0,71.62962,68.04814,240.054,102.7096,88.55397,0,88.55397,276.2753,65.77969,0.1077058,10.30741,16.40466,81,123.2154
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,36.40134,54.11417,42.61418,20.60391,20.60391,81,0,22.761,20.60391,176.672,0,0,0,36.40134,0,0,60.39609,57.37629,151.5,182.4082,93.77763,0,93.77763,365.2405,86.96186,0.1079295,22.6643,29.12107,81,218.8095
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,47.57556,63.25414,47.25507,56.29942,56.29942,0,-1,0,56.29942,84.50453,0,7.105427E-15,0,47.57556,59.26254,56.29942,0,0,57.72243,266.808,0,11.68699,-11.68699,352.9214,84.02873,0.1079295,61.92936,38.06044,0,314.3836
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,57.36274,72.24512,51.66915,55.31866,55.31866,0,-1,0,55.31866,103.6951,0,0,0,57.36274,58.23017,55.31866,0,0,70.70797,255.121,0,0.8674237,-0.8674237,352.007,83.81103,0.1079295,60.85052,45.89019,0,312.4838
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,69.56812,82.15423,55.25449,89.00588,68.7,0,-1,0,68.7,101.2636,0,20.30588,29.20647,69.56812,72.31579,68.7,0,0,71.67177,254.2536,0,2.747674,-2.747674,349.1107,83.12144,0.1079295,97.90647,55.65449,0,323.8217
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,71.50523,86.58587,57.95005,0.3429602,0.3429602,0,-1,0,0.3429602,20849.43,0,0,0,71.50523,0.3610107,0.3429602,0,0,74.72474,251.506,71.14422,0,71.14422,416.6041,99.19125,0.1076839,0.3772562,57.20418,0,323.0112
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,63.84041,85.94047,60.50603,8.10878,8.10878,0,-1,0,8.10878,787.2997,51.72432,0,0,63.84041,8.535558,8.10878,0,0,3.580526,315.5358,3.580526,0,3.580526,420.0009,100,0.1076715,8.919659,51.07233,0,379.3762
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,50.52502,81.3924,61.97157,22.87656,22.87656,0,-1,0,22.87656,220.8594,26.44444,0,0,50.52502,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1076715,25.16421,40.42002,0,369.2833
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,50.32797,81.82708,62.41647,39.29289,39.29289,0,-1,0,39.29289,128.0842,8.96703,0,0,50.32797,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1076715,43.22218,40.26237,0,369.0862
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,37.61305,76.8215,62.86137,26.77021,26.77021,0,-1,0,26.77021,140.5034,9.433882,0,0,37.61305,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1076715,29.44723,30.09044,0,356.3713
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,20.11935,69.07584,62.02391,2.295873,2.295873,0,-1,0,2.295873,876.3268,17.70264,0,0,20.11935,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1076715,2.52546,16.09548,0,338.8776
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.783413,60.98248,60.06113,35.29028,35.29028,0,-1,0,35.29028,7.887195,0,0,0,2.783413,37.14766,35.29028,0,0,0,318.7582,0,34.36425,-34.36425,383.7777,91.37547,0.1076715,38.81931,2.226731,0,321.5416
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,58.19431,58.19431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.1825,284.394,0,0,0,383.7777,91.37547,0.1076715,0,0,0,284.394
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,55.98727,55.98727,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.1825,284.394,0,51.13392,-51.13392,329.8779,78.54219,0.1076715,53.43494,0,0,284.394
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,53.63193,53.63193,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.99796,233.2601,0,56.4776,-56.4776,270.3452,64.36778,0.1076715,59.01909,0,0,233.2601
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,51.18063,51.18063,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.7509,176.7825,0,22.54258,-22.54258,246.5833,58.71019,0.1076715,23.557,0,0,176.7825
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,49.26147,49.26147,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.7982,154.2399,0,41.96172,-41.96172,202.3517,48.17889,0.1076715,43.85,0,0,154.2399
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4223,112.2782,0,0,0,202.3517,48.17889,0.1076715,0,0,0,112.2782
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,46.41761,46.41761,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.4223,112.2782,0,25.26191,-25.26191,175.7233,41.83881,0.1076715,26.39869,0,0,112.2782
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4911,87.01625,0,0,0,175.7233,41.83881,0.1076715,0,0,0,87.01625
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,44.11462,44.11462,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.4911,87.01625,0,5.725059,-5.725059,169.6886,40.40197,0.1076715,5.982686,0,0,87.01625
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,43.03291,43.03291,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.8523,81.29119,0,7.550038,-7.550038,161.7302,38.50711,0.1076715,7.88979,0,0,81.29119
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,42.12566,42.12566,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.2412,73.74116,0,7.601384,-7.601384,153.7176,36.59936,0.1076715,7.943447,0,0,73.74116
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,41.58481,41.58481,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.6872,66.13977,0,14.47712,-14.47712,138.4574,32.96598,0.1076715,15.12859,0,0,66.13977
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.90231,46.97406,40.97417,0,0,0,0,0,0,0,0,0,0,19.90231,0,0,0,0,296.7729,51.66265,19.90231,0,19.90231,157.3384,37.46144,0.107603,0,15.92185,0,71.56496
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,42.7424,56.51105,42.78865,28.29919,28.29919,0,0,0,28.29919,151.0375,0,0,0,42.7424,29.78863,28.29919,0,0,276.8705,69.57473,12.95377,0,12.95377,169.6274,40.38739,0.1075585,31.12911,34.19392,0,112.3171
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,52.62128,65.39407,47.42954,15.04337,15.04337,0,-1,0,15.04337,349.7972,0,0,0,52.62128,15.83512,15.04337,0,0,263.9168,81.23312,36.78615,0,36.78615,204.5258,48.69652,0.1074322,16.5477,42.09702,0,133.8544
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,75.03112,80.44762,51.81745,30.43507,30.43507,0,-1,0,30.43507,246.5285,0,0,0,75.03112,32.03692,30.43507,0,0,227.1306,114.3407,42.9942,0,42.9942,245.3137,58.40791,0.107285,33.47858,60.0249,0,189.3718
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,76.83002,86.0357,55.40279,43.25073,43.25073,0,-1,0,43.25073,177.6387,0,0,0,76.83002,45.52709,43.25073,0,0,184.1364,153.0354,31.30293,0,31.30293,275.0103,65.4785,0.107178,47.57581,61.46402,0,229.8655
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,73.55217,87.85732,58.09835,26.30172,26.30172,0,-1,0,26.30172,279.6478,0,0,0,73.55217,27.68602,26.30172,0,0,152.8335,181.2081,45.86615,0,45.86615,318.5227,75.83859,0.1070217,28.93189,58.84174,0,254.7603
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,66.08746,87.2656,60.65433,46.62936,46.62936,0,-1,0,46.62936,141.7293,0,0,0,66.08746,49.08353,46.62936,0,0,106.9673,222.4876,17.00393,0,17.00393,334.6541,79.67937,0.1069639,51.29229,52.86996,0,288.5751
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,55.01526,83.64216,62.11987,57.19499,57.19499,0,-1,0,57.19499,96.18894,0,0,0,55.01526,60.20526,57.19499,0,0,89.96342,237.7912,0,5.189996,-5.189996,329.1833,78.37682,0.1069639,62.91449,44.01221,0,292.8064
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,52.12862,82.76546,62.51243,0,0,0,-1,0,0,0,0,0,0,52.12862,0,0,0,0,95.73008,232.6012,52.12862,0,52.12862,378.6369,90.15145,0.106787,0,41.7029,0,284.7298
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,34.42134,75.61754,62.95732,17.66371,17.66371,0,-1,0,17.66371,194.8704,0,0,0,34.42134,18.59338,17.66371,0,0,43.60146,279.5169,15.82796,0,15.82796,393.6526,93.72662,0.1067334,19.43008,27.53708,0,313.9383
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.19899,69.20639,62.11987,60.65033,60.65033,0,-1,0,60.65033,33.30401,0,7.105427E-15,0,20.19899,63.84246,60.65033,0,0,27.77349,293.7621,0,43.64346,-43.64346,347.6483,82.77325,0.1067334,66.71536,16.15919,0,313.9611
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.775835,61.07653,60.15709,42.81685,42.81685,0,-1,0,42.81685,6.483043,0,0,0,2.775835,45.07037,42.81685,0,0,76.26623,250.1186,0,42.29453,-42.29453,303.066,72.15842,0.1067334,47.09853,2.220668,0,252.8945
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,58.29027,58.29027,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,123.2601,207.8241,0,72.31579,-72.31579,226.8385,54.00905,0.1067334,80.37599,0,0,207.8241
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,56.18791,56.18791,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,203.611,135.5083,0,27.27595,-27.27595,198.0871,47.1635,0.1067334,28.50337,0,0,135.5083
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,53.78023,53.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9176,108.2324,0,0,0,198.0871,47.1635,0.1067334,0,0,0,108.2324
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,51.37255,51.37255,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,233.9176,108.2324,0,3.564333,-3.564333,194.33,46.26894,0.1067334,3.724728,0,0,108.2324
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,49.40977,49.40977,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,237.878,104.668,0,31.17983,-31.17983,161.4635,38.44362,0.1067334,32.58292,0,0,104.668
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,48.04018,48.04018,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,272.5223,73.48819,0,8.948518,-8.948518,152.031,36.19777,0.1067334,9.351201,0,0,73.48819
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,46.59208,46.59208,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,282.4651,64.53967,0,30.96553,-30.96553,119.3904,28.42623,0.1067334,32.35898,0,0,64.53967
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,45.31845,45.31845,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,316.8712,33.57413,0,22.17838,-22.17838,96.01234,22.86004,0.1067334,23.17641,0,0,33.57413
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,44.30653,44.30653,56.62841,10.82596,0,-1,0,10.82596,0,0,45.80244,51.46529,0,11.39575,10.82596,0,0,341.5139,11.39575,0,11.39575,-11.39575,84.00017,20,0.1067334,62.29125,0,0,11.39575
