Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7820023,44.83567,44.60313,29.94673,29.94673,81,0,22.761,29.94673,2.611311,0,0,0,0.7820023,0,0,51.05327,48.50061,287.9646,59.59005,49.28261,0,49.28261,193.5672,46.08733,0.1030492,32.9414,0.6256018,81,60.37205
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.96251,50.96204,44.16696,42.30064,42.30064,81,0,22.761,42.30064,51.92005,0,0,0,21.96251,0,0,38.69936,36.76439,238.682,103.9444,58.7269,0,58.7269,249.2804,59.35236,0.1032778,46.53071,17.57001,81,125.9069
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,37.22905,57.35692,45.3359,5.429185,5.429185,77.74497,0,21.93748,5.429185,685.7209,0,0,0,37.22905,0,0,72.31579,68.7,179.9551,156.7986,105.9291,0,105.9291,349.7735,83.27925,0.1033892,5.972103,29.78324,81,194.0277
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,58.95091,68.95515,48.31061,45.20644,45.20644,0,-1,0,45.20644,130.4038,0,0,0,58.95091,47.58573,45.20644,0,0,74.02607,252.1348,11.36518,0,11.36518,360.5555,85.84637,0.1033641,49.72709,47.16073,0,311.0857
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,62.86812,73.67415,50.88403,0,0,0,-1,0,0,0,0.207229,0,0,62.86812,0,0,0,0,62.66089,262.3634,62.66089,0,62.66089,420.0009,100,0.1032262,0,50.29449,0,325.2315
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,73.90861,81.97903,53.44001,19.81994,19.81994,0,-1,0,19.81994,372.9002,53.04551,0,0,73.90861,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1032262,21.80194,59.12688,0,392.6668
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,70.31527,83.26524,55.83897,47.49904,47.49904,0,-1,0,47.49904,148.0351,20.31628,0,0,70.31527,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1032262,52.24895,56.25222,0,389.0735
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,59.77706,81.24026,58.29027,30.16561,30.16561,0,-1,0,30.16561,198.1629,28.02378,0,0,59.77706,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1032262,33.18217,47.82165,0,378.5353
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,50.35349,78.78696,59.81688,20.2136,20.2136,0,-1,0,20.2136,249.107,29.07602,0,0,50.35349,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1032262,22.23496,40.28279,0,369.1117
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,40.49286,75.37196,60.50603,12.19389,12.19389,0,-1,0,12.19389,332.0748,27.65718,0,0,40.49286,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1032262,13.41328,32.39428,0,359.2511
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,36.86721,74.70647,61.2388,0,0,0,-1,0,0,0,36.86721,0,0,36.86721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032262,0,29.49377,0,355.6254
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.19162,67.0793,60.7939,32.92736,32.92736,0,-1,0,32.92736,55.24773,0,0,0,18.19162,34.66038,32.92736,0,0,0,318.7582,0,16.46876,-16.46876,402.6412,95.86677,0.1032262,36.2201,14.5533,0,336.9499
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.804508,60.10277,59.18006,23.66271,23.66271,0,-1,0,23.66271,11.85201,0,3.552714E-15,0,2.804508,24.90812,23.66271,0,0,18.29862,302.2895,0,22.10361,-22.10361,379.342,90.31934,0.1032262,26.02898,2.243606,0,305.094
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,57.90643,57.90643,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,42.85818,280.1859,0,12.5024,-12.5024,366.1633,87.18156,0.1032262,13.065,0,0,280.1859
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,55.98727,55.98727,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,56.74974,267.6835,0,43.935,-43.935,319.8517,76.15503,0.1032262,45.91207,0,0,267.6835
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,53.92853,53.92853,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,105.5664,223.7485,0,20.355,-20.355,298.3957,71.04646,0.1032262,21.27098,0,0,223.7485
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,51.81745,51.81745,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,128.1831,203.3935,0,21.13616,-21.13616,276.1162,65.74183,0.1032262,22.08729,0,0,203.3935
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6677,182.2573,0,0,0,276.1162,65.74183,0.1032262,0,0,0,182.2573
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,49.16551,49.16551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.6677,182.2573,0,0,0,276.1162,65.74183,0.1032262,0,0,0,182.2573
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,47.94422,47.94422,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,151.6677,182.2573,0,6.326857,-6.326857,269.4471,64.15395,0.1032262,6.611566,0,0,182.2573
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,47.03698,47.03698,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,158.6975,175.9305,0,9.200324,-9.200324,259.7491,61.84491,0.1032262,9.614339,0,0,175.9305
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,46.17336,46.17336,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,168.9201,166.7301,0,2.318577,-2.318577,257.3051,61.26301,0.1032262,2.422913,0,0,166.7301
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,45.36208,45.36208,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,171.4963,164.4115,0,21.25917,-21.25917,234.896,55.92751,0.1032262,22.21584,0,0,164.4115
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,44.7776,44.7776,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,195.1176,143.1524,0,17.9088,-17.9088,216.0185,51.43287,0.1032262,18.7147,0,0,143.1524
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.42451,45.30006,44.57696,0,0,0,0,0,0,0,0,0,0,2.42451,0,0,0,0,215.0163,125.2436,2.42451,0,2.42451,218.3186,51.98051,0.1032209,0,1.939608,0,127.6681
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.230622,46.9226,44.14079,50.01829,50.01829,0,0,0,50.01829,18.45449,0,0,0,9.230622,52.65083,50.01829,0,0,212.5918,127.4256,0,43.42021,-43.42021,172.5497,41.08317,0.1032209,55.02011,7.384498,0,136.6562
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.97641,52.14489,45.29229,42.57575,42.57575,0,0,0,42.57575,51.6172,0,0,0,21.97641,44.81658,42.57575,0,0,260.8365,84.00542,0,22.84017,-22.84017,148.474,35.35088,0.1032209,46.83332,17.58113,0,105.9818
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,29.94773,57.92177,48.21465,36.95282,36.95282,0,-1,0,36.95282,81.04314,0,0,0,29.94773,38.89771,36.95282,0,0,286.2144,61.16525,0,8.949982,-8.949982,139.0399,33.10467,0.1032209,40.64811,23.95818,0,91.11298
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,38.65622,63.84132,50.78807,13.08648,13.08648,0,-1,0,13.08648,295.3905,0,0,0,38.65622,13.77524,13.08648,0,0,296.1588,52.21527,24.88098,0,24.88098,162.6441,38.7247,0.1031662,14.39513,30.92498,0,90.87149
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,43.89199,68.6262,53.29171,17.85405,17.85405,0,-1,0,17.85405,245.8378,0,0,0,43.89199,18.79373,17.85405,0,0,271.2779,74.60815,25.09826,0,25.09826,186.4544,44.39381,0.1031111,19.63945,35.11359,0,118.5001
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,45.02203,71.7856,55.69067,28.62938,28.62938,0,-1,0,28.62938,157.2581,0,0,0,45.02203,30.1362,28.62938,0,0,246.1796,97.19659,14.88583,0,14.88583,200.5763,47.75617,0.1030785,31.49232,36.01762,0,142.2186
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,47.38586,75.51331,58.09835,32.99667,32.99667,0,-1,0,32.99667,143.608,0,0,0,47.38586,34.73334,32.99667,0,0,231.2938,110.5938,12.65252,0,12.65252,212.5795,50.61407,0.1030508,36.29634,37.90868,0,157.9797
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,35.03498,72.17696,59.61623,24.22214,24.22214,0,-1,0,24.22214,144.6404,0,0,0,35.03498,25.49699,24.22214,0,0,218.6413,121.9811,9.537997,0,9.537997,221.6281,52.76848,0.1030299,26.64435,28.02799,0,157.0161
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.6483,65.30299,60.30539,10.1881,10.1881,0,-1,0,10.1881,143.7785,0,0,0,14.6483,10.72432,10.1881,0,0,209.1033,130.5653,3.923986,0,3.923986,225.3507,53.65482,0.1030213,11.20691,11.71864,0,145.2136
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.35114,66.72575,61.0905,23.46026,23.46026,0,-1,0,23.46026,69.69719,0,0,0,16.35114,24.69501,23.46026,0,0,205.1793,134.0969,0,8.343867,-8.343867,216.5555,51.56073,0.1030213,25.80628,13.08091,0,150.448
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.43876,64.58067,60.69794,0,0,0,-1,0,0,0,0,0,0,11.43876,0,0,0,0,214.4502,125.753,11.43876,0,11.43876,227.4072,54.14447,0.1029962,0,9.151006,0,137.1918
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.211231,59.80139,59.07538,23.45731,23.45731,0,-1,0,23.45731,9.42662,0,3.552714E-15,0,2.211231,24.6919,23.45731,0,0,203.0115,136.0479,0,22.48067,-22.48067,203.7105,48.50241,0.1029962,25.80304,1.768985,0,138.2591
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,57.75813,57.75813,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,227.99,113.5672,0,28.92291,-28.92291,173.2231,41.24352,0.1029962,30.22444,0,0,113.5672
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,55.83897,55.83897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1266,84.64432,0,0,0,173.2231,41.24352,0.1029962,0,0,0,84.64432
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,53.83257,53.83257,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,260.1266,84.64432,0,7.963666,-7.963666,164.8287,39.24484,0.1029962,8.322031,0,0,84.64432
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,51.72149,51.72149,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,268.9751,76.68065,0,22.11432,-22.11432,141.5181,33.69473,0.1029962,23.10946,0,0,76.68065
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,50.22105,50.22105,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,293.5465,54.56633,0,39.89487,-39.89487,99.46525,23.68216,0.1029962,41.69014,0,0,54.56633
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,49.09572,49.09572,30.31904,13.93789,0,-1,0,13.93789,0,0,16.38115,19.41305,0,14.67147,13.93789,0,0,337.8742,14.67147,0,14.67147,-14.67147,84.00017,20,0.1029962,33.35095,0,0,14.67147
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,47.89188,47.89188,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029962,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,46.98464,46.98464,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029962,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,46.14719,46.14719,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029962,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,45.3359,45.3359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029962,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,44.72526,44.72526,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1032179,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.648508,45.02414,44.53334,0,0,72.31579,0,20.56389,0,0,0,0,0,1.648508,0,0,72.31579,68.7,289.7876,57.94941,70.34851,0,70.34851,211.8227,50.43386,0.1033742,0,1.318806,81,59.59792
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.40188,50.40376,44.11462,14.52233,14.52233,81,0,22.761,14.52233,140.4863,0,0,0,20.40188,0,0,66.47767,63.15378,219.4391,121.2631,83.55566,0,83.55566,291.0905,69.30713,0.1035527,15.97457,16.3215,81,141.6649
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,37.505,57.34945,45.23994,0,0,72.31579,0,20.56389,0,0,0,0,0,37.505,0,0,72.31579,68.7,135.8834,196.4632,106.205,0,106.205,391.8454,93.29635,0.1036295,0,30.004,81,233.9682
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,44.75244,63.1778,48.13614,21.34232,21.34232,0,-1,0,21.34232,209.6888,0,0,0,44.75244,22.4656,21.34232,0,0,29.6784,292.0477,22.28685,0,22.28685,412.9886,98.33042,0.1035808,23.47655,35.80195,0,336.8001
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,61.01456,72.57965,50.63978,11.24743,11.24743,0,-1,0,11.24743,542.4754,41.7836,0,0,61.01456,11.8394,11.24743,0,0,7.391558,312.1058,7.391558,0,7.391558,420.0009,100,0.1035646,12.37218,48.81165,0,373.1204
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,70.50177,79.94022,53.14341,34.71502,34.71502,0,-1,0,34.71502,203.0872,33.95964,0,0,70.50177,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1035646,38.18652,56.40142,0,389.26
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,59.08495,77.6123,55.55109,49.87669,49.87669,0,-1,0,49.87669,118.4621,6.583171,0,0,59.08495,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1035646,54.86436,47.26796,0,377.8432
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,67.29608,84.44391,57.95005,65.74094,65.74094,0,-1,0,65.74094,102.3656,0,0,3.615027,67.29608,69.20098,65.74094,0,0,0,318.7582,0,1.904901,-1.904901,417.9929,99.52192,0.1035646,72.31503,53.83686,0,386.0543
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,52.59644,79.37203,59.46794,17.73427,17.73427,0,-1,0,17.73427,296.5807,31.81223,0,0,52.59644,18.66766,17.73427,0,0,2.116557,316.8533,2.116557,0,2.116557,420.0009,100,0.10356,19.5077,42.07715,0,369.4498
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,40.13688,74.83304,60.15709,34.66498,34.66498,0,-1,0,34.66498,115.7851,3.647428,0,0,40.13688,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.10356,38.13148,32.1095,0,358.8951
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,22.42723,68.78664,60.9422,1.69761,1.69761,0,-1,0,1.69761,1321.106,20.64027,0,0,22.42723,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.10356,1.867371,17.94178,0,341.1855
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.37742,65.10735,60.54964,28.17268,28.17268,0,-1,0,28.17268,47.48365,0,0,0,13.37742,29.65546,28.17268,0,0,0,318.7582,0,16.27804,-16.27804,402.8423,95.91463,0.10356,30.98995,10.70194,0,332.1357
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.802951,59.85644,58.9358,30.85643,30.85643,0,-1,0,30.85643,9.083849,0,7.105427E-15,0,2.802951,32.48045,30.85643,0,0,18.08671,302.4802,0,29.6775,-29.6775,371.5594,88.46636,0.10356,33.94207,2.242361,0,305.2831
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,57.60983,57.60983,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.06171,272.8027,0,10.79652,-10.79652,360.1789,85.75671,0.10356,11.28237,0,0,272.8027
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,55.69067,55.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.05784,262.0062,0,0,0,360.1789,85.75671,0.10356,0,0,0,262.0062
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,53.68427,53.68427,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.05784,262.0062,0,4.357284,-4.357284,355.5859,84.66315,0.10356,4.553362,0,0,262.0062
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,51.62553,51.62553,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,67.89927,257.6489,0,7.806895,-7.806895,347.3568,82.70382,0.10356,8.158205,0,0,257.6489
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,50.15126,50.15126,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,76.57359,249.842,0,10.96452,-10.96452,335.7991,79.95201,0.10356,11.45793,0,0,249.842
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,49.04338,49.04338,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,88.7564,238.8775,0,26.3826,-26.3826,307.9894,73.33067,0.10356,27.56982,0,0,238.8775
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,47.83954,47.83954,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.0704,212.4949,0,29.35908,-29.35908,277.0422,65.9623,0.10356,30.68024,0,0,212.4949
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,46.9323,46.9323,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,150.6916,183.1358,0,15.75521,-15.75521,260.4348,62.00816,0.10356,16.4642,0,0,183.1358
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,46.10357,46.10357,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.1974,167.3806,0,23.61842,-23.61842,235.5388,56.08055,0.10356,24.68125,0,0,167.3806
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,45.29229,45.29229,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,194.4401,143.7621,0,9.591652,-9.591652,225.4283,53.67329,0.10356,10.02328,0,0,143.7621
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,44.69909,44.69909,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.0975,134.1705,0,39.73758,-39.73758,183.5412,43.7002,0.10356,41.52577,0,0,134.1705
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.800085,45.0169,44.481,26.20496,26.20496,0,0,0,26.20496,6.869253,0,3.552714E-15,0,1.800085,27.58417,26.20496,0,0,249.2503,94.43291,0,25.78408,-25.78408,156.3624,37.22906,0.10356,28.82546,1.440068,0,96.233
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.811349,46.10422,44.06228,13.10536,13.10536,0,0,0,13.10536,51.97374,0,1.776357E-15,0,6.811349,13.79512,13.10536,0,0,277.8993,68.64883,0,6.983772,-6.983772,149.0009,35.47632,0.10356,14.4159,5.449079,0,75.46018
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.0826,50.14562,45.19633,79.43639,79.43639,20.25,0,7.39125,79.43639,20.24589,0,0,0,16.0826,62.30147,59.18639,0,0,285.6591,61.66506,0,46.21886,-46.21886,100.2819,23.87659,0.10356,87.38004,12.86608,81,77.74767
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,31.08537,58.13037,48.04018,50.71532,44.20499,0,-1,0,44.20499,70.32095,0,6.510336,35.20675,31.08537,46.53157,44.20499,0,0,337.0134,15.4462,0,15.4462,-15.4462,84.00017,20,0.10356,55.78686,24.8683,0,46.53157
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,37.10344,62.94167,50.49148,58.58195,35.24827,0,-1,0,35.24827,105.2632,0,23.33368,57.39049,37.10344,37.10344,35.24827,0,0,354.1758,0,0,0,0,84.00017,20,0.10356,64.44014,29.68275,0,37.10344
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,30.06068,63.09274,52.99512,18.38296,18.38296,0,-1,0,18.38296,163.5247,0,0,14.50973,30.06068,19.35049,18.38296,0,0,354.1758,0,10.71019,0,10.71019,94.16075,22.41918,0.1035366,20.22126,24.04855,0,30.06068
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,57.31685,76.64818,55.40279,49.81888,49.81888,0,-1,0,49.81888,115.0505,0,0,34.75335,57.31685,52.44093,49.81888,0,0,343.4656,9.639174,4.87592,0,4.87592,98.78645,23.52054,0.103526,54.80077,45.85348,0,66.95602
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,47.95337,75.41189,57.80175,16.74267,16.74267,0,-1,0,16.74267,286.414,0,0,0,47.95337,17.62387,16.74267,0,0,338.5897,14.0275,30.3295,0,30.3295,127.5595,30.37126,0.1034598,18.41694,38.36269,0,61.98087
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,51.72462,78.81992,59.32836,56.84741,56.84741,0,-1,0,56.84741,90.98853,0,0,13.44662,51.72462,59.83938,56.84741,0,0,308.2602,41.32405,0,8.114756,-8.114756,119.0058,28.33467,0.1034598,62.53215,41.3797,0,93.04868
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,22.4083,67.79064,60.00879,35.10989,35.10989,0,-1,0,35.10989,63.82333,0,0,2.814467,22.4083,36.95778,35.10989,0,0,317.2766,33.2093,0,14.54948,-14.54948,103.6693,24.68313,0.1034598,38.62088,17.92664,0,55.6176
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,18.23767,67.09597,60.7939,30.79054,30.79054,0,-1,0,30.79054,59.23141,0,3.552714E-15,12.67761,18.23767,32.4111,30.79054,0,0,333.4427,18.65982,0,14.17342,-14.17342,88.72925,21.12597,0.1034598,33.8696,14.59014,0,36.8975
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.49854,64.29657,60.40135,49.13787,15.18569,0,-1,0,15.18569,75.71959,0,33.95218,47.60485,11.49854,15.98494,15.18569,0,0,349.1909,4.486396,0,4.486396,-4.486396,84.00017,20,0.1034598,54.05165,9.198835,0,15.98494
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.945,59.75412,58.7875,38.8793,2.79775,0,-1,0,2.79775,105.2632,0,36.08155,42.20768,2.945,2.945,2.79775,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,42.76723,2.356,0,2.945
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,57.40919,57.40919,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,55.49875,55.49875,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,53.53597,53.53597,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,51.52085,51.52085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,50.0553,50.0553,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,48.94742,48.94742,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,47.76975,47.76975,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,46.86251,46.86251,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.02506,46.02506,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,45.21378,45.21378,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034598,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,44.6293,44.6293,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.103679,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.112118,45.05762,44.42867,19.17759,19.17759,81,0,22.761,19.17759,11.01347,0,0,0,2.112118,0,0,61.82241,58.73129,289.7885,57.94854,60.84341,0,60.84341,202.8044,48.28667,0.1039053,21.09534,1.689694,81,60.06065
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.82102,49.16206,44.01866,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,37804.16,0,0,0,16.82102,0,0,72.31579,68.7,228.9451,112.7076,85.52103,0,85.52103,283.9368,67.60386,0.1040261,0.04894468,13.45682,81,129.5286
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,30.43433,54.7753,45.11782,29.34006,29.34006,81,0,22.761,29.34006,103.7296,0,0,0,30.43433,0,0,51.65994,49.07695,143.4241,189.6765,79.51128,0,79.51128,359.3678,85.56359,0.1042106,32.27406,24.34747,81,220.1109
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,56.29745,67.41639,47.91805,1.346253,1.346253,0,-1,0,1.346253,4181.789,0,0,0,56.29745,1.417108,1.346253,0,0,63.91283,261.2367,54.88034,0,54.88034,411.4319,97.95977,0.1040909,1.480878,45.03796,0,317.5341
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,64.76564,73.91563,50.39552,40.12513,40.12513,0,-1,0,40.12513,161.4092,13.49617,0,0,64.76564,42.23698,40.12513,0,0,9.03249,310.629,9.03249,0,9.03249,420.0009,100,0.1040713,44.13765,51.81252,0,375.3946
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,64.53722,76.7951,52.84682,22.48276,22.48276,0,-1,0,22.48276,287.052,40.87115,0,0,64.53722,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1040713,24.73104,51.62977,0,383.2954
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,58.02505,76.78455,55.25449,0,0,0,-1,0,0,0,58.02505,0,0,58.02505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040713,0,46.42004,0,376.7833
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,57.7183,79.52077,57.65345,31.16912,31.16912,0,-1,0,31.16912,185.1779,24.9087,0,0,57.7183,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1040713,34.28603,46.17464,0,376.4765
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,46.21826,76.26173,59.18006,80.51042,68.7,0,-1,0,68.7,67.27548,0,11.81042,19.86147,46.21826,72.31579,68.7,0,0,0,318.7582,0,26.09753,-26.09753,392.4916,93.4502,0.1040713,88.56146,36.97461,0,364.9765
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,43.80248,76.07946,59.91283,7.384566,7.384566,0,-1,0,7.384566,593.1625,7.031993,0,0,43.80248,7.773228,7.384566,0,0,28.99726,292.6607,28.99726,0,28.99726,420.0009,100,0.1040082,8.123023,35.04198,0,336.4632
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,22.39537,68.51598,60.69794,12.30491,12.30491,0,-1,0,12.30491,182.0035,9.442836,0,0,22.39537,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1040082,13.5354,17.9163,0,341.1536
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.98289,66.07914,60.25305,58.9702,58.9702,0,-1,0,58.9702,28.79912,0,7.105427E-15,0,16.98289,62.07389,58.9702,0,0,0,318.7582,0,45.091,-45.091,372.4708,88.68333,0.1040082,64.86722,13.58632,0,335.7411
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.855875,59.57542,58.63921,18.18615,18.18615,0,-1,0,18.18615,15.70357,0,3.552714E-15,0,2.855875,19.14331,18.18615,0,0,50.1011,273.6672,0,16.28744,-16.28744,355.3023,84.59561,0.1040082,20.00476,2.2847,0,276.5231
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.19826,257.3798,0,0,0,355.3023,84.59561,0.1040082,0,0,0,257.3798
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,55.35045,55.35045,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,68.19826,257.3798,0,54.61639,-54.61639,297.7316,70.88833,0.1040082,57.07413,0,0,257.3798
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,53.44001,53.44001,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,128.8831,202.7634,0,49.86415,-49.86415,245.1701,58.37373,0.1040082,52.10804,0,0,202.7634
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,51.42489,51.42489,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,184.2878,152.8993,0,17.04448,-17.04448,227.2037,54.096,0.1040082,17.81148,0,0,152.8993
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,49.97679,49.97679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.226,135.8548,0,0,0,227.2037,54.096,0.1040082,0,0,0,135.8548
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,48.86891,48.86891,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,203.226,135.8548,0,37.94525,-37.94525,187.2059,44.57274,0.1040082,39.65279,0,0,135.8548
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,47.69997,47.69997,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,245.3874,97.90953,0,7.411235,-7.411235,179.3937,42.71271,0.1040082,7.74474,0,0,97.90953
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,46.81017,46.81017,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,253.6221,90.49829,0,29.16458,-29.16458,148.6516,35.39316,0.1040082,30.47699,0,0,90.49829
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,45.98144,45.98144,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.0273,61.33371,0,21.39941,-21.39941,126.0946,30.02247,0.1040082,22.36239,0,0,61.33371
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,45.19633,45.19633,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,309.8044,39.9343,0,24.36867,-24.36867,100.4078,23.90657,0.1040082,25.46526,0,0,39.9343
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,44.60313,44.60313,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,336.8806,15.56563,58.13953,0,58.13953,155.5638,37.03892,0.1042385,21.78054,0,81,15.56563
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.360275,45.08803,44.38504,41.89718,41.89718,81,0,22.761,41.89718,5.633492,0,0,0,2.360275,0,0,39.10282,37.14767,278.7411,67.8912,39.50795,0,39.50795,193.0443,45.96284,0.104395,46.0869,1.88822,81,70.25148
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.55445,48.08191,43.96632,49.2568,49.2568,81,0,22.761,49.2568,27.51792,0,0,0,13.55445,0,0,31.7432,30.15604,239.2332,103.4484,43.71049,0,43.71049,234.5117,55.83601,0.1045613,54.18248,10.84356,81,117.0028
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,27.77526,53.83255,45.0742,36.34309,36.34309,81,0,22.761,36.34309,76.42513,-7.105427E-15,0,0,27.77526,0,0,44.65691,42.42406,195.5227,142.7878,70.19932,0,70.19932,301.1086,71.69239,0.1047639,39.9774,22.22021,81,170.5631
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,45.38349,63.08321,47.83954,18.84565,18.84565,0,-1,0,18.84565,240.8168,0,0,0,45.38349,19.83752,18.84565,0,0,125.3234,205.9672,25.54597,0,25.54597,325.3437,77.46262,0.1047083,20.73021,36.30679,0,251.3507
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,65.76274,74.18626,50.25594,4.14108,4.14108,0,-1,0,4.14108,1588.057,0,0,0,65.76274,4.359032,4.14108,0,0,99.7774,228.9586,61.40371,0,61.40371,383.5963,91.33228,0.1045747,4.555189,52.61019,0,294.7213
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,66.28339,77.40942,52.69852,68.92132,68.7,0,-1,0,68.7,96.48237,0,0.2213192,7.113451,66.28339,72.31579,68.7,0,0,38.3737,284.2219,0,6.032405,-6.032405,377.2376,89.81831,0.1045747,75.81345,53.02671,0,350.5053
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,65.28584,79.91584,55.1062,7.327413,7.327413,0,-1,0,7.327413,890.9807,12.4964,0,0,65.28584,7.713067,7.327413,0,0,45.07637,278.1895,45.07637,0,45.07637,420.0009,100,0.1044769,8.060155,52.22866,0,343.4753
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,63.71888,82.14054,57.50515,19.60639,19.60639,0,-1,0,19.60639,324.9903,43.08057,0,0,63.71888,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1044769,21.56703,50.9751,0,382.4771
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,47.02076,76.43238,59.03176,47.97027,47.97027,0,-1,0,47.97027,98.02062,0,7.105427E-15,0,47.02076,50.49502,47.97027,0,0,0,318.7582,0,3.474264,-3.474264,416.3387,99.12805,0.1044769,52.7673,37.61661,0,365.779
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,52.12079,79.50945,59.76453,0,0,0,-1,0,0,0,48.2605,0,0,52.12079,0,0,0,0,3.860293,315.284,3.860293,0,3.860293,420.0009,100,0.1044685,0,41.69664,0,367.4048
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,31.29774,71.73405,60.54964,0,0,0,-1,0,0,0,31.29774,0,0,31.29774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044685,0,25.03819,0,350.056
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.31313,63.63453,60.15709,56.60847,56.60847,0,-1,0,56.60847,18.21835,0,7.105427E-15,0,10.31313,59.58787,56.60847,0,0,0,318.7582,0,49.27474,-49.27474,368.0607,87.63332,0.1044685,62.26932,8.250504,0,329.0714
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.771086,59.39822,58.49091,14.8248,14.8248,0,-1,0,14.8248,18.69224,0,1.776357E-15,0,2.771086,15.60505,14.8248,0,0,54.74971,269.4835,0,12.83396,-12.83396,354.5325,84.41234,0.1044685,16.30728,2.216869,0,272.2546
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,57.06898,57.06898,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.00967,256.6495,0,71.51313,-71.51313,279.1511,66.46441,0.1044685,74.73122,0,0,256.6495
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,55.20216,55.20216,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.4687,185.1364,0,51.19428,-51.19428,225.1876,53.61598,0.1044685,53.49802,0,0,185.1364
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,53.29171,53.29171,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.3512,133.9421,0,28.34587,-28.34587,195.3084,46.5019,0.1044685,29.62143,0,0,133.9421
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,51.27659,51.27659,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.8466,105.5963,0,26.00838,-26.00838,167.8932,39.97448,0.1044685,27.17876,0,0,105.5963
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,49.88083,49.88083,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.7448,79.58788,0,40.93619,-40.93619,124.7426,29.70057,0.1044685,42.77832,0,0,79.58788
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,48.77295,48.77295,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.2295,38.65168,0,23.7917,-23.7917,99.66396,23.72947,0.1044685,24.86233,0,0,38.65168
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,47.59528,47.59528,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.6647,14.85998,0,3.571048,-3.571048,95.89975,22.83323,0.1044685,3.731745,0,0,14.85998
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,46.71421,46.71421,13.69344,10.72449,0,-1,0,10.72449,0,0,2.968956,4.338301,0,11.28893,10.72449,0,0,341.6325,11.28893,0,11.28893,-11.28893,84.00017,20,0.1044685,15.06279,0,0,11.28893
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,45.90293,45.90293,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044685,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,45.11782,45.11782,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044685,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,44.53334,44.53334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044685,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.981387,44.92222,44.33271,16.33261,16.33261,81,0,22.761,16.33261,12.13148,0,0,0,1.981387,0,0,64.66738,61.43402,354.1758,0,63.4154,0,63.4154,144.1613,34.32405,0.1046851,17.96588,1.58511,81,1.981387
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.76894,49.67212,43.91398,29.51382,29.51382,81,0,22.761,29.51382,63.59375,0,0,0,18.76894,0,0,51.48618,48.91187,290.7604,57.07386,67.68082,0,67.68082,208.369,49.61156,0.1048919,32.4652,15.01515,81,75.8428
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,37.57973,57.13811,45.02186,70.16492,70.16492,81,0,22.761,70.16492,53.55915,0,0,0,37.57973,0,0,10.83508,10.29333,223.0796,117.9866,47.87306,0,47.87306,253.7853,60.42496,0.1050585,77.18141,30.06379,81,155.5663
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,54.24733,66.39539,47.74358,0,0,0,-1,0,0,0,0,0,0,54.24733,0,0,0,0,175.2065,161.0724,54.24733,0,54.24733,305.2489,72.67815,0.1049409,0,43.39786,0,215.3197
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,56.50734,70.10574,50.15126,27.09729,27.09729,0,-1,0,27.09729,208.535,0,0,0,56.50734,28.52347,27.09729,0,0,120.9592,209.8949,27.98388,0,27.98388,331.7967,78.99905,0.1048802,29.80702,45.20587,0,266.4023
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,72.4246,80.11495,52.55022,47.7387,47.7387,0,-1,0,47.7387,151.7104,0,0,0,72.4246,50.25127,47.7387,0,0,92.97532,235.0804,22.17333,0,22.17333,352.8322,84.00749,0.1048323,52.51258,57.93968,0,307.505
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,67.30238,80.68641,54.9579,0,0,0,-1,0,0,0,0,0,0,67.30238,0,0,0,0,70.80199,255.0364,67.30238,0,67.30238,416.6808,99.20952,0.1046869,0,53.84191,0,322.3388
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,48.47924,75.13148,57.36558,0,0,0,-1,0,0,0,44.97963,0,0,48.47924,0,0,0,0,3.499605,315.6086,3.499605,0,3.499605,420.0009,100,0.1046794,0,38.78339,0,364.0878
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,40.58564,73.58646,58.88346,0,0,0,-1,0,0,0,40.58564,0,0,40.58564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046794,0,32.46851,0,359.3439
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,36.74496,72.80778,59.57262,27.42341,27.42341,0,-1,0,27.42341,133.9912,7.878213,0,0,36.74496,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1046794,30.16575,29.39597,0,355.5032
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,32.53605,72.05576,60.40135,25.95338,25.95338,0,-1,0,25.95338,125.3634,5.216704,0,0,32.53605,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1046794,28.54872,26.02884,0,351.2943
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,18.52386,66.33131,59.96517,36.43709,36.43709,0,-1,0,36.43709,50.83794,0,0,0,18.52386,38.35483,36.43709,0,0,0,318.7582,0,19.83097,-19.83097,399.0972,95.02294,0.1046794,40.0808,14.81909,0,337.2821
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.002845,59.27262,58.29027,0,0,0,-1,0,0,0,0,0,0,3.002845,0,0,0,0,22.0344,298.9272,3.002845,0,3.002845,401.9459,95.70122,0.1046729,0,2.402276,0,301.9301
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,56.92068,56.92068,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,19.03156,301.6298,0,27.1937,-27.1937,373.2812,88.87631,0.1046729,28.41741,0,0,301.6298
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,55.05386,55.05386,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,49.24678,274.4361,0,57.7569,-57.7569,312.4001,74.38083,0.1046729,60.35596,0,0,274.4361
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,53.14341,53.14341,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,113.4211,216.6792,0,27.24711,-27.24711,283.6791,67.54252,0.1046729,28.47323,0,0,216.6792
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,51.18063,51.18063,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,143.6957,189.4321,0,23.00933,-23.00933,259.4252,61.76778,0.1046729,24.04475,0,0,189.4321
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,49.75871,49.75871,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,169.2616,166.4228,0,26.55026,-26.55026,231.4388,55.10435,0.1046729,27.74502,0,0,166.4228
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,48.67699,48.67699,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,198.7619,139.8725,0,11.73807,-11.73807,219.0657,52.15841,0.1046729,12.26628,0,0,139.8725
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,47.49932,47.49932,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,211.8042,128.1344,0,10.78806,-10.78806,207.6941,49.45088,0.1046729,11.27352,0,0,128.1344
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,46.61826,46.61826,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,223.7909,117.3464,0,35.13723,-35.13723,170.6562,40.63235,0.1046729,36.71841,0,0,117.3464
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,45.80697,45.80697,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,262.8323,82.20915,0,14.28269,-14.28269,155.601,37.04777,0.1046729,14.92541,0,0,82.20915
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,45.04803,45.04803,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,278.702,67.92647,0,35.41928,-35.41928,118.2657,28.15845,0.1046729,37.01315,0,0,67.92647
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,44.45483,44.45483,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,318.0567,32.50718,0,8.027176,-8.027176,109.8044,26.14384,0.1046729,8.388399,0,0,32.50718
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.14559,44.9012,44.26292,44.77024,44.77024,20.25,0,7.39125,44.77024,4.792446,0,7.105427E-15,0,2.14559,25.81078,24.52024,0,0,326.9758,24.48,0,23.66519,-23.66519,84.85905,20.2045,0.1046729,49.24727,1.716472,81,26.62559
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.1226,48.4468,43.84419,27.04286,27.04286,81,0,22.761,27.04286,55.92085,0,0,0,15.1226,0,0,53.95714,51.25928,353.2704,0.8148102,66.38188,0,66.38188,147.8344,35.1986,0.1048813,29.74715,12.09808,81,15.93741
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.0466,50.21796,44.96952,14.1022,14.1022,81,0,22.761,14.1022,120.8791,0,0,0,17.0466,0,0,66.8978,63.55291,286.8886,60.5585,80.59952,0,80.59952,224.2979,53.40414,0.1050584,15.51242,13.63728,81,77.60511
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,27.01364,56.30847,47.64762,32.1282,32.1282,0,-1,0,32.1282,84.08075,0,0,0,27.01364,33.81916,32.1282,0,0,206.2891,133.0981,0,6.805527,-6.805527,217.1242,51.69613,0.1050584,35.34103,21.61091,0,160.1117
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,33.76271,61.22374,50.02913,1.652583,1.652583,0,-1,0,1.652583,2043.027,0,0,0,33.76271,1.739561,1.652583,0,0,213.8508,126.2925,32.02315,0,32.02315,247.504,58.92941,0.1049893,1.817841,27.01017,0,160.0553
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,31.87866,63.11164,52.40192,62.93735,62.93735,0,-1,0,62.93735,50.65142,0,0,0.5310819,31.87866,66.24984,62.93735,0,0,181.8276,155.1134,0,34.37118,-34.37118,211.2736,50.30314,0.1049893,69.23108,25.50293,0,186.992
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,57.49162,75.95669,54.75726,21.60544,21.60544,0,-1,0,21.60544,266.0978,0,0,0,57.49162,22.74257,21.60544,0,0,220.0178,120.7422,34.74905,0,34.74905,244.2395,58.15214,0.1049145,23.76599,45.99329,0,178.2338
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,41.33744,71.96179,57.16494,35.94806,35.94806,0,-1,0,35.94806,114.9921,0,0,0,41.33744,37.84007,35.94806,0,0,185.2688,152.0163,3.497382,0,3.497382,247.5574,58.94211,0.104907,39.54287,33.06996,0,193.3538
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,41.05595,73.50343,58.63921,47.49115,47.49115,0,-1,0,47.49115,86.44969,0,0,0,41.05595,49.99069,47.49115,0,0,181.7714,155.164,0,8.934733,-8.934733,238.1393,56.69973,0.104907,52.24027,32.84476,0,196.2199
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,34.46552,71.68386,59.37198,0,0,0,-1,0,0,0,0,0,0,34.46552,0,0,0,0,191.6989,146.2292,34.46552,0,34.46552,270.8362,64.48468,0.1048329,0,27.57241,0,180.6948
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,23.4302,68.38074,60.20943,28.11522,28.11522,0,-1,0,28.11522,83.33636,0,0,0,23.4302,29.59497,28.11522,0,0,157.2333,177.2482,0,6.164767,-6.164767,264.338,62.93748,0.1048329,30.92674,18.74416,0,200.6784
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.510803,62.61383,59.76453,0,0,0,-1,0,0,0,0,0,0,8.510803,0,0,0,0,164.0831,171.0835,8.510803,0,8.510803,272.412,64.85987,0.1048146,0,6.808642,0,179.5943
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.960169,58.41061,58.09835,48.60833,48.60833,0,-1,0,48.60833,1.975318,0,1.421085E-14,0,0.960169,51.16666,48.60833,0,0,155.5723,178.7432,0,50.20649,-50.20649,219.4897,52.25935,0.1048146,53.46916,0.7681352,0,179.7033
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,56.72876,56.72876,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,211.3573,128.5367,0,18.8375,-18.8375,199.6333,47.53164,0.1048146,19.68519,0,0,128.5367
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,54.8096,54.8096,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,232.2878,109.6992,0,17.21779,-17.21779,181.4841,43.21042,0.1048146,17.99259,0,0,109.6992
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,52.94278,52.94278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.4187,92.48139,0,0,0,181.4841,43.21042,0.1048146,0,0,0,92.48139
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,50.97999,50.97999,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,251.4187,92.48139,0,56.93104,-56.93104,121.4735,28.92221,0.1048146,59.49294,0,0,92.48139
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6754,35.55035,0,0,0,121.4735,28.92221,0.1048146,0,0,0,35.55035
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,48.5287,48.5287,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,2.443417,0,34.6567,32.92387,0,0,314.6754,35.55035,0,34.6567,-34.6567,84.94216,20.22428,0.1048146,36.21625,0,0,35.55035
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,47.35103,47.35103,11.93489,0.8489692,0,-1,0,0.8489692,0,0,11.08593,12.27942,0,0.8936518,0.8489692,0,0,353.1829,0.8936518,0,0.8936518,-0.8936518,84.00017,20,0.1048146,13.12838,0,0,0.8936518
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,46.51357,46.51357,6.332493,0,0,-1,0,0,0,0,6.332493,6.965743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048146,6.965743,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,45.71101,45.71101,24.48044,0,0,-1,0,0,0,0,24.48044,26.92848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048146,26.92848,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,44.96952,44.96952,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048146,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,44.38504,44.38504,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.1050245,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.064958,44.48292,44.16696,17.04231,17.04231,81,0,22.761,17.04231,6.248905,0,0,0,1.064958,0,0,63.95769,60.7598,289.111,58.55835,61.82476,0,61.82476,204.3782,48.66138,0.1052408,18.74654,0.8519663,81,59.6233
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.25105,49.01818,43.74823,25.60903,25.60903,81,0,22.761,25.60903,67.36314,0,0,0,17.25105,0,0,55.39097,52.62142,227.2862,114.2006,69.87247,0,69.87247,270.665,64.44393,0.1054392,28.16993,13.80084,81,131.4517
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,29.85148,54.28916,44.84739,21.6191,21.6191,81,0,22.761,21.6191,138.0792,0,0,0,29.85148,0,0,59.3809,56.41186,157.4137,177.0858,86.26334,0,86.26334,352.5016,83.92879,0.1056018,23.78101,23.88118,81,206.9373
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,42.26,61.54233,47.49932,21.90749,21.90749,0,-1,0,21.90749,192.902,0,0,0,42.26,23.06052,21.90749,0,0,71.15041,254.7229,19.19948,0,19.19948,370.7159,88.2655,0.1055605,24.09824,33.808,0,296.9828
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,61.75736,71.92947,49.8285,16.51638,16.51638,0,-1,0,16.51638,373.9158,0,0,0,61.75736,17.38567,16.51638,0,0,51.95094,272.0024,44.3717,0,44.3717,412.8105,98.28802,0.1054652,18.16802,49.40589,0,333.7597
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,62.87736,75.2775,52.21,59.51528,59.51528,0,-1,0,59.51528,105.6491,0,0,0,62.87736,62.64766,59.51528,0,0,7.579238,311.9369,0.2296919,0,0.2296919,413.0284,98.33991,0.1054647,65.46681,50.30188,0,374.8143
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,62.23589,77.844,54.56534,0,0,0,-1,0,0,0,54.88634,0,0,62.23589,0,0,0,0,7.349546,312.1436,7.349546,0,7.349546,420.0009,100,0.105449,0,49.78871,0,374.3795
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,44.81195,73.09589,56.92068,0,0,0,-1,0,0,0,44.81195,0,0,44.81195,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105449,0,35.84956,0,363.5702
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,53.14307,78.4006,58.43856,22.69546,22.69546,0,-1,0,22.69546,234.1573,29.25311,0,0,53.14307,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.105449,24.965,42.51445,0,371.9013
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,39.08685,73.31125,59.18006,5.10947,5.10947,0,-1,0,5.10947,764.9883,33.70846,0,0,39.08685,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.105449,5.620417,31.26948,0,357.8451
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,32.46421,71.55084,59.96517,49.78963,49.78963,0,-1,0,49.78963,65.20274,0,0,0,32.46421,52.41014,49.78963,0,0,0,318.7582,0,19.94593,-19.94593,398.976,94.99409,0.105449,54.7686,25.97136,0,351.2224
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.99496,66.03455,59.52028,2.087392,2.087392,0,-1,0,2.087392,909.9856,0,0,0,18.99496,2.197254,2.087392,0,0,22.16215,298.8123,16.79771,0,16.79771,414.9117,98.7883,0.1054129,2.296131,15.19597,0,317.8073
