Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.15244,47.59299,43.00674,15.01686,15.01686,81,0,22.761,15.01686,100.9029,0,0,0,15.15244,0,0,65.98315,62.68399,347.2809,6.205433,77.83643,0,77.83643,164.3834,39.13882,0.1061385,16.51854,12.12195,81,21.35787
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.84648,50.09819,43.99249,24.86631,24.86631,81,0,22.761,24.86631,79.81271,0,0,0,19.84648,0,0,56.13369,53.32701,269.4445,76.25822,73.17348,0,73.17348,233.8018,55.667,0.1063194,27.35294,15.87718,81,96.10469
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,32.84809,56.99829,46.41761,18.80609,18.80609,0,-1,0,18.80609,174.6673,0,0,0,32.84809,19.79589,18.80609,0,0,196.271,142.1143,13.05221,0,13.05221,246.1843,58.61518,0.1062925,20.6867,26.27848,0,174.9624
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,37.02308,60.85125,48.60721,19.18273,19.18273,0,-1,0,19.18273,193.0022,0,0,0,37.02308,20.19234,19.18273,0,0,183.2188,153.8613,16.83073,0,16.83073,262.1513,62.41685,0.1062577,21.101,29.61846,0,190.8844
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,31.1555,61.15707,50.8317,62.39919,62.39919,0,-1,0,62.39919,49.92934,0,0,0,31.1555,65.68336,62.39919,0,0,166.388,169.009,0,34.52785,-34.52785,225.7557,53.75126,0.1062577,68.63911,24.9244,0,200.1645
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,57.52734,73.99484,53.09108,49.66358,49.66358,0,-1,0,49.66358,115.8341,0,0,0,57.52734,52.27745,49.66358,0,0,204.7523,134.4811,5.249896,0,5.249896,230.7362,54.93709,0.1062469,54.62993,46.02188,0,192.0085
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,63.88369,79.62543,55.40279,10.58984,10.58984,0,-1,0,10.58984,603.2544,0,0,0,63.88369,11.1472,10.58984,0,0,199.5024,139.2061,52.73648,0,52.73648,280.7664,66.84902,0.1061382,11.64883,51.10695,0,203.0897
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,47.81923,74.28156,56.86834,54.78853,54.78853,0,-1,0,54.78853,87.27964,0,0,0,47.81923,57.67213,54.78853,0,0,146.7659,186.6689,0,9.852904,-9.852904,270.3806,64.3762,0.1061382,60.26738,38.25539,0,234.4881
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,40.12664,71.97464,57.60983,0,0,0,-1,0,0,0,0,0,0,40.12664,0,0,0,0,157.7136,176.816,40.12664,0,40.12664,308.4481,73.43987,0.1060556,0,32.10131,0,216.9426
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,33.67107,70.4073,58.49091,32.70918,32.70918,0,-1,0,32.70918,102.9407,0,0,0,33.67107,34.43072,32.70918,0,0,117.587,212.93,0,0.7596517,-0.7596517,307.6473,73.24921,0.1060556,35.9801,26.93685,0,246.601
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.25412,63.52235,58.04601,30.08495,30.08495,0,-1,0,30.08495,54.02742,0,3.552714E-15,0,16.25412,31.66836,30.08495,0,0,118.431,212.1703,0,15.41424,-15.41424,291.3993,69.38064,0.1060556,33.09344,13.0033,0,228.4244
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.394979,57.4242,56.32748,2.780947,2.780947,0,-1,0,2.780947,122.08,0,0,0,3.394979,2.927313,2.780947,0,0,135.558,196.7561,0.4676666,0,0.4676666,291.843,69.48627,0.1060546,3.059042,2.715983,0,200.151
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,54.86194,54.86194,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,135.0903,197.177,0,34.88041,-34.88041,255.0758,60.7322,0.1060546,36.45003,0,0,197.177
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,53.04745,53.04745,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,173.8463,162.2966,0,72.31579,-72.31579,178.8482,42.58282,0.1060546,91.57867,0,0,162.2966
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,51.32893,51.32893,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,254.1972,89.98077,0,33.29102,-33.29102,143.7564,34.22765,0.1060546,34.78911,0,0,89.98077
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,49.55807,49.55807,59.85445,53.85526,0,-1,0,53.85526,0,0,5.999187,11.98463,0,56.68975,53.85526,0,0,291.1872,56.68975,0,56.68975,-56.68975,84.00017,20,0.1060546,65.8399,0,0,56.68975
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,48.33678,48.33678,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060546,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,47.35103,47.35103,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060546,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,46.25187,46.25187,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060546,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060546,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,44.75143,44.75143,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060546,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,44.08845,44.08845,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1060546,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,43.52142,43.52142,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1062484,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.080211,43.9183,43.30333,29.68682,29.68682,81,0,22.761,29.68682,7.007187,0,0,0,2.080211,0,0,51.31318,48.74752,287.5058,60.00301,50.82774,0,50.82774,195.4683,46.53998,0.1064337,32.6555,1.664169,81,62.08323
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.24849,46.87608,42.88461,29.80079,29.80079,81,0,22.761,29.80079,44.45686,0,0,0,13.24849,0,0,51.19921,48.63926,236.6781,105.748,61.88775,0,61.88775,254.1802,60.51897,0.1066364,32.78086,10.59879,81,118.9965
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.53438,52.11649,43.84419,58.99095,58.99095,81,0,22.761,58.99095,44.98043,0,0,0,26.53438,0,0,22.00905,20.9086,174.7903,161.4469,47.44299,0,47.44299,299.1886,71.23523,0.1067949,64.89004,21.22751,81,187.9813
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,44.55745,61.02255,46.26932,51.82117,51.82117,0,-1,0,51.82117,85.98311,0,0,0,44.55745,54.5486,51.82117,0,0,127.3473,204.1456,0,9.991148,-9.991148,288.657,68.72771,0.1067949,57.00329,35.64596,0,248.7031
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,49.33109,65.22807,48.40657,27.56933,27.56933,0,-1,0,27.56933,178.9347,0,0,0,49.33109,29.02035,27.56933,0,0,138.4486,194.1545,20.31075,0,20.31075,307.9254,73.31543,0.1067531,30.32626,39.46487,0,243.4856
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,67.11983,75.26057,50.63978,60.94191,60.94191,0,-1,0,60.94191,110.1374,0,0,0,67.11983,64.14938,60.94191,0,0,118.1379,212.4342,2.970443,0,2.970443,310.7434,73.98638,0.1067469,67.0361,53.69586,0,279.554
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,48.35966,69.95813,52.89916,26.75863,26.75863,0,-1,0,26.75863,180.7255,0,0,0,48.35966,28.16698,26.75863,0,0,115.1674,215.1076,20.19269,0,20.19269,329.8999,78.54744,0.1067054,29.43449,38.68773,0,263.4672
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,42.97393,70.41135,55.20216,14.77281,14.77281,0,-1,0,14.77281,290.8987,0,0,0,42.97393,15.55033,14.77281,0,0,94.97472,233.281,27.42359,0,27.42359,355.9162,84.74178,0.106649,16.2501,34.37914,0,276.2549
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,65.57948,82.00422,56.67642,55.46752,55.46752,0,-1,0,55.46752,118.2304,0,0,0,65.57948,58.38686,55.46752,0,0,67.55113,257.9622,7.192614,0,7.192614,362.7397,86.36642,0.1066342,61.01427,52.46358,0,323.5417
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,52.96344,77.1095,57.40919,26.23726,26.23726,0,-1,0,26.23726,201.8635,0,0,0,52.96344,27.61817,26.23726,0,0,60.35852,264.4355,25.34527,0,25.34527,386.7844,92.09133,0.1065821,28.86098,42.37075,0,317.399
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,40.22614,72.72707,58.24665,17.21404,17.21404,0,-1,0,17.21404,233.6821,0,0,0,40.22614,18.12004,17.21404,0,0,35.01324,287.2463,22.10609,0,22.10609,407.756,97.08458,0.1065368,18.93544,32.18091,0,327.4724
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.65485,64.11307,57.80175,0,0,0,-1,0,0,0,5.747695,0,0,18.65485,0,0,0,0,12.90715,307.1418,12.90715,0,12.90715,420.0009,100,0.1065103,0,14.92388,0,325.7966
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.602734,56.87729,56.03961,56.89614,56.89614,0,-1,0,56.89614,4.574534,0,7.105427E-15,0,2.602734,59.89068,56.89614,0,0,0,318.7582,0,57.28794,-57.28794,359.614,85.62222,0.1065103,62.58576,2.082187,0,321.361
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,54.56534,54.56534,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.65327,261.4703,0,54.74345,-54.74345,301.9094,71.88304,0.1065103,57.20691,0,0,261.4703
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,52.79448,52.79448,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.4793,206.7268,0,44.30465,-44.30465,255.2082,60.76373,0.1065103,46.29836,0,0,206.7268
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,51.08467,51.08467,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.7067,162.4222,0,37.71216,-37.71216,215.4561,51.29896,0.1065103,39.4092,0,0,162.4222
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,49.36615,49.36615,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.6091,124.71,0,2.777465,-2.777465,212.5284,50.60189,0.1065103,2.902451,0,0,124.71
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,48.13614,48.13614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6952,121.9326,0,0,0,212.5284,50.60189,0.1065103,0,0,0,121.9326
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,47.17656,47.17656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6952,121.9326,0,0,0,212.5284,50.60189,0.1065103,0,0,0,121.9326
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,46.10357,46.10357,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.6952,121.9326,0,53.76804,-53.76804,155.8519,37.10752,0.1065103,56.1876,0,0,121.9326
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,45.36208,45.36208,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.4374,68.16452,0,35.85703,-35.85703,118.0553,28.10834,0.1065103,37.4706,0,0,68.16452
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,44.60313,44.60313,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.2786,32.30749,0,23.40271,-23.40271,93.38663,22.23487,0.1065103,24.45583,0,0,32.30749
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2816,8.904779,0,0,0,93.38663,22.23487,0.1065103,0,0,0,8.904779
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,43.39929,43.39929,38.59285,38.59285,30.13331,0,9.891728,38.59285,0,0,0,0,0,8.904779,8.45954,0,0,344.2816,8.904779,0,8.904779,-8.904779,84.00017,20,0.1065103,42.45214,0,81,8.904779
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8337931,43.42693,43.18121,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8337931,0,0,72.31579,68.7,354.1758,0,69.53379,0,69.53379,149.9657,35.70605,0.1066493,0,0.6670345,81,0.8337931
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.132778,44.91068,42.78865,0,0,72.31579,0,20.56389,0,0,0,0,0,7.132778,0,0,72.31579,68.7,284.642,62.58041,75.83278,0,75.83278,221.907,52.8349,0.106775,0,5.706223,81,69.7132
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.22539,51.5573,43.72206,46.0557,46.0557,81,0,22.761,46.0557,54.77149,0,0,0,25.22539,0,0,34.9443,33.19708,208.8092,130.8299,58.42248,0,58.42248,277.3314,66.03116,0.1069729,50.66127,20.18032,81,156.0553
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,39.71867,59.08,46.10357,25.1342,25.1342,0,-1,0,25.1342,158.0264,0,0,0,39.71867,26.45705,25.1342,0,0,150.3868,183.4101,13.26162,0,13.26162,289.9125,69.02665,0.1069457,27.64762,31.77493,0,223.1288
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,42.5689,62.46922,48.2321,11.93384,11.93384,0,-1,0,11.93384,356.7075,0,0,0,42.5689,12.56194,11.93384,0,0,137.1251,195.3456,30.00697,0,30.00697,318.3796,75.80452,0.1068842,13.12723,34.05512,0,237.9145
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,47.27338,66.73215,50.43914,23.7609,23.7609,0,-1,0,23.7609,198.9545,0,0,0,47.27338,25.01148,23.7609,0,0,107.1182,222.3519,22.2619,0,22.2619,339.4991,80.83296,0.1068387,26.137,37.8187,0,269.6252
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,67.42474,77.93559,52.69852,15.60835,15.60835,0,-1,0,15.60835,431.9787,0,0,0,67.42474,16.42984,15.60835,0,0,84.85628,242.3876,50.9949,0,50.9949,387.8771,92.35151,0.1067344,17.16919,53.9398,0,309.8123
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,52.29242,73.95363,54.9579,0,0,0,-1,0,0,0,18.43104,0,0,52.29242,0,0,0,0,33.86137,288.283,33.86137,0,33.86137,420.0009,100,0.1066653,0,41.83393,0,340.5754
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,46.53818,73.24957,56.43216,40.86197,40.86197,0,-1,0,40.86197,113.8912,3.52558,0,0,46.53818,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1066653,44.94817,37.23055,0,365.2964
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,42.16425,72.29475,57.16494,5.111986,5.111986,0,-1,0,5.111986,824.8115,36.78321,0,0,42.16425,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1066653,5.623184,33.7314,0,360.9225
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,28.09868,67.75809,58.00239,8.783937,8.783937,0,-1,0,8.783937,319.8871,18.85243,0,0,28.09868,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1066653,9.66233,22.47894,0,346.8569
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.49781,63.39527,57.50515,1.791081,1.791081,0,-1,0,1.791081,976.9413,15.61246,0,0,17.49781,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1066653,1.970189,13.99825,0,336.256
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.624075,56.96241,55.79535,34.11762,34.11762,0,-1,0,34.11762,10.6223,0,7.105427E-15,0,3.624075,35.91328,34.11762,0,0,0,318.7582,0,32.28921,-32.28921,385.965,91.89625,0.1066653,37.52938,2.89926,0,322.3823
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,54.32108,54.32108,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.8769,286.469,0,20.06506,-20.06506,364.8146,86.86044,0.1066653,20.96799,0,0,286.469
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,52.55022,52.55022,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.17141,266.404,0,3.598875,-3.598875,361.0211,85.95722,0.1066653,3.760824,0,0,266.404
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,50.8317,50.8317,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.17016,262.8051,0,13.92492,-13.92492,346.3429,82.46243,0.1066653,14.55155,0,0,262.8051
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,49.13934,49.13934,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.6423,248.8802,0,46.52442,-46.52442,297.3018,70.78601,0.1066653,48.61802,0,0,248.8802
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,47.96167,47.96167,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.3361,202.3557,0,21.78838,-21.78838,274.3349,65.3177,0.1066653,22.76886,0,0,202.3557
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.01081,47.01081,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.5454,180.5674,0,33.22706,-33.22706,239.3105,56.97857,0.1066653,34.72227,0,0,180.5674
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,45.95527,45.95527,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.4644,147.3403,0,25.91483,-25.91483,211.9939,50.47462,0.1066653,27.081,0,0,147.3403
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,45.23994,45.23994,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.2586,121.4255,0,17.92889,-17.92889,193.0951,45.97494,0.1066653,18.73569,0,0,121.4255
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,44.481,44.481,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.1796,103.4966,0,19.08421,-19.08421,172.9786,41.1853,0.1066653,19.943,0,0,103.4966
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,43.84419,43.84419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3843,84.41236,0,0,0,172.9786,41.1853,0.1066653,0,0,0,84.41236
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,43.30333,43.30333,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.3843,84.41236,0,40.49644,-40.49644,130.2916,31.02175,0.1066653,42.31878,0,0,84.41236
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8467927,43.33466,43.08525,32.82621,32.82621,0,0,0,32.82621,2.579624,0,7.105427E-15,0,0.8467927,34.5539,32.82621,0,0,305.3803,43.91592,0,33.70711,-33.70711,94.7612,22.56215,0.1066653,36.10883,0.6774341,0,44.76271
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.2231,48.23119,42.69269,1.16134,1.16134,0,0,0,1.16134,1569.145,0,0,0,18.2231,1.222463,1.16134,0,0,342.8327,10.20881,17.00064,0,17.00064,110.8894,26.40219,0.1066307,1.277474,14.57848,0,28.43191
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.31882,53.78797,43.59993,0,0,0,0,0,0,0,0,0,0,32.31882,0,0,0,0,325.832,25.50939,32.31882,0,32.31882,141.5497,33.70225,0.1065648,0,25.85506,0,57.82821
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,50.58444,62.95705,45.98144,71.24622,68.7,0,-1,0,68.7,73.63091,0,2.546219,16.89329,50.58444,72.31579,68.7,0,0,293.5132,54.59632,0,21.73135,-21.73135,118.6429,28.24825,0.1065648,78.37084,40.46755,0,105.1808
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,67.83702,72.48631,48.10997,0,0,0,-1,0,0,0,0,0,0,67.83702,0,0,0,0,317.6592,32.86497,67.83702,0,67.83702,182.9987,43.57104,0.1064269,0,54.26962,0,100.702
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,74.37318,78.19177,50.29956,39.42966,39.42966,0,-1,0,39.42966,188.6224,0,0,0,74.37318,41.50491,39.42966,0,0,249.8221,93.91829,32.86827,0,32.86827,214.1803,50.99521,0.1063602,43.37263,59.49854,0,168.2915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,70.29398,79.04045,52.5066,17.76609,17.76609,0,-1,0,17.76609,395.6638,0,0,0,70.29398,18.70115,17.76609,0,0,216.9539,123.4997,51.59283,0,51.59283,263.1256,62.64882,0.1062557,19.5427,56.23518,0,193.7937
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,58.96876,76.60838,54.75726,0,0,0,-1,0,0,0,0,0,0,58.96876,0,0,0,0,165.3611,169.9333,58.96876,0,58.96876,319.0683,75.96848,0.1061365,0,47.17501,0,228.902
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,39.36887,70.13705,56.23153,0,0,0,-1,0,0,0,0,0,0,39.36887,0,0,0,0,106.3923,223.0052,39.36887,0,39.36887,356.4168,84.86098,0.1060571,0,31.4951,0,262.3741
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,48.7747,74.80343,56.97302,4.422871,4.422871,0,-1,0,4.422871,1102.784,0,0,0,48.7747,4.655654,4.422871,0,0,67.02341,258.4372,44.11905,0,44.11905,398.2719,94.82644,0.1059682,4.865159,39.01976,0,307.2119
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,26.64181,67.00168,57.80175,0,0,0,-1,0,0,0,3.737444,0,0,26.64181,0,0,0,0,22.90436,298.1443,22.90436,0,22.90436,420.0009,100,0.1059221,0,21.31345,0,324.7861
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.86751,63.32484,57.31324,27.96941,27.96941,0,-1,0,27.96941,63.88234,0,0,0,17.86751,29.44148,27.96941,0,0,0,318.7582,0,11.57397,-11.57397,407.8008,97.09524,0.1059221,30.76635,14.29401,0,336.6257
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.728364,56.47041,55.59471,0,0,0,-1,0,0,0,0,0,0,2.728364,0,0,0,0,12.85996,307.1843,2.728364,0,2.728364,410.3892,97.71151,0.1059166,0,2.182691,0,309.9126
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,54.07683,54.07683,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,10.1316,309.6398,0,43.32935,-43.32935,364.716,86.83698,0.1059166,45.27917,0,0,309.6398
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,52.30596,52.30596,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,58.27533,266.3104,0,1.19136,-1.19136,363.4602,86.53797,0.1059166,1.244971,0,0,266.3104
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.59906,265.1191,0,0,0,363.4602,86.53797,0.1059166,0,0,0,265.1191
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.94742,48.94742,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,59.59906,265.1191,0,7.129888,-7.129888,355.9446,84.74856,0.1059166,7.450732,0,0,265.1191
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,47.79593,47.79593,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,67.52116,257.9892,0,15.63085,-15.63085,339.4683,80.82562,0.1059166,16.33424,0,0,257.9892
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,46.86251,46.86251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.88876,242.3583,0,0,0,339.4683,80.82562,0.1059166,0,0,0,242.3583
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,45.80697,45.80697,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,84.88876,242.3583,0,26.00473,-26.00473,312.0569,74.29911,0.1059166,27.17494,0,0,242.3583
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.09165,45.09165,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,113.7829,216.3536,0,3.787027,-3.787027,308.065,73.34866,0.1059166,3.957443,0,0,216.3536
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,44.35888,44.35888,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,117.9907,212.5666,0,4.257581,-4.257581,303.5771,72.28012,0.1059166,4.449172,0,0,212.5666
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,43.74823,43.74823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.7214,208.309,0,0,0,303.5771,72.28012,0.1059166,0,0,0,208.309
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,43.18121,43.18121,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,122.7214,208.309,0,21.17798,-21.17798,281.2536,66.965,0.1059166,22.13099,0,0,208.309
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9693332,43.24847,42.96312,0,0,0,0,0,0,0,0,0,0,0.9693332,0,0,0,0,146.2525,187.131,0.9693332,0,0.9693332,282.1732,67.18395,0.1059147,0,0.7754666,0,188.1003
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.228928,44.71856,42.57056,8.565481,8.565481,0,0,0,8.565481,84.39605,0,0,0,7.228928,9.016296,8.565481,0,0,145.2831,188.0034,0,1.787368,-1.787368,280.2891,66.73537,0.1059147,9.422029,5.783143,0,195.2323
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.17141,45.31861,43.4778,14.64715,14.64715,0,0,0,14.64715,42.13386,0,1.776357E-15,0,6.17141,15.41805,14.64715,0,0,147.2691,186.216,0,9.246643,-9.246643,270.5423,64.4147,0.1059147,16.11187,4.937128,0,192.3875
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.52944,49.05041,45.83314,10.64399,10.64399,0,-1,0,10.64399,98.92377,0,0,0,10.52944,11.2042,10.64399,0,0,157.5431,176.9694,0,0.6747641,-0.6747641,269.831,64.24535,0.1059147,11.70839,8.42355,0,187.4988
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.09293,51.06912,47.94422,38.49614,38.49614,0,-1,0,38.49614,26.21802,0,0,0,10.09293,40.52225,38.49614,0,0,158.2929,176.2946,0,30.42933,-30.42933,237.7557,56.60839,0.1059147,42.34576,8.07434,0,186.3876
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.17825,53.297,50.09892,77.21235,68.7,0,-1,0,68.7,14.8155,0,8.512347,16.23358,10.17825,72.31579,68.7,0,0,192.1032,145.8653,0,62.13754,-62.13754,172.257,41.01348,0.1059147,84.93358,8.142597,0,156.0436
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,26.89523,61.22352,52.30596,6.735808,6.735808,0,-1,0,6.735808,399.2873,0,0,0,26.89523,7.090325,6.735808,0,0,261.145,83.72777,19.8049,0,19.8049,191.0456,45.48695,0.1058749,7.409389,21.51618,0,110.623
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.63444,62.46989,54.56534,38.49773,38.49773,0,-1,0,38.49773,61.39178,0,7.105427E-15,0,23.63444,40.52393,38.49773,0,0,241.3401,101.5522,0,16.88948,-16.88948,173.2425,41.24813,0.1058749,42.3475,18.90755,0,125.1866
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.1825,61.01398,55.98727,28.31019,28.31019,0,-1,0,28.31019,53.62908,0,3.552714E-15,0,15.1825,29.8002,28.31019,0,0,260.1061,84.6627,0,14.61771,-14.61771,157.8341,37.57946,0.1058749,31.14121,12.146,0,99.84519
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.59123,60.21611,56.72876,34.14499,34.14499,0,-1,0,34.14499,31.01839,0,7.105427E-15,0,10.59123,35.94209,34.14499,0,0,276.3481,70.04499,0,25.35086,-25.35086,131.1119,31.21706,0.1058749,37.55949,8.47298,0,80.63622
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7364556,57.796,57.5575,34.47243,34.47243,0,-1,0,34.47243,2.136361,0,7.105427E-15,0,0.7364556,36.28677,34.47243,0,0,304.5157,44.69412,0,35.55031,-35.55031,93.6386,22.29486,0.1058749,37.91967,0.5891645,0,45.43058
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.570183,58.22862,57.06898,10.03592,10.03592,0,-1,0,10.03592,35.57406,0,0,1.674553,3.570183,10.56412,10.03592,0,0,344.016,9.143812,0,6.993941,-6.993941,86.26633,20.53956,0.1058749,11.03951,2.856147,0,12.714
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.731442,55.90406,55.35045,18.39836,3.687248,0,-1,0,3.687248,46.95756,0,14.71111,17.86684,1.731442,3.881314,3.687248,0,0,351.787,2.149872,0,2.149872,-2.149872,84.00017,20,0.1058749,20.23819,1.385153,0,3.881314
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,52.11404,52.11404,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,50.43914,50.43914,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,48.77295,48.77295,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,47.62146,47.62146,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,46.71421,46.71421,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,45.65867,45.65867,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.94335,44.94335,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,44.23675,44.23675,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,43.6261,43.6261,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058749,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.08525,43.08525,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1060111,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.057773,43.4913,42.88461,32.93109,32.93109,81,0,22.761,32.93109,6.248723,0,0,0,2.057773,0,0,48.06891,45.66547,316.3616,34.03281,47.72324,0,47.72324,165.1481,39.32091,0.1061817,36.2242,1.646218,81,36.09058
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.506578,43.79713,42.46588,53.38886,53.38886,81,0,22.761,53.38886,8.441047,0,0,0,4.506578,0,0,27.61114,26.23059,268.6383,76.98373,30.73716,0,30.73716,194.308,46.26371,0.1062897,58.72774,3.605263,81,81.4903
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.133223,45.20117,43.37312,0,0,72.31579,0,20.56389,0,0,0,0,0,6.133223,0,0,72.31579,68.7,237.9012,104.6472,74.83322,0,74.83322,265.301,63.16678,0.1064161,0,4.906578,81,110.7804
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.25255,49.4649,45.71101,55.96144,55.96144,0,-1,0,55.96144,21.89462,0,0,0,12.25255,58.90678,55.96144,0,0,163.0679,171.9971,0,46.65423,-46.65423,216.1231,51.45778,0.1064161,61.55758,9.802038,0,184.2496
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,24.86672,55.73784,47.79593,31.06991,31.06991,0,-1,0,31.06991,80.03475,0,3.552714E-15,0,24.86672,32.70517,31.06991,0,0,214.906,125.3428,0,7.838443,-7.838443,207.8607,49.49054,0.1064161,34.1769,19.89338,0,150.2096
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,28.84701,59.3956,49.95062,14.79301,14.79301,0,-1,0,14.79301,195.0043,0,0,0,28.84701,15.57159,14.79301,0,0,223.6154,117.5044,13.27542,0,13.27542,220.4548,52.48914,0.1063894,16.27231,23.07761,0,146.3514
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.79849,57.92699,52.15766,35.32855,35.32855,0,-1,0,35.32855,50.37991,0,7.105427E-15,0,17.79849,37.18795,35.32855,0,0,210.3399,129.4523,0,19.38946,-19.38946,200.0166,47.6229,0.1063894,38.86141,14.23879,0,147.2508
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.03692,57.61116,54.3647,44.67781,44.67781,0,-1,0,44.67781,22.46512,0,0,0,10.03692,47.02927,44.67781,0,0,231.8838,110.0628,0,36.99235,-36.99235,161.0232,38.33878,0.1063894,49.14559,8.029538,0,120.0997
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,22.99115,63.54264,55.79535,21.89638,21.89638,0,-1,0,21.89638,104.9998,3.552714E-15,0,0,22.99115,23.04882,21.89638,0,0,272.9864,73.07047,0,0.05766549,-0.05766549,160.9624,38.32431,0.1063894,24.08602,18.39292,0,96.06163
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.66297,64.55897,56.52812,69.71661,68.7,0,-1,0,68.7,34.44392,0,1.016616,7.988277,23.66297,72.31579,68.7,0,0,273.0505,73.01281,0,48.65282,-48.65282,109.6779,26.11372,0.1063894,76.68828,18.93038,0,96.67578
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,25.99634,66.29766,57.36558,40.11904,40.11904,0,-1,0,40.11904,64.79803,0,0,16.04964,25.99634,42.23056,40.11904,0,0,327.1092,24.35999,0,16.23422,-16.23422,92.56548,22.03936,0.1063894,44.13094,20.79708,0,50.35633
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.76418,60.75637,56.86834,18.22384,18.22384,0,-1,0,18.22384,64.55377,0,3.552714E-15,10.09155,11.76418,19.18299,18.22384,0,0,345.1472,8.125771,0,7.418813,-7.418813,84.74537,20.17743,0.1063894,20.04622,9.411341,0,19.88995
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.199914,56.17482,55.14981,0,0,0,-1,0,0,0,0,0,0,3.199914,0,0,0,0,353.3903,0.7069573,3.199914,0,3.199914,87.78107,20.90021,0.1063829,0,2.559931,0,3.906872
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,53.68427,53.68427,41.60775,3.407536,0,-1,0,3.407536,0,0,38.20021,42.36099,0,3.58688,3.407536,0,0,350.1904,3.58688,0,3.58688,-3.58688,84.00017,20,0.1063829,45.76852,0,0,3.58688
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,51.96574,51.96574,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,48.62466,48.62466,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,47.49932,47.49932,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,46.59208,46.59208,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,45.53654,45.53654,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.84739,44.84739,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.11462,44.11462,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,43.52142,43.52142,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063829,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.98057,42.98057,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1065659,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.748659,43.30359,42.78865,16.06629,16.06629,81,0,22.761,16.06629,10.88402,0,0,0,1.748659,0,0,64.93371,61.68702,303.0407,46.02158,63.43568,0,63.43568,192.6915,45.87885,0.1067606,17.67292,1.398927,81,47.77024
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.25363,47.27953,42.36992,15.5746,15.5746,81,0,22.761,15.5746,104.3598,0,0,0,16.25363,0,0,65.42539,62.15413,239.605,103.1137,78.40775,0,78.40775,267.0757,63.58932,0.1069245,17.13206,13.0029,81,119.3673
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,40.28727,56.18271,43.27716,23.48806,23.48806,81,0,22.761,23.48806,171.5224,0,0,0,40.28727,0,0,57.51194,54.63634,161.1973,173.6807,94.92362,0,94.92362,357.1281,85.03033,0.1070548,25.83686,32.22982,81,213.968
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,46.33755,60.92071,45.58888,19.80712,19.80712,0,-1,0,19.80712,233.9439,0,0,0,46.33755,20.8496,19.80712,0,0,66.27366,259.1119,25.48795,0,25.48795,381.3081,90.78747,0.1070035,21.78783,37.07004,0,305.4495
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,62.47245,69.63297,47.64762,34.04954,34.04954,0,-1,0,34.04954,183.4752,0,0,0,62.47245,35.84162,34.04954,0,0,40.78571,282.0511,26.63083,0,26.63083,406.5723,96.80274,0.10695,37.45449,49.97796,0,344.5235
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,59.68471,71.01968,49.80233,21.20282,21.20282,0,-1,0,21.20282,281.4942,23.21107,0,0,59.68471,22.31876,21.20282,0,0,14.15488,306.0188,14.15488,0,14.15488,420.0009,100,0.1069216,23.32311,47.74777,0,365.7036
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,49.14596,69.2081,51.96574,0,0,0,-1,0,0,0,49.14596,0,0,49.14596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,0,39.31676,0,367.9042
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,46.9007,70.82143,54.17279,15.49641,15.49641,0,-1,0,15.49641,302.6552,30.58869,0,0,46.9007,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,17.04606,37.52057,0,365.6589
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,53.15729,75.12659,55.64705,23.17787,23.17787,0,-1,0,23.17787,229.345,28.75953,0,0,53.15729,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,25.49566,42.52583,0,371.9155
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,36.27542,69.03877,56.32748,0,0,0,-1,0,0,0,36.27542,0,0,36.27542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,0,29.02033,0,355.0336
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,33.82187,69.01439,57.16494,17.99094,17.99094,0,-1,0,17.99094,187.9939,14.88403,0,0,33.82187,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,19.79004,27.0575,0,352.5801
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.78767,62.33826,56.72876,5.273895,5.273895,0,-1,0,5.273895,318.3164,11.2362,0,0,16.78767,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1069216,5.801285,13.43014,0,335.5459
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.731818,56.20587,55.01024,16.53326,16.53326,0,-1,0,16.53326,22.57158,0,0,0,3.731818,17.40343,16.53326,0,0,0,318.7582,0,13.67161,-13.67161,405.5897,96.56878,0.1069216,18.18658,2.985454,0,322.4901
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,53.48363,53.48363,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.19068,305.0866,0,27.20362,-27.20362,376.9146,89.74139,0.1069216,28.42778,0,0,305.0866
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,51.76511,51.76511,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.41692,277.883,0,36.95958,-36.95958,337.9557,80.46549,0.1069216,38.62276,0,0,277.883
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,50.09892,50.09892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.48312,240.9234,0,0,0,337.9557,80.46549,0.1069216,0,0,0,240.9234
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,48.45891,48.45891,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.48312,240.9234,0,29.34999,-29.34999,307.0181,73.09941,0.1069216,30.67074,0,0,240.9234
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,47.35103,47.35103,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.0942,211.5734,0,2.526256,-2.526256,304.3552,72.46539,0.1069216,2.639937,0,0,211.5734
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,46.44379,46.44379,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.9012,209.0472,0,3.482809,-3.482809,300.684,71.59129,0.1069216,3.639535,0,0,209.0472
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,45.41441,45.41441,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.771,205.5644,0,32.10776,-32.10776,266.8395,63.53308,0.1069216,33.5526,0,0,205.5644
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,44.69909,44.69909,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.4462,173.4566,0,14.67791,-14.67791,251.3676,59.84931,0.1069216,15.33841,0,0,173.4566
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.99249,43.99249,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.755,158.7787,0,29.52992,-29.52992,220.2403,52.43807,0.1069216,30.85877,0,0,158.7787
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,43.39929,43.39929,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.5661,129.2488,0,4.483679,-4.483679,215.5141,51.31279,0.1069216,4.685444,0,0,129.2488
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.88461,42.88461,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.5479,124.7651,0,22.89347,-22.89347,191.3823,45.56712,0.1069216,23.92368,0,0,124.7651
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.996733,43.25433,42.66652,41.01662,41.01662,0,0,0,41.01662,4.868108,0,7.105427E-15,0,1.996733,43.17539,41.01662,0,0,240.9851,101.8716,0,41.17865,-41.17865,147.9762,35.23235,0.1069216,45.11828,1.597387,0,103.8684
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.76215,45.79305,42.27396,38.6291,38.6291,0,0,0,38.6291,30.44893,0,0,0,11.76215,40.66221,38.6291,0,0,286.7392,60.69297,0,28.90006,-28.90006,117.5128,27.97919,0.1069216,42.49201,9.409719,0,72.45512
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.76881,51.46459,43.15504,36.87156,36.87156,81,0,22.761,36.87156,72.60015,0,0,0,26.76881,0,0,44.12844,41.92202,318.8503,31.79292,68.69083,0,68.69083,182.6787,43.49484,0.1071041,40.55872,21.41505,81,58.56173
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,53.50134,63.45816,45.44059,0,0,0,-1,0,0,0,0,0,0,53.50134,0,0,0,0,250.1595,93.61465,53.50134,0,53.50134,233.4345,55.57953,0.1069967,0,42.80107,0,147.116
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,61.07574,68.87572,47.49932,0,0,0,-1,0,0,0,0,0,0,61.07574,0,0,0,0,196.6582,141.7659,61.07574,0,61.07574,291.376,69.37511,0.1068745,0,48.8606,0,202.8416
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,62.03767,71.82003,49.63658,45.47715,45.47715,0,-1,0,45.47715,136.415,0,0,0,62.03767,47.87068,45.47715,0,0,135.5824,196.734,14.16699,0,14.16699,304.816,72.5751,0.1068461,50.02486,49.63013,0,258.7717
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,62.6104,74.68559,51.81745,21.58924,21.58924,0,-1,0,21.58924,290.0074,0,0,0,62.6104,22.72552,21.58924,0,0,121.4154,209.4843,39.88488,0,39.88488,342.6541,81.58416,0.1067665,23.74816,50.08832,0,272.0947
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,38.07296,67.18947,54.02449,49.14375,49.14375,0,-1,0,49.14375,77.47266,0,0,0,38.07296,51.73026,49.14375,0,0,81.53056,245.3807,0,13.6573,-13.6573,328.2581,78.15653,0.1067665,54.05812,30.45837,0,283.4537
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,41.75467,70.20154,55.44641,16.13428,16.13428,0,-1,0,16.13428,258.7948,0,0,0,41.75467,16.98345,16.13428,0,0,96.70533,231.7234,24.77122,0,24.77122,351.7581,83.75177,0.106717,17.7477,33.40374,0,273.4781
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,32.49152,67.38643,56.13557,0,0,0,-1,0,0,0,0,0,0,32.49152,0,0,0,0,71.93411,254.0175,32.49152,0,32.49152,382.5823,91.09084,0.1066523,0,25.99322,0,286.5091
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,23.13569,64.84053,56.97302,49.28508,49.28508,0,-1,0,49.28508,46.9426,0,0,0,23.13569,51.87903,49.28508,0,0,39.44259,283.2599,0,28.74334,-28.74334,352.2842,83.87701,0.1066523,54.21359,18.50856,0,306.3956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.851572,59.09354,56.52812,36.44857,36.44857,0,-1,0,36.44857,21.54151,0,7.105427E-15,0,7.851572,38.36692,36.44857,0,0,71.37963,254.5166,0,30.51534,-30.51534,320.1182,76.21846,0.1066523,40.09343,6.281257,0,262.3681
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.643482,55.65339,54.8096,22.65991,22.65991,0,-1,0,22.65991,11.6659,0,3.552714E-15,0,2.643482,23.85254,22.65991,0,0,105.2856,224.0012,0,21.20905,-21.20905,297.7619,70.89555,0.1066523,24.9259,2.114786,0,226.6447
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,53.29171,53.29171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.8512,202.7922,0,0,0,297.7619,70.89555,0.1066523,0,0,0,202.7922
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,51.57319,51.57319,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,128.8512,202.7922,0,16.77062,-16.77062,280.0841,66.68655,0.1066523,17.5253,0,0,202.7922
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,49.92445,49.92445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.4852,186.0215,0,0,0,280.0841,66.68655,0.1066523,0,0,0,186.0215
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,48.31061,48.31061,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,147.4852,186.0215,0,35.2634,-35.2634,242.9132,57.83636,0.1066523,36.85025,0,0,186.0215
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6668,150.7581,0,0,0,242.9132,57.83636,0.1066523,0,0,0,150.7581
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,46.32166,46.32166,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,186.6668,150.7581,0,16.09968,-16.09968,225.9426,53.79576,0.1066523,16.82416,0,0,150.7581
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,45.31845,45.31845,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,204.5553,134.6585,0,17.08871,-17.08871,207.9296,49.50694,0.1066523,17.8577,0,0,134.6585
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,44.60313,44.60313,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,223.5428,117.5697,0,27.1758,-27.1758,179.2838,42.68652,0.1066523,28.39871,0,0,117.5697
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.89653,43.89653,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,253.7381,90.39394,0,43.75032,-43.75032,133.1669,31.70633,0.1066523,45.71908,0,0,90.39394
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,43.30333,43.30333,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,302.3495,46.64363,0,6.551065,-6.551065,126.2614,30.06219,0.1066523,6.845863,0,0,46.64363
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,42.78865,42.78865,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,309.6285,40.09256,0,13.8192,-13.8192,111.6947,26.59393,0.1066523,14.44106,0,0,40.09256
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9568868,42.85154,42.57056,0,0,0,0,0,0,0,0,0,0,0.9568868,0,0,0,0,324.9832,26.27337,0.9568868,0,0.9568868,112.6025,26.81007,0.1066504,0,0.7655094,0,27.23025
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.44861,48.71745,42.17801,37.94039,37.94039,81,0,22.761,37.94039,56.53241,0,0,0,21.44861,0,0,43.05961,40.90663,324.0263,27.13456,62.35525,0,62.35525,171.7579,40.89465,0.1068449,41.73442,17.15889,81,48.58318
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,43.51945,57.08536,43.05908,20.40614,20.40614,81,0,22.761,20.40614,213.2664,0,0,0,43.51945,0,0,60.59386,57.56417,261.6711,83.25429,101.0836,0,101.0836,267.6542,63.72707,0.1069617,22.44675,34.81556,81,126.7737
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,44.04453,59.77717,45.31845,22.30898,22.30898,0,-1,0,22.30898,197.4296,0,0,0,44.04453,23.48314,22.30898,0,0,160.5874,174.2295,20.5614,0,20.5614,287.1605,68.37141,0.1069208,24.53988,35.23563,0,218.2741
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,46.94012,63.1218,47.35103,0,0,0,-1,0,0,0,0,0,0,46.94012,0,0,0,0,140.026,192.7348,46.94012,0,46.94012,331.6918,78.97408,0.1068275,0,37.5521,0,239.6749
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,63.96523,72.4707,49.48828,26.35289,26.35289,0,-1,0,26.35289,242.7257,0,0,0,63.96523,27.73988,26.35289,0,0,93.08591,234.9809,36.22535,0,36.22535,366.0582,87.15653,0.1067556,28.98818,51.17219,0,298.9461
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,67.18844,76.50263,51.62553,0,0,0,-1,0,0,0,10.32788,0,0,67.18844,0,0,0,0,56.86056,267.5837,56.86056,0,56.86056,420.0009,100,0.1066429,0,53.75075,0,334.7722
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,55.50368,74.00208,53.83257,71.82008,68.7,0,-1,0,68.7,80.79138,0,3.120086,10.3021,55.50368,72.31579,68.7,0,0,0,318.7582,0,16.81211,-16.81211,402.2793,95.7806,0.1066429,79.0021,44.40294,0,374.2619
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,40.40721,69.45645,55.25449,51.11987,51.11987,0,-1,0,51.11987,79.04405,0,0,0,40.40721,53.81038,51.11987,0,0,18.68012,301.9461,0,13.40317,-13.40317,388.1512,92.41676,0.1066429,56.23185,32.32577,0,342.3533
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,38.76351,69.58011,55.94365,27.94613,27.94613,0,-1,0,27.94613,138.708,0,0,0,38.76351,29.41698,27.94613,0,0,33.57253,288.5429,9.346535,0,9.346535,397.018,94.52792,0.1066244,30.74074,31.01081,0,327.3065
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,29.58563,66.98785,56.77238,0,0,0,-1,0,0,0,5.359632,0,0,29.58563,0,0,0,0,24.226,296.9548,24.226,0,24.226,420.0009,100,0.1065765,0,23.6685,0,326.5405
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.91669,61.96544,56.32748,24.68731,24.68731,0,-1,0,24.68731,68.52382,0,0,0,16.91669,25.98664,24.68731,0,0,0,318.7582,0,9.069956,-9.069956,410.4403,97.72368,0.1065765,27.15604,13.53335,0,335.6749
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.852059,55.84887,54.61768,34.42437,34.42437,0,-1,0,34.42437,11.18992,0,0,0,3.852059,36.23617,34.42437,0,0,10.07773,309.6883,0,32.38411,-32.38411,376.3044,89.59611,0.1065765,37.8668,3.081648,0,313.5403
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,53.09108,53.09108,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.06008,277.3042,0,16.68007,-16.68007,358.7221,85.40984,0.1065765,17.43068,0,0,277.3042
