Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,51.37255,51.37255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.59349,260.6241,0,0,0,358.7221,85.40984,0.1065765,0,0,0,260.6241
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,49.73254,49.73254,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.59349,260.6241,0,12.41936,-12.41936,345.6309,82.29292,0.1065765,12.97823,0,0,260.6241
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,48.13614,48.13614,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.39278,248.2047,0,24.93515,-24.93515,319.347,76.03484,0.1065765,26.05724,0,0,248.2047
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,47.10677,47.10677,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.0985,223.2696,0,18.9145,-18.9145,299.4093,71.2878,0.1065765,19.76565,0,0,223.2696
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,46.19953,46.19953,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,127.1146,204.3551,0,11.60997,-11.60997,287.1714,68.37399,0.1065765,12.13242,0,0,204.3551
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.19633,45.19633,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.0146,192.7451,0,27.92789,-27.92789,257.7328,61.36482,0.1065765,29.18465,0,0,192.7451
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,44.50717,44.50717,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.0456,164.8172,0,0.7960365,-0.7960365,256.8937,61.16504,0.1065765,0.8318581,0,0,164.8172
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,43.79185,43.79185,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,171.9301,164.0212,0,2.24336,-2.24336,254.529,60.60201,0.1065765,2.344311,0,0,164.0212
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,43.20737,43.20737,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.4227,161.7778,0,50.56409,-50.56409,201.2297,47.91174,0.1065765,52.83947,0,0,161.7778
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,42.69269,42.69269,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.605,111.2137,0,8.233015,-8.233015,192.5514,45.84547,0.1065765,8.603501,0,0,111.2137
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.996968,43.05301,42.46588,28.35703,28.35703,0,0,0,28.35703,7.042233,0,0,0,1.996968,29.8495,28.35703,0,0,239.7528,102.9807,0,27.85253,-27.85253,163.1922,38.85521,0.1065765,31.19273,1.597574,0,104.9777
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.789312,44.68441,42.07333,36.66544,36.66544,0,0,0,36.66544,23.97166,0,0,0,8.789312,38.5952,36.66544,0,0,270.7,75.12817,0,29.80588,-29.80588,131.7741,31.37471,0.1065765,40.33198,7.03145,0,83.91749
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.66625,47.99452,42.93695,29.11366,29.11366,0,0,0,29.11366,57.24546,0,0,0,16.66625,30.64595,29.11366,0,0,303.8177,45.32229,0,13.97971,-13.97971,117.0382,27.86617,0.1065765,32.02502,13.333,0,61.98854
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.31727,53.4475,45.17016,32.95826,32.95826,0,-1,0,32.95826,79.8503,0,7.105427E-15,1.478351,26.31727,34.69291,32.95826,0,0,319.3507,31.34258,0,8.375638,-8.375638,108.2095,25.7641,0.1065765,36.25409,21.05381,0,57.65985
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,43.61298,61.71244,47.20273,78.69243,63.25092,0,-1,0,63.25092,68.95231,0,15.44151,56.45661,43.61298,66.57992,63.25092,0,0,328.657,22.96695,0,22.96695,-22.96695,84.00017,20,0.1065765,86.56168,34.89038,0,66.57992
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,55.15773,68.54702,49.28764,1.267713,1.267713,0,-1,0,1.267713,4350.964,0,0,0,55.15773,1.334435,1.267713,0,0,354.1758,0,53.82329,0,53.82329,135.0614,32.15742,0.1064702,1.394484,44.12618,0,55.15773
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,55.0606,70.99487,51.42489,31.55925,31.55925,0,-1,0,31.55925,174.4674,0,0,0,55.0606,33.22026,31.55925,0,0,300.3525,48.44096,21.84034,0,21.84034,155.781,37.09064,0.1064271,34.71518,44.04848,0,103.5016
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,45.75345,69.69743,53.58831,2.376966,2.376966,0,-1,0,2.376966,1924.868,0,0,0,45.75345,2.502069,2.376966,0,0,278.5122,68.09727,43.25138,0,43.25138,196.8129,46.86011,0.1063419,2.614662,36.60276,0,113.8507
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,39.03701,68.65098,55.01024,33.06569,33.06569,0,-1,0,33.06569,118.059,0,0,0,39.03701,34.80598,33.06569,0,0,235.2608,107.0235,4.231027,0,4.231027,200.8268,47.8158,0.1063336,36.37226,31.22961,0,146.0605
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,46.11598,72.23068,55.69067,32.32619,32.32619,0,-1,0,32.32619,142.6582,0,0,0,46.11598,34.02758,32.32619,0,0,231.0298,110.8314,12.0884,0,12.0884,212.2948,50.54629,0.1063098,35.55882,36.89278,0,156.9474
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.22902,65.43263,56.47578,50.81377,50.81377,0,-1,0,50.81377,51.61794,0,7.105427E-15,0,26.22902,53.48818,50.81377,0,0,218.9414,121.711,0,27.25916,-27.25916,183.5612,43.70495,0.1063098,55.89515,20.98322,0,147.94
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.17026,59.3689,56.03961,35.03853,35.03853,0,-1,0,35.03853,29.02594,0,0,0,10.17026,36.88266,35.03853,0,0,249.2293,94.45184,0,26.7124,-26.7124,155.4038,37.00083,0.1063098,38.54238,8.136209,0,104.6221
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.463908,55.46901,54.3647,7.880089,7.880089,0,-1,0,7.880089,43.95773,0,0,0,3.463908,8.29483,7.880089,0,0,278.9098,67.73944,0,4.830922,-4.830922,150.3116,35.7884,0.1063098,8.668097,2.771127,0,71.20335
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,52.84682,52.84682,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,284.2775,62.90852,0,4.361564,-4.361564,145.7141,34.69376,0.1063098,4.557834,0,0,62.90852
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,51.12829,51.12829,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,289.1236,58.54696,0,30.65296,-30.65296,113.403,27.00067,0.1063098,32.03234,0,0,58.54696
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.5319,49.5319,30.9266,26.4993,0,-1,0,26.4993,0,0,4.427303,7.519963,0,27.894,26.4993,0,0,323.1825,27.894,0,27.894,-27.894,84.00017,20,0.1063098,34.01926,0,0,27.894
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.96167,47.96167,60.91994,0,0,-1,0,0,0,0,60.91994,67.01193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063098,67.01193,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.9323,46.9323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063098,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.02506,46.02506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063098,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063098,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,44.35888,44.35888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063098,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,43.64355,43.64355,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063098,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.05908,43.05908,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063098,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,42.57056,42.57056,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1065068,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.516973,42.78902,42.34375,0,0,72.31579,0,20.56389,0,0,0,0,0,1.516973,0,0,72.31579,68.7,297.9566,50.59732,70.21697,0,70.21697,203.9481,48.55898,0.106639,0,1.213579,81,52.11429
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.39845,46.2723,41.95119,0,0,72.31579,0,20.56389,0,0,0,0,0,14.39845,0,0,72.31579,68.7,227.7396,113.7926,83.09845,0,83.09845,282.7822,67.32896,0.1067454,0,11.51876,81,128.191
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.24156,47.39601,42.78865,15.16705,15.16705,81,0,22.761,15.16705,100.4913,0,0,0,15.24156,0,0,65.83295,62.54131,144.6411,188.5812,77.78286,0,77.78286,356.5735,84.89828,0.1069069,16.68375,12.19325,81,203.8228
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.73298,58.97285,45.02186,30.02152,30.02152,0,-1,0,30.02152,142.3411,0,0,0,42.73298,31.6016,30.02152,0,0,66.85828,258.5858,11.13137,0,11.13137,367.1337,87.4126,0.106885,33.02367,34.18638,0,301.3188
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,57.15202,66.73515,47.03698,15.12958,15.12958,0,-1,0,15.12958,377.7502,0,0,0,57.15202,15.92588,15.12958,0,0,55.7269,268.604,41.22615,0,41.22615,406.2442,96.72462,0.106804,16.64254,45.72161,0,325.756
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,47.99157,65.52056,49.12189,76.82948,68.7,0,-1,0,68.7,69.85674,0,8.129478,15.81243,47.99157,72.31579,68.7,0,0,14.50076,305.7076,0,24.32421,-24.32421,380.6042,90.61987,0.106804,84.51243,38.39326,0,353.6991
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,52.16443,69.57417,51.22425,0,0,0,-1,0,0,0,10.63677,0,0,52.16443,0,0,0,0,41.52766,281.3833,41.52766,0,41.52766,420.0009,100,0.1067225,0,41.73155,0,333.5478
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,66.48306,78.35117,53.38767,13.50832,13.50832,0,-1,0,13.50832,492.1638,52.26377,0,0,66.48306,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1067225,14.85915,53.18645,0,385.2413
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,45.92638,71.09232,54.75726,4.702091,4.702091,0,-1,0,4.702091,976.7225,40.97681,0,0,45.92638,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1067225,5.1723,36.7411,0,364.6846
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,34.03851,67.21882,55.44641,0.2374603,0.2374603,0,-1,0,0.2374603,14334.4,33.78856,0,0,34.03851,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1067225,0.2612064,27.23081,0,352.7968
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.60508,63.156,56.23153,4.230186,4.230186,0,-1,0,4.230186,487.0962,16.15225,0,0,20.60508,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1067225,4.653205,16.48406,0,339.3633
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.27719,61.53632,55.79535,0,0,0,-1,0,0,0,17.27719,0,0,17.27719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067225,0,13.82175,0,336.0354
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.004237,55.35239,54.07683,2.573795,2.573795,0,-1,0,2.573795,155.5772,1.294979,0,0,4.004237,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1067225,2.831174,3.203389,0,322.7625
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,52.55022,52.55022,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1067225,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,50.88403,50.88403,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1067225,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,49.28764,49.28764,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1067225,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,47.71741,47.71741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1067225,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,46.74038,46.74038,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1067225,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,45.85931,45.85931,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1067225,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,44.84739,44.84739,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1067225,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.21058,44.21058,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1067225,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,43.50397,43.50397,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1067225,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.91078,42.91078,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1067225,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,42.44843,42.44843,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1067225,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.395167,42.63073,42.22162,0,0,0,0,0,0,0,0,0,0,1.395167,0,0,0,0,307.9887,41.56839,1.395167,0,1.395167,129.1407,30.74771,0.1067198,0,1.116134,0,42.96355
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.865426,44.45898,41.82907,7.368165,7.368165,0,0,0,7.368165,120.3207,0,0,0,8.865426,7.755963,7.368165,0,0,306.5935,42.82404,1.109464,0,1.109464,130.1932,30.99832,0.1067176,8.104981,7.092341,0,51.68946
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.26505,45.70989,42.64035,0,0,0,0,0,0,0,0,0,0,10.26505,0,0,0,0,305.4841,43.82255,10.26505,0,10.26505,139.9315,33.31695,0.1066975,0,8.212039,0,54.0876
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.50084,48.97042,44.84739,26.27637,26.27637,0,-1,0,26.27637,51.38017,0,0,0,13.50084,27.65934,26.27637,0,0,295.219,53.0611,0,14.15849,-14.15849,125.0071,29.76354,0.1066975,28.90401,10.80067,0,66.56194
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.23586,54.54103,46.86251,0,0,0,-1,0,0,0,0,0,0,24.23586,0,0,0,0,310.9507,38.9026,24.23586,0,24.23586,147.9993,35.23785,0.10665,0,19.38869,0,63.13847
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.00859,59.02182,48.89508,0,0,0,-1,0,0,0,0,0,0,31.00859,0,0,0,0,286.7148,60.71488,31.00859,0,31.00859,177.4166,42.24197,0.1065893,0,24.80688,0,91.72347
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,33.26286,62.07415,50.97999,14.10381,14.10381,0,-1,0,14.10381,235.8431,0,0,0,33.26286,14.84611,14.10381,0,0,255.7062,88.62261,18.41674,0,18.41674,194.8883,46.40187,0.1065533,15.51419,26.61028,0,121.8855
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.20649,58.41417,53.14341,30.46614,30.46614,0,-1,0,30.46614,53.19507,0,0,0,16.20649,32.06963,30.46614,0,0,237.2895,105.1977,0,15.86314,-15.86314,178.1671,42.42064,0.1065533,33.51276,12.96519,0,121.4042
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.67779,66.06524,54.513,0,0,0,-1,0,0,0,0,0,0,33.67779,0,0,0,0,254.9152,89.33454,33.67779,0,33.67779,210.1166,50.02766,0.1064875,0,26.94223,0,123.0123
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.2011,59.52834,55.20216,4.16344,4.16344,0,-1,0,4.16344,317.0718,0,0,0,13.2011,4.382569,4.16344,0,0,221.2374,119.6446,8.818527,0,8.818527,218.4826,52.01956,0.1064703,4.579784,10.56088,0,132.8457
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.057033,57.34953,56.03961,20.90374,20.90374,0,-1,0,20.90374,19.40817,0,0,0,4.057033,22.00393,20.90374,0,0,212.4189,127.5812,0,17.9469,-17.9469,199.5649,47.51536,0.1064703,22.99411,3.245626,0,131.6383
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.710183,56.1424,55.59471,30.46515,30.46515,0,-1,0,30.46515,5.613571,0,3.552714E-15,0,1.710183,32.06858,30.46515,0,0,232.3599,109.6343,0,30.35839,-30.35839,167.5643,39.89619,0.1064703,33.51166,1.368146,0,111.3445
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.572371,54.37379,53.87619,0,0,0,-1,0,0,0,0,0,0,1.572371,0,0,0,0,266.0914,79.27593,1.572371,0,1.572371,169.056,40.25135,0.1064672,0,1.257897,0,80.8483
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,52.30596,52.30596,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,264.5191,80.69107,0,15.12109,-15.12109,153.117,36.45635,0.1064672,15.80154,0,0,80.69107
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3203,65.56998,0,0,0,153.117,36.45635,0.1064672,0,0,0,65.56998
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,49.09572,49.09572,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,281.3203,65.56998,0,25.3772,-25.3772,126.3671,30.08734,0.1064672,26.51918,0,0,65.56998
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,47.56911,47.56911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5172,40.19277,0,0,0,126.3671,30.08734,0.1064672,0,0,0,40.19277
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,46.56591,46.56591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.5172,40.19277,0,0,0,126.3671,30.08734,0.1064672,0,0,0,40.19277
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,45.68484,45.68484,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,309.5172,40.19277,0,1.58533,-1.58533,124.696,29.68946,0.1064672,1.65667,0,0,40.19277
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,44.72526,44.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.2787,38.60744,0,0,0,124.696,29.68946,0.1064672,0,0,0,38.60744
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.08845,44.08845,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,311.2787,38.60744,0,24.64146,-24.64146,98.7216,23.5051,0.1064672,25.75033,0,0,38.60744
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.6581,13.96598,0,0,0,98.7216,23.5051,0.1064672,0,0,0,13.96598
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,42.81482,42.81482,42.7142,13.26768,0,-1,0,13.26768,0,0,29.44652,33.71794,0,13.96598,13.26768,0,0,338.6581,13.96598,0,13.96598,-13.96598,84.00017,20,0.1064672,46.98561,0,0,13.96598
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,42.34375,42.34375,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.106667,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.378978,42.52976,42.12566,24.8164,24.8164,81,0,22.761,24.8164,5.556719,0,0,0,1.378978,0,0,56.18359,53.37442,296.5698,51.84541,54.7534,0,54.7534,190.5937,45.37935,0.1068558,27.29804,1.103182,81,53.22439
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.640646,43.42157,41.75928,24.2336,24.2336,81,0,22.761,24.2336,23.27614,0,0,0,5.640646,0,0,56.7664,53.92808,241.8164,101.1235,59.56873,0,59.56873,247.1055,58.83453,0.1070516,26.65696,4.512517,81,106.7641
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.20359,45.59327,42.54439,56.5414,56.5414,81,0,22.761,56.5414,18.04622,0,0,0,10.20359,0,0,24.4586,23.23567,182.2477,154.7353,33.43926,0,33.43926,278.8288,66.38767,0.1071615,62.19554,8.162871,81,164.9389
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.19034,48.74763,44.72526,0,0,0,-1,0,0,0,0,0,0,13.19034,0,0,0,0,148.8084,184.8307,13.19034,0,13.19034,291.3423,69.36706,0.1071357,0,10.55227,0,198.021
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,51.23743,64.03998,46.71421,17.29076,17.29076,0,-1,0,17.29076,296.3284,0,0,0,51.23743,18.2008,17.29076,0,0,135.6181,196.702,33.03663,0,33.03663,322.6835,76.82926,0.1070711,19.01983,40.98994,0,247.9394
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,67.39556,73.04757,48.72934,0,0,0,-1,0,0,0,0,0,0,67.39556,0,0,0,0,102.5814,226.4349,67.39556,0,67.39556,386.6206,92.05234,0.1069396,0,53.91645,0,293.8305
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,66.67619,75.2963,50.8317,25.66448,25.66448,0,-1,0,25.66448,259.7995,4.47506,0,0,66.67619,27.01524,25.66448,0,0,35.18589,287.0909,35.18589,0,35.18589,420.0009,100,0.1068711,28.23093,53.34095,0,353.7671
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,45.17356,68.73769,52.94278,29.00411,29.00411,0,-1,0,29.00411,155.7488,14.64291,0,0,45.17356,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1068711,31.90453,36.13885,0,363.9318
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,45.88655,70.58121,54.32108,57.00853,57.00853,0,-1,0,57.00853,80.49067,0,0,0,45.88655,60.00898,57.00853,0,0,0,318.7582,0,14.12243,-14.12243,405.1145,96.45564,0.1068711,62.70938,36.70924,0,364.6448
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,41.70356,69.69297,55.01024,0,0,0,-1,0,0,0,26.01197,0,0,41.70356,0,0,0,0,15.69159,304.6358,15.69159,0,15.69159,420.0009,100,0.1068406,0,33.36285,0,346.3394
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.57686,63.39517,55.79535,7.130474,7.130474,0,-1,0,7.130474,316.6249,15.0711,0,0,22.57686,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1068406,7.843522,18.06149,0,341.3351
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.622859,57.49088,55.35045,24.34395,24.34395,0,-1,0,24.34395,27.20536,0,3.552714E-15,0,6.622859,25.62521,24.34395,0,0,0,318.7582,0,19.00235,-19.00235,399.9706,95.2309,0.1068406,26.77835,5.298287,0,325.3811
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.090455,54.93128,53.63193,0,0,0,-1,0,0,0,0,0,0,4.090455,0,0,0,0,21.11373,299.7559,4.090455,0,4.090455,403.8511,96.15485,0.1068326,0,3.272364,0,303.8463
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,52.0617,52.0617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.02327,303.4373,0,0,0,403.8511,96.15485,0.1068326,0,0,0,303.4373
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,50.43914,50.43914,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.02327,303.4373,0,33.98237,-33.98237,368.0306,87.62615,0.1068326,35.51158,0,0,303.4373
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,48.86891,48.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.78146,269.4549,0,0,0,368.0306,87.62615,0.1068326,0,0,0,269.4549
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.78146,269.4549,0,0,0,368.0306,87.62615,0.1068326,0,0,0,269.4549
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,46.34783,46.34783,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.78146,269.4549,0,50.4341,-50.4341,314.8684,74.96851,0.1068326,52.70364,0,0,269.4549
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.8194,219.0208,0,0,0,314.8684,74.96851,0.1068326,0,0,0,219.0208
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,44.55079,44.55079,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.8194,219.0208,0,15.41335,-15.41335,298.6213,71.10016,0.1068326,16.10695,0,0,219.0208
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.91398,43.91398,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.9453,203.6075,0,14.65437,-14.65437,283.1742,67.42229,0.1068326,15.31382,0,0,203.6075
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,43.23355,43.23355,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.2279,188.9531,0,20.88546,-20.88546,261.159,62.18059,0.1068326,21.8253,0,0,188.9531
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.434,168.0676,0,0,0,261.159,62.18059,0.1068326,0,0,0,168.0676
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,42.20417,42.20417,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.434,168.0676,0,3.495884,-3.495884,257.474,61.30322,0.1068326,3.653199,0,0,168.0676
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1812619,42.0565,42.00354,10.59896,10.59896,0,0,0,10.59896,1.710185,0,0,0,0.1812619,11.1568,10.59896,0,0,171.3183,164.5717,0,10.97554,-10.97554,245.9048,58.54864,0.1068326,11.65886,0.1450095,0,164.753
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8641917,41.86316,41.61098,20.26361,20.26361,0,0,0,20.26361,4.264746,0,3.552714E-15,0,0.8641917,21.33012,20.26361,0,0,183.5134,153.5962,0,20.46593,-20.46593,224.3318,53.41222,0.1068326,22.28997,0.6913533,0,154.4604
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.364755,44.30855,42.42226,66.02493,66.02493,20.25,0,7.39125,66.02493,9.639926,0,1.421085E-14,0,6.364755,48.18414,45.77493,0,0,206.2533,133.1303,0,41.81939,-41.81939,180.2503,42.91665,0.1068326,72.62743,5.091804,81,139.495
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.16924,48.87527,44.55079,50.27603,50.27603,0,-1,0,50.27603,28.1829,0,0,0,14.16924,52.92213,50.27603,0,0,252.7193,91.31088,0,38.7529,-38.7529,139.4012,33.19069,0.1068326,55.30363,11.33539,0,105.4801
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.577722,47.92831,46.53975,0,0,0,-1,0,0,0,0,0,0,4.577722,0,0,0,0,295.778,52.55799,4.577722,0,4.577722,143.744,34.22469,0.1068237,0,3.662178,0,57.13571
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.766,58.57149,48.55487,11.18348,11.18348,0,-1,0,11.18348,275.1024,0,0,0,30.766,11.77208,11.18348,0,0,291.2003,56.67794,18.99393,0,18.99393,161.7632,38.51497,0.1067868,12.30182,24.6128,0,87.44395
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,45.23332,66.16705,50.63978,12.30391,12.30391,0,-1,0,12.30391,367.6337,0,0,0,45.23332,12.95148,12.30391,0,0,272.2064,73.77248,32.28184,0,32.28184,192.3884,45.80667,0.1067241,13.5343,36.18666,0,119.0058
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,31.0367,63.18292,52.75086,2.777941,2.777941,0,-1,0,2.777941,1117.256,0,0,0,31.0367,2.924148,2.777941,0,0,239.9246,102.8261,28.11255,0,28.11255,219.0583,52.15664,0.1066696,3.055735,24.82936,0,133.8628
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,28.12155,63.55362,54.07683,29.21098,29.21098,0,-1,0,29.21098,96.27046,0,0,0,28.12155,30.7484,29.21098,0,0,211.812,128.1274,0,2.626855,-2.626855,216.2894,51.49737,0.1066696,32.13208,22.49724,0,156.249
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.19068,61.41719,54.71364,71.1767,68.7,0,-1,0,68.7,29.38964,0,2.476697,9.594366,20.19068,72.31579,68.7,0,0,214.7307,125.5006,0,52.12511,-52.12511,161.3447,38.41533,0.1066696,78.29436,16.15254,0,145.6912
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.318654,58.20024,55.49875,10.96333,10.96333,0,-1,0,10.96333,75.87707,0,0,0,8.318654,11.54035,10.96333,0,0,272.6475,73.37545,0,3.221695,-3.221695,157.9487,37.60676,0.1066696,12.05967,6.654923,0,81.69411
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.63889,56.21982,55.05386,0,0,0,-1,0,0,0,0,0,0,3.63889,0,0,0,0,276.2272,70.15376,3.63889,0,3.63889,161.4009,38.4287,0.1066625,0,2.911112,0,73.79265
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.133897,54.64597,53.33533,57.60784,57.60784,0,-1,0,57.60784,7.175928,0,7.105427E-15,0,4.133897,60.63983,57.60784,0,0,272.5883,73.42876,0,56.50593,-56.50593,101.8384,24.24719,0.1066625,63.36862,3.307117,0,77.56266
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,51.81745,51.81745,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,335.3727,16.92283,0,12.25869,-12.25869,88.9166,21.17058,0.1066625,12.81033,0,0,16.92283
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,50.17743,50.17743,29.34284,4.430932,0,-1,0,4.430932,0,0,24.91191,27.8462,0,4.664139,4.430932,0,0,348.9934,4.664139,0,4.664139,-4.664139,84.00017,20,0.1066625,32.27713,0,0,4.664139
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,48.65083,48.65083,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,47.15911,47.15911,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,46.17336,46.17336,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,45.31845,45.31845,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,44.38504,44.38504,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,43.7744,43.7744,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.08525,43.08525,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,42.54439,42.54439,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066625,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.07333,42.07333,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1068454,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9981961,42.17326,41.88141,24.09885,24.09885,81,0,22.761,24.09885,4.14209,0,0,0,0.9981961,0,0,56.90115,54.05609,288.5314,59.07997,55.05429,0,55.05429,198.505,47.263,0.1070337,26.50874,0.7985569,81,60.07816
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.13375,45.10313,41.48885,59.00252,59.00252,81,0,22.761,59.00252,20.56481,0,0,0,12.13375,0,0,21.99748,20.89761,233.4771,108.6288,33.03136,0,33.03136,229.8413,54.72401,0.1071404,64.90277,9.707004,81,120.7626
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,37.52765,54.13112,42.27396,16.0978,16.0978,81,0,22.761,16.0978,233.1229,0,0,0,37.52765,0,0,64.9022,61.65709,200.4458,138.357,99.18475,0,99.18475,323.9362,77.12752,0.1072571,17.70758,30.02212,81,175.8847
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,38.29202,56.74144,44.42867,22.14662,22.14662,0,-1,0,22.14662,172.9023,0,0,0,38.29202,23.31223,22.14662,0,0,101.261,227.6233,14.97979,0,14.97979,338.1473,80.5111,0.1072281,24.36128,30.63362,0,265.9153
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.35181,55.08904,46.39145,21.13419,21.13419,0,-1,0,21.13419,129.4197,0,0,0,27.35181,22.24652,21.13419,0,0,86.28122,241.1051,5.105289,0,5.105289,342.9906,81.66426,0.1072182,23.24761,21.88145,0,268.4569
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,37.31745,60.73834,48.40657,77.94479,68.7,0,-1,0,68.7,54.31944,0,9.244795,17.03927,37.31745,72.31579,68.7,0,0,81.17593,245.6999,0,34.99834,-34.99834,306.0991,72.88059,0.1072182,85.73927,29.85396,0,283.0173
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,37.89742,63.17667,50.43914,38.6446,38.6446,0,-1,0,38.6446,98.06653,0,7.105427E-15,0,37.89742,40.67853,38.6446,0,0,120.063,210.7016,0,2.781109,-2.781109,303.1675,72.18261,0.1072182,42.50906,30.31794,0,248.599
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,49.88981,70.17696,52.55022,39.80564,39.80564,0,-1,0,39.80564,125.3335,0,0,0,49.88981,41.90068,39.80564,0,0,123.1531,207.9204,7.989132,0,7.989132,310.7467,73.98717,0.1072027,43.78621,39.91185,0,257.8102
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,45.08018,69.75487,53.87619,29.14522,29.14522,0,-1,0,29.14522,154.6744,0,0,0,45.08018,30.67918,29.14522,0,0,115.164,215.1107,14.401,0,14.401,324.4087,77.24001,0.1071748,32.05975,36.06415,0,260.1909
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,38.58744,67.92654,54.513,21.46076,21.46076,0,-1,0,21.46076,179.8046,0,0,0,38.58744,22.59027,21.46076,0,0,100.763,228.0716,15.99717,0,15.99717,339.585,80.8534,0.1071438,23.60684,30.86996,0,266.659
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,27.47818,64.62834,55.29811,35.75604,35.75604,0,-1,0,35.75604,76.84907,0,0,0,27.47818,37.63794,35.75604,0,0,84.76579,242.469,0,10.15975,-10.15975,328.8756,78.30357,0.1071438,39.33164,21.98255,0,269.9472
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.31594,60.52327,54.8096,0,0,0,-1,0,0,0,0,0,0,17.31594,0,0,0,0,96.05441,232.3093,17.31594,0,17.31594,345.303,82.21483,0.1071103,0,13.85275,0,249.6252
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.828408,54.30207,53.09108,79.71964,68.7,0,-1,0,68.7,5.572647,0,11.01965,18.99161,3.828408,72.31579,68.7,0,0,78.73846,247.8936,0,68.48738,-68.48738,273.1109,65.02628,0.1071103,87.69161,3.062727,0,251.722
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,51.52085,51.52085,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,154.8356,179.4062,0,28.54577,-28.54577,243.021,57.86204,0.1071103,29.83034,0,0,179.4062
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,49.90701,49.90701,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,186.5531,150.8605,0,27.38822,-27.38822,214.1513,50.98831,0.1071103,28.62069,0,0,150.8605
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,48.3804,48.3804,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,216.9844,123.4722,0,33.91515,-33.91515,178.4016,42.47649,0.1071103,35.44133,0,0,123.4722
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.90613,46.90613,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,254.6679,89.55708,0,29.2153,-29.2153,147.606,35.14421,0.1071103,30.52999,0,0,89.55708
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.95527,45.95527,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,287.1294,60.34178,0,13.21924,-13.21924,133.6717,31.82653,0.1071103,13.81411,0,0,60.34178
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.11782,45.11782,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,301.8174,47.12254,0,28.50638,-28.50638,103.6233,24.67217,0.1071103,29.78917,0,0,47.12254
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,44.21058,44.21058,26.64632,17.68535,0,-1,0,17.68535,0,0,8.960975,11.62561,0,18.61616,17.68535,0,0,333.4912,18.61616,0,18.61616,-18.61616,84.00017,20,0.1071103,29.31096,0,0,18.61616
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,43.59993,43.59993,20.10723,0,0,-1,0,0,0,0,20.10723,22.11795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071103,22.11795,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.93695,42.93695,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071103,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,42.39609,42.39609,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071103,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.95119,41.95119,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1072771,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.854857,42.30205,41.75928,23.14479,23.14479,81,0,22.761,23.14479,8.014145,0,0,0,1.854857,0,0,57.85521,54.96245,285.4758,61.83,56.81731,0,56.81731,203.0763,48.35141,0.1074693,25.45927,1.483886,81,63.68486
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.21587,47.16689,41.36672,18.62782,18.62782,81,0,22.761,18.62782,103.1569,-7.105427E-15,0,0,19.21587,0,0,62.37218,59.25357,228.6585,112.9656,78.46944,0,78.46944,277.519,66.07582,0.1076249,20.4906,15.3727,81,132.1814
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,42.16685,55.60722,42.15184,15.91146,15.91146,81,0,22.761,15.91146,265.0093,0,0,0,42.16685,0,0,65.08854,61.83411,150.1891,183.5881,104.001,0,104.001,376.183,89.56719,0.1077307,17.50261,33.73348,81,225.7549
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,58.21832,63.96505,44.28909,58.75884,58.75884,0,-1,0,58.75884,99.0801,0,0,0,58.21832,61.85141,58.75884,0,0,46.18809,277.1889,0,3.633095,-3.633095,372.3534,88.65538,0.1077307,64.63473,46.57465,0,335.4073
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,48.93193,62.63616,46.25187,40.84653,40.84653,0,-1,0,40.84653,119.7946,0,0,0,48.93193,42.99635,40.84653,0,0,50.22486,273.5558,5.935575,0,5.935575,377.9843,89.99609,0.1077192,44.93119,39.14554,0,322.4878
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,70.507,73.81882,48.2321,20.27901,20.27901,0,-1,0,20.27901,347.6847,4.871396,0,0,70.507,21.34632,20.27901,0,0,44.28929,278.8979,44.28929,0,44.28929,420.0009,100,0.1076335,22.30691,56.40561,0,349.4049
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,58.6739,71.18241,50.29956,34.37215,34.37215,0,-1,0,34.37215,170.7019,22.4927,0,0,58.6739,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1076335,37.80936,46.93913,0,377.4321
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,71.55775,79.45524,52.3583,26.50884,26.50884,0,-1,0,26.50884,269.9392,43.65371,0,0,71.55775,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1076335,29.15973,57.2462,0,390.316
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,60.15728,75.78583,53.63193,3.993594,3.993594,0,-1,0,3.993594,1506.344,55.9535,0,0,60.15728,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1076335,4.392953,48.12582,0,378.9155
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,54.9934,74.29667,54.26875,28.60003,28.60003,0,-1,0,28.60003,192.2844,24.8881,0,0,54.9934,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1076335,31.46004,43.99472,0,373.7516
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,38.68009,68.56113,55.05386,74.6028,68.7,0,-1,0,68.7,56.3029,0,5.902797,13.36308,38.68009,72.31579,68.7,0,0,0,318.7582,0,33.6357,-33.6357,384.5457,91.55832,0.1076335,82.06308,30.94407,0,357.4383
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.93068,61.86948,54.56534,35.62418,35.62418,0,-1,0,35.62418,61.56121,0,0,0,21.93068,37.49914,35.62418,0,0,37.373,285.1225,0,15.56846,-15.56846,368.1351,87.65104,0.1076335,39.1866,17.54454,0,307.0532
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.753586,54.03201,52.84682,33.97726,33.97726,0,-1,0,33.97726,11.04735,0,7.105427E-15,0,3.753586,35.76553,33.97726,0,0,54.67129,269.5541,0,32.01194,-32.01194,334.3915,79.61687,0.1076335,37.37498,3.002869,0,273.3076
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,51.27659,51.27659,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,90.24012,237.5421,0,21.34793,-21.34793,311.8889,74.2591,0.1076335,22.30858,0,0,237.5421
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,49.66275,49.66275,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,113.96,216.1942,0,57.11696,-57.11696,251.6823,59.92424,0.1076335,59.68723,0,0,216.1942
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,48.16231,48.16231,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,177.4233,159.0772,0,17.88681,-17.88681,232.8279,55.43511,0.1076335,18.69172,0,0,159.0772
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,46.71421,46.71421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2976,141.1904,0,0,0,232.8279,55.43511,0.1076335,0,0,0,141.1904
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,45.75463,45.75463,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,197.2976,141.1904,0,18.87683,-18.87683,212.93,50.69752,0.1076335,19.72629,0,0,141.1904
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2718,122.3136,0,0,0,212.93,50.69752,0.1076335,0,0,0,122.3136
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.03611,44.03611,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,218.2718,122.3136,0,22.61168,-22.61168,189.0952,45.02258,0.1076335,23.62921,0,0,122.3136
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,43.45163,43.45163,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,243.3959,99.70191,0,30.12735,-30.12735,157.3382,37.4614,0.1076335,31.48308,0,0,99.70191
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,42.78865,42.78865,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,276.8708,69.57455,0,25.47677,-25.47677,130.4833,31.06739,0.1076335,26.62322,0,0,69.57455
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,42.22162,42.22162,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,305.1783,44.09779,0,23.32218,-23.32218,105.8996,25.21414,0.1076335,24.37168,0,0,44.09779
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.81162,41.81162,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,331.0918,20.77561,0,12.25019,-12.25019,92.98675,22.13966,0.1076335,12.80145,0,0,20.77561
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.741054,42.09361,41.58481,18.09134,18.09134,81,0,22.761,18.09134,9.62369,0,0,0,1.741054,0,0,62.90866,59.76323,344.7031,8.525419,61.50428,0,61.50428,151.3348,36.03203,0.1078211,19.90047,1.392843,81,10.26647
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.575693,43.75096,41.21842,0,0,72.31579,0,20.56389,0,0,0,0,0,8.575693,0,0,72.31579,68.7,283.1988,63.87928,77.2757,0,77.2757,224.645,53.4868,0.107934,0,6.860554,81,72.45496
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.57652,50.15668,41.97737,40.34611,40.34611,81,0,22.761,40.34611,65.87135,0,0,0,26.57652,0,0,40.65389,38.6212,205.9231,133.4274,65.19772,0,65.19772,286.497,68.21343,0.1081136,44.38072,21.26122,81,160.0039
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.32197,52.66333,44.11462,27.4677,27.4677,0,-1,0,27.4677,99.46945,0,0,0,27.32197,28.91336,27.4677,0,0,140.7254,192.1053,0,1.591397,-1.591397,284.8195,67.81403,0.1081136,30.21447,21.85757,0,219.4273
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,39.97673,59.14385,46.0774,27.63552,27.63552,0,-1,0,27.63552,144.657,0,0,0,39.97673,29.09003,27.63552,0,0,142.4936,190.5139,10.8867,0,10.8867,295.1476,70.27309,0.1080925,30.39908,31.98138,0,230.4907
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.66364,56.9757,48.06635,36.06878,36.06878,0,-1,0,36.06878,76.6969,0,0,0,27.66364,37.96714,36.06878,0,0,131.6069,200.312,0,10.3035,-10.3035,284.2867,67.68717,0.1080925,39.67566,22.13091,0,227.9756
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.78519,59.85576,50.07275,23.81188,23.81188,0,-1,0,23.81188,125.0854,0,0,0,29.78519,25.06514,23.81188,0,0,143.0553,190.0085,4.720051,0,4.720051,288.7645,68.75332,0.1080834,26.19307,23.82815,0,219.7937
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.15594,56.99583,52.11404,0,0,0,-1,0,0,0,0,0,0,15.15594,0,0,0,0,138.3352,194.2565,15.15594,0,15.15594,303.1427,72.1767,0.1080541,0,12.12475,0,209.4125
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.792067,54.96255,53.44001,0,0,0,-1,0,0,0,0,0,0,4.792067,0,0,0,0,123.1793,207.8969,4.792067,0,4.792067,307.6889,73.25911,0.1080449,0,3.833653,0,212.6889
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.88009,59.27181,54.07683,36.05056,36.05056,0,-1,0,36.05056,44.04949,0,0,0,15.88009,37.94795,36.05056,0,0,118.3872,212.2097,0,22.06787,-22.06787,284.4273,67.72065,0.1080449,39.65561,12.70407,0,228.0898
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.273568,57.15497,54.8096,57.61124,57.61124,0,-1,0,57.61124,12.62526,0,7.105427E-15,0,7.273568,60.64341,57.61124,0,0,142.9071,190.1419,0,53.36984,-53.36984,228.1705,54.32621,0.1080449,63.37236,5.818854,0,197.4154
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.604629,55.14967,54.32108,26.81771,26.81771,0,-1,0,26.81771,9.712347,0,0,0,2.604629,28.22916,26.81771,0,0,202.2069,136.772,0,25.62454,-25.62454,201.1599,47.89512,0.1080449,29.49948,2.083703,0,139.3767
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.641096,53.75007,52.60256,0,0,0,-1,0,0,0,0,0,0,3.641096,0,0,0,0,230.6786,111.1475,3.641096,0,3.641096,204.6142,48.71756,0.1080378,0,2.912877,0,114.7886
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,51.03233,51.03233,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,227.0375,114.4245,0,59.56969,-59.56969,141.8222,33.76712,0.1080378,62.25032,0,0,114.4245
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,49.46211,49.46211,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,293.226,54.85479,0,48.52102,-48.52102,90.67654,21.58961,0.1080378,50.70447,0,0,54.85479
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,47.98784,47.98784,26.93603,6.017077,0,-1,0,6.017077,0,0,20.91896,23.61256,0,6.333766,6.017077,0,0,347.1383,6.333766,0,6.333766,-6.333766,84.00017,20,0.1080378,29.62964,0,0,6.333766
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,46.56591,46.56591,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080378,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,45.60633,45.60633,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080378,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080378,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,43.89653,43.89653,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080378,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,43.32951,43.32951,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080378,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,42.66652,42.66652,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080378,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,42.12566,42.12566,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080378,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,41.70694,41.70694,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1082213,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.222756,41.8194,41.46268,18.23849,18.23849,81,0,22.761,18.23849,6.70426,0,0,0,1.222756,0,0,62.76151,59.62344,299.4791,49.22701,60.8462,0,60.8462,193.6138,46.09842,0.1084085,20.06233,0.9782044,81,50.44977
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.7464,45.80787,41.09629,43.62753,43.62753,81,0,22.761,43.62753,36.09281,0,0,0,15.7464,0,0,37.37247,35.50385,238.6329,103.9886,51.25024,0,51.25024,242.234,57.67465,0.1085716,47.99028,12.59712,81,119.735
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,25.8303,49.78562,41.85524,47.01625,47.01625,81,0,22.761,47.01625,54.93909,0,0,0,25.8303,0,0,33.98375,32.28456,187.3827,150.1138,58.11486,0,58.11486,297.3666,70.80143,0.1087522,51.71788,20.66424,81,175.9441
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,32.59971,54.27645,43.96632,33.84669,33.84669,0,-1,0,33.84669,96.31579,0,0,0,32.59971,35.6281,33.84669,0,0,129.2678,202.4172,0,3.028389,-3.028389,294.1744,70.04139,0.1087522,37.23136,26.07977,0,235.0169
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,36.79805,57.8509,45.9291,17.877,17.877,0,-1,0,17.877,205.8401,0,0,0,36.79805,18.8179,17.877,0,0,132.6327,199.3888,17.98015,0,17.98015,311.2319,74.10268,0.1087174,19.66471,29.43844,0,236.1868
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,31.24076,58.02525,47.89188,8.877931,8.877931,0,-1,0,8.877931,351.8923,0,0,0,31.24076,9.34519,8.877931,0,0,114.6525,215.5709,21.89557,0,21.89557,332.0038,79.04838,0.108675,9.765723,24.99261,0,246.8117
