Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,46.32315,65.7333,49.88083,8.290624,8.290624,0,-1,0,8.290624,558.7414,0,0,0,46.32315,8.726973,8.290624,0,0,92.75698,235.2769,37.59618,0,37.59618,367.6707,87.54047,0.1086024,9.119686,37.05852,0,281.6001
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,43.57127,66.95431,51.91341,12.40006,12.40006,0,-1,0,12.40006,351.3795,0,0,0,43.57127,13.05269,12.40006,0,0,55.1608,269.1135,30.51858,0,30.51858,396.6232,94.4339,0.1085435,13.64007,34.85702,0,312.6848
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,55.72976,73.33937,53.18703,29.88869,29.88869,0,-1,0,29.88869,186.4576,0,0,0,55.72976,31.46178,29.88869,0,0,24.64223,296.5802,24.26797,0,24.26797,419.6458,99.91547,0.1084967,32.87756,44.5838,0,352.31
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,31.14162,64.38889,53.83257,2.002942,2.002942,0,-1,0,2.002942,1554.794,28.659,0,0,31.14162,2.10836,2.002942,0,0,0.3742581,318.4214,0.3742581,0,0.3742581,420.0009,100,0.108496,2.203236,24.91329,0,349.563
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,34.16071,66.36018,54.61768,22.53351,22.53351,0,-1,0,22.53351,151.5996,10.44123,0,0,34.16071,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.108496,24.78686,27.32857,0,352.9189
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.9698,60.37336,54.12045,62.14469,62.14469,0,-1,0,62.14469,30.52522,0,0,0,18.9698,65.41546,62.14469,0,0,0,318.7582,0,46.44566,-46.44566,371.0428,88.34335,0.108496,68.35916,15.17584,0,337.728
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.548173,53.20207,52.40192,41.71382,41.71382,0,-1,0,41.71382,6.108703,0,0,0,2.548173,43.90928,41.71382,0,0,51.60629,272.3126,0,41.36111,-41.36111,327.4444,77.96279,0.108496,45.8852,2.038539,0,274.8607
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,50.8317,50.8317,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,97.56308,230.9515,0,48.51026,-48.51026,276.3101,65.78798,0.108496,50.69323,0,0,230.9515
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,49.28764,49.28764,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,151.4634,182.4412,0,38.22215,-38.22215,236.0204,56.19522,0.108496,39.94214,0,0,182.4412
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,47.82209,47.82209,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,193.9324,144.219,0,11.42656,-11.42656,223.9757,53.32745,0.108496,11.94075,0,0,144.219
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,46.39145,46.39145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6286,132.7925,0,0,0,223.9757,53.32745,0.108496,0,0,0,132.7925
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,45.46675,45.46675,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,206.6286,132.7925,0,1.419848,-1.419848,222.4791,52.97111,0.108496,1.483741,0,0,132.7925
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,44.65547,44.65547,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,208.2062,131.3726,0,42.54686,-42.54686,177.6308,42.29295,0.108496,44.46147,0,0,131.3726
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,43.79185,43.79185,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,255.4805,88.82578,0,2.310019,-2.310019,175.1958,41.7132,0.108496,2.41397,0,0,88.82578
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.0472,86.51576,0,0,0,175.1958,41.7132,0.108496,0,0,0,86.51576
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,42.54439,42.54439,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,258.0472,86.51576,0,29.44556,-29.44556,144.1574,34.32313,0.108496,30.77061,0,0,86.51576
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,42.00354,42.00354,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,290.7645,57.0702,0,1.4756,-1.4756,142.602,33.95279,0.108496,1.542002,0,0,57.0702
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,41.58481,41.58481,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,292.404,55.5946,0,21.24951,-21.24951,120.2031,28.61972,0.108496,22.20574,0,0,55.5946
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.151175,41.70231,41.36672,0,0,0,0,0,0,0,0,0,0,1.151175,0,0,0,0,316.0146,34.34509,1.151175,0,1.151175,121.2952,28.87974,0.1084938,0,0.9209403,0,35.49626
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.70075,45.97671,40.97417,4.068461,4.068461,0,0,0,4.068461,410.4931,0,0,0,16.70075,4.282591,4.068461,0,0,314.8634,35.38115,12.41816,0,12.41816,133.0761,31.68472,0.1084699,4.475307,13.3606,0,52.0819
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,40.0939,54.42608,41.73311,7.431888,7.431888,0,0,0,7.431888,539.4847,0,0,0,40.0939,7.82304,7.431888,0,0,302.4453,46.55749,32.27086,0,32.27086,163.6909,38.97395,0.1084077,8.175077,32.07512,0,86.65139
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,59.9569,64.13146,43.84419,15.60195,15.60195,0,-1,0,15.60195,384.291,0,0,0,59.9569,16.42311,15.60195,0,0,270.1744,75.60126,43.53379,0,43.53379,204.9907,48.80721,0.1083241,17.16215,47.96552,0,135.5582
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,69.55911,70.39622,45.7808,9.557484,9.557484,0,-1,0,9.557484,727.7974,0,0,0,69.55911,10.06051,9.557484,0,0,226.6406,114.7817,59.4986,0,59.4986,261.436,62.24654,0.1082099,10.51323,55.64729,0,184.3408
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,80.10311,77.66442,47.74358,47.90744,47.90744,0,-1,0,47.90744,167.2039,0,0,0,80.10311,50.42889,47.90744,0,0,167.142,168.3304,29.67422,0,29.67422,289.5874,68.94926,0.108153,52.69819,64.08249,0,248.4335
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,78.45393,79.40272,49.70637,12.52223,12.52223,0,-1,0,12.52223,626.5173,0,0,0,78.45393,13.18129,12.52223,0,0,137.4678,195.0372,65.27263,0,65.27263,351.5105,83.69281,0.1080282,13.77445,62.76314,0,273.4911
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,77.70308,81.64857,51.72149,0.3012179,0.3012179,0,-1,0,0.3012179,25796.3,5.190855,0,0,77.70308,0.3170715,0.3012179,0,0,72.19515,253.7826,72.19515,0,72.19515,420.0009,100,0.1078904,0.3313397,62.16246,0,331.4857
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,75.02798,82.0303,53.04745,29.01502,29.01502,0,-1,0,29.01502,258.5833,44.48586,0,0,75.02798,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1078904,31.91652,60.02239,0,393.7862
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,59.70576,75.64938,53.68427,13.8398,13.8398,0,-1,0,13.8398,431.4063,45.13756,0,0,59.70576,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1078904,15.22378,47.76461,0,378.464
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,39.14852,68.03637,54.41704,0,0,0,-1,0,0,0,39.14852,0,0,39.14852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078904,0,31.31882,0,357.9067
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.19834,60.94359,53.92853,25.92225,25.92225,0,-1,0,25.92225,81.77666,3.552714E-15,0,0,21.19834,27.28657,25.92225,0,0,0,318.7582,0,6.088229,-6.088229,413.5833,98.47202,0.1078904,28.51447,16.95868,0,339.9566
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.080134,53.49369,52.21,0,0,0,-1,0,0,0,0,0,0,4.080134,0,0,0,0,6.764699,312.67,4.080134,0,4.080134,417.454,99.39362,0.1078827,0,3.264108,0,316.7501
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684564,316.3421,0,0,0,417.454,99.39362,0.1078827,0,0,0,316.3421
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,49.12189,49.12189,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,2.684564,316.3421,0,36.94817,-36.94817,378.5072,90.12059,0.1078827,38.61084,0,0,316.3421
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,47.67379,47.67379,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,43.73809,279.394,0,47.78483,-47.78483,328.1376,78.12785,0.1078827,49.93515,0,0,279.394
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,46.26932,46.26932,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,96.83234,231.6091,0,44.61924,-44.61924,281.1048,66.92958,0.1078827,46.62711,0,0,231.6091
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,45.3359,45.3359,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,146.4093,186.9899,0,14.62545,-14.62545,265.6882,63.25898,0.1078827,15.28359,0,0,186.9899
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,44.53334,44.53334,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,162.6598,172.3644,0,25.39858,-25.39858,238.9158,56.88459,0.1078827,26.54152,0,0,172.3644
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,43.66972,43.66972,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,190.8804,146.9659,0,44.30893,-44.30893,192.2101,45.76421,0.1078827,46.30283,0,0,146.9659
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.08525,43.08525,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,240.1126,102.6569,0,25.23287,-25.23287,165.6123,39.43142,0.1078827,26.36835,0,0,102.6569
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,42.42226,42.42226,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,268.1491,77.42405,0,53.50275,-53.50275,109.2154,26.00362,0.1078827,55.91038,0,0,77.42405
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.88141,41.88141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.5966,23.9213,0,0,0,109.2154,26.00362,0.1078827,0,0,0,23.9213
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,41.48885,41.48885,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,327.5966,23.9213,0,6.801736,-6.801736,102.0458,24.29656,0.1078827,7.107814,0,0,23.9213
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.765558,41.46744,41.24459,42.49026,42.49026,25.4994,0,8.719349,42.49026,1.801726,0,0,0,0.765558,17.88512,16.99086,0,0,335.1541,17.11956,0,17.11956,-17.11956,84.00017,20,0.1078827,46.73929,0.6124464,81,17.88512
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.67452,44.94738,40.87821,90.6506,90.6506,81,0,22.761,90.6506,15.08486,0,0,16.11749,13.67452,10.15852,9.650594,0,0,354.1758,0,3.515996,0,3.515996,87.33573,20.79418,0.1078926,99.71565,10.93961,81,13.67452
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.43483,49.72368,41.61098,17.95761,17.95761,81,0,22.761,17.95761,147.2068,0,0,0,26.43483,0,0,63.04239,59.89027,350.6598,3.164396,86.3251,0,86.3251,169.2309,40.293,0.1080294,19.75337,21.14786,81,29.59922
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,33.61446,54.35899,43.72206,16.8068,16.8068,0,-1,0,16.8068,200.0051,0,0,0,33.61446,17.69137,16.8068,0,0,264.3347,80.85699,15.92309,0,15.92309,184.3369,43.88965,0.1079991,18.48748,26.89157,0,114.4715
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,54.05056,63.92033,45.65867,18.55527,18.55527,0,-1,0,18.55527,291.2948,0,0,0,54.05056,19.53187,18.55527,0,0,248.4116,95.18777,34.51868,0,34.51868,217.0842,51.68661,0.1079334,20.4108,43.24044,0,149.2383
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,41.29776,61.29503,47.59528,37.78798,37.78798,0,-1,0,37.78798,109.2881,0,0,0,41.29776,39.77682,37.78798,0,0,213.8929,126.2546,1.520943,0,1.520943,218.5271,52.03015,0.1079306,41.56678,33.03821,0,167.5524
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,69.18236,74.85941,49.55807,0,0,0,-1,0,0,0,0,0,0,69.18236,0,0,0,0,212.372,127.6234,69.18236,0,69.18236,284.1592,67.65682,0.1077992,0,55.34589,0,196.8058
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,55.87362,71.50663,51.57319,22.1321,22.1321,0,-1,0,22.1321,252.4551,0,0,0,55.87362,23.29695,22.1321,0,0,143.1896,189.8876,32.57666,0,32.57666,315.0641,75.01513,0.1077374,24.34531,44.69889,0,245.7612
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,49.66861,70.42742,52.84682,16.57754,16.57754,0,-1,0,16.57754,299.6139,0,0,0,49.66861,17.45004,16.57754,0,0,110.613,219.2066,32.21857,0,32.21857,345.6294,82.29254,0.1076764,18.23529,39.73489,0,268.8752
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,38.2049,66.64276,53.48363,11.23799,11.23799,0,-1,0,11.23799,339.9621,0,0,0,38.2049,11.82946,11.23799,0,0,78.3944,248.2033,26.37544,0,26.37544,370.6513,88.25014,0.1076265,12.36179,30.56392,0,286.4082
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,29.49883,64.21214,54.22512,39.83789,39.83789,0,-1,0,39.83789,74.04717,0,0,0,29.49883,41.93462,39.83789,0,0,52.01896,271.9412,0,12.43579,-12.43579,357.5428,85.12908,0.1076265,43.82167,23.59906,0,301.44
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.64019,60.19378,53.72789,0,0,0,-1,0,0,0,0,0,0,19.64019,0,0,0,0,65.83651,259.5054,19.64019,0,19.64019,376.1752,89.56534,0.1075894,0,15.71215,0,279.1456
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.256567,53.35605,52.01809,23.42446,23.42446,0,-1,0,23.42446,18.17146,0,3.552714E-15,0,4.256567,24.65733,23.42446,0,0,46.19631,277.1815,0,20.40076,-20.40076,354.6709,84.44528,0.1075894,25.7669,3.405253,0,281.4381
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,50.49148,50.49148,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,68.86382,256.7808,0,45.49748,-45.49748,306.7123,73.0266,0.1075894,47.54487,0,0,256.7808
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.94742,48.94742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.4166,211.2833,0,0,0,306.7123,73.0266,0.1075894,0,0,0,211.2833
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,47.49932,47.49932,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,119.4166,211.2833,0,56.45908,-56.45908,247.1992,58.85684,0.1075894,58.99973,0,0,211.2833
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,46.10357,46.10357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1489,154.8242,0,0,0,247.1992,58.85684,0.1075894,0,0,0,154.8242
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1489,154.8242,0,0,0,247.1992,58.85684,0.1075894,0,0,0,154.8242
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,44.38504,44.38504,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,182.1489,154.8242,0,39.02798,-39.02798,206.0601,49.06184,0.1075894,40.78424,0,0,154.8242
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,43.52142,43.52142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.5133,115.7962,0,0,0,206.0601,49.06184,0.1075894,0,0,0,115.7962
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.93695,42.93695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.5133,115.7962,0,0,0,206.0601,49.06184,0.1075894,0,0,0,115.7962
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,42.30013,42.30013,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,225.5133,115.7962,0,14.44867,-14.44867,190.8299,45.4356,0.1075894,15.09886,0,0,115.7962
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,41.75928,41.75928,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,241.5674,101.3476,0,20.10939,-20.10939,169.6327,40.38867,0.1075894,21.01431,0,0,101.3476
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,41.36672,41.36672,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,263.9112,81.23819,0,13.78348,-13.78348,155.1037,36.92937,0.1075894,14.40373,0,0,81.23819
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.067955,41.43327,41.12246,18.54679,18.54679,0,0,0,18.54679,5.758165,0,0,0,1.067955,19.52294,18.54679,0,0,279.2261,67.45471,0,18.45499,-18.45499,135.6504,32.29765,0.1075894,20.40147,0.854364,0,68.52267
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.06649,45.55567,40.75608,2.228737,2.228737,0,0,0,2.228737,720.879,0,0,0,16.06649,2.346039,2.228737,0,0,299.7317,48.99973,13.72046,0,13.72046,148.6668,35.39678,0.1075635,2.45161,12.8532,0,65.06622
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,42.32067,54.93225,41.48885,0,0,0,0,0,0,0,0,0,0,42.32067,0,0,0,0,286.0112,61.34814,42.32067,0,42.32067,188.8157,44.95603,0.1074836,0,33.85653,0,103.6688
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,64.51978,65.63855,43.57376,26.34742,26.34742,0,-1,0,26.34742,244.8808,0,0,0,64.51978,27.73413,26.34742,0,0,243.6905,99.43674,36.78566,0,36.78566,223.7136,53.26505,0.1074143,28.98216,51.61583,0,163.9565
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,70.95348,70.66923,45.51037,0.7714418,0.7714418,0,-1,0,0.7714418,9197.516,0,0,0,70.95348,0.812044,0.7714418,0,0,206.9049,132.5438,70.14143,0,70.14143,290.2556,69.10835,0.1072824,0.848586,56.76278,0,203.4973
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,73.00069,73.96803,47.44699,0,0,0,-1,0,0,0,0,0,0,73.00069,0,0,0,0,136.7634,195.6711,73.00069,0,73.00069,359.5102,85.59749,0.1071454,0,58.40055,0,268.6718
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,75.21017,77.43706,49.39232,8.005637,8.005637,0,-1,0,8.005637,939.465,3.020417,0,0,75.21017,8.426987,8.005637,0,0,63.76276,261.3717,63.76276,0,63.76276,420.0009,100,0.1070261,8.806201,60.16813,0,336.5819
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,71.16422,78.02805,51.37255,41.4865,41.4865,0,-1,0,41.4865,171.5359,27.49422,0,0,71.16422,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1070261,45.63514,56.93138,0,389.9225
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,65.03381,76.78575,52.6549,25.01578,25.01578,0,-1,0,25.01578,259.9711,38.7014,0,0,65.03381,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1070261,27.51736,52.02705,0,383.792
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,47.62763,70.11115,53.29171,3.342344,3.342344,0,-1,0,3.342344,1424.977,44.10938,0,0,47.62763,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1070261,3.676579,38.10211,0,366.3859
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,41.12248,68.36431,54.02449,61.69952,61.69952,0,-1,0,61.69952,66.6496,0,0,0,41.12248,64.94686,61.69952,0,0,0,318.7582,0,23.82437,-23.82437,394.8878,94.02071,0.1070261,67.86947,32.89799,0,359.8807
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,25.96303,62.1475,53.48363,30.31376,30.31376,0,-1,0,30.31376,85.64767,0,0,0,25.96303,31.90922,30.31376,0,0,26.47153,294.9338,0,5.946193,-5.946193,388.6199,92.52837,0.1070261,33.34513,20.77042,0,320.8969
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.970099,53.06294,51.81745,53.65389,53.65389,0,-1,0,53.65389,7.399461,0,7.105427E-15,0,3.970099,56.47778,53.65389,0,0,33.07841,288.9877,0,52.50768,-52.50768,333.2719,79.3503,0.1070261,59.01928,3.176079,0,292.9578
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,50.29956,50.29956,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,91.42027,236.48,0,52.86506,-52.86506,277.5473,66.08256,0.1070261,55.24398,0,0,236.48
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,48.74678,48.74678,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,150.1592,183.6149,0,28.54501,-28.54501,247.4582,58.9185,0.1070261,29.82954,0,0,183.6149
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8759,155.0699,0,0,0,247.4582,58.9185,0.1070261,0,0,0,155.0699
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8759,155.0699,0,0,0,247.4582,58.9185,0.1070261,0,0,0,155.0699
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,44.99569,44.99569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8759,155.0699,0,0,0,247.4582,58.9185,0.1070261,0,0,0,155.0699
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,44.21058,44.21058,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,181.8759,155.0699,0,6.159647,-6.159647,240.9654,57.37259,0.1070261,6.436831,0,0,155.0699
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,43.37312,43.37312,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,188.72,148.9103,0,20.76393,-20.76393,219.0783,52.16139,0.1070261,21.6983,0,0,148.9103
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,42.81482,42.81482,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,211.791,128.1463,0,63.35286,-63.35286,152.2985,36.26147,0.1070261,66.20374,0,0,128.1463
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.17801,42.17801,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,282.183,64.79348,0,33.72248,-33.72248,116.7519,27.79801,0.1070261,35.23999,0,0,64.79348
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,41.63715,41.63715,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,319.6525,31.071,0,8.377407,-8.377407,107.9213,25.6955,0.1070261,8.754391,0,0,31.071
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,41.27076,41.27076,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,328.9607,22.69359,0,19.80027,-19.80027,87.05,20.72615,0.1070261,20.69129,0,0,22.69359
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8195109,41.23854,41.00034,26.12222,26.12222,22.59503,0,7.984542,26.12222,3.137218,0,0,0,0.8195109,3.712832,3.527191,0,0,350.961,2.893322,0,2.893322,-2.893322,84.00017,20,0.1070261,28.73444,0.6556087,81,3.712832
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.77498,46.8846,40.62523,10.60888,10.60888,81,0,22.761,10.60888,195.8263,0,0,0,20.77498,0,0,70.39112,66.87156,354.1758,0,87.64655,0,87.64655,167.149,39.7973,0.1071603,11.66977,16.61999,81,20.77498
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,44.98945,55.73516,41.36672,55.05256,55.05256,81,0,22.761,55.05256,81.7209,0,0,0,44.98945,0,0,25.94744,24.65007,266.5293,78.88189,69.63952,0,69.63952,233.2148,55.52723,0.1073278,60.55782,35.99156,81,123.8713
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,56.01929,62.11488,43.42546,37.23173,37.23173,0,-1,0,37.23173,150.4612,0,0,0,56.01929,39.1913,37.23173,0,0,196.8897,141.5574,16.828,0,16.828,249.1793,59.32828,0.1072964,40.95491,44.81544,0,197.5768
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,66.01455,68.4169,45.38824,13.92063,13.92063,0,-1,0,13.92063,474.2211,0,0,0,66.01455,14.65329,13.92063,0,0,180.0617,156.7027,51.36126,0,51.36126,297.9048,70.92958,0.1072005,15.31269,52.81164,0,222.7172
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,75.86091,75.09047,47.29869,35.63568,35.63568,0,-1,0,35.63568,212.8791,0,0,0,75.86091,37.51124,35.63568,0,0,128.7005,202.9278,38.34967,0,38.34967,334.2865,79.59187,0.107129,39.19925,60.68872,0,278.7887
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,83.4136,81.30135,49.26147,33.70457,33.70457,0,-1,0,33.70457,247.4845,0,0,0,83.4136,35.4785,33.70457,0,0,90.35082,237.4425,47.9351,0,47.9351,379.7617,90.41929,0.1070398,37.07503,66.73088,0,320.8561
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,71.69821,78.09306,51.22425,21.58448,21.58448,0,-1,0,21.58448,332.1748,6.561984,0,0,71.69821,22.72051,21.58448,0,0,42.41572,280.5841,42.41572,0,42.41572,420.0009,100,0.1069609,23.74293,57.35857,0,352.2823
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,69.02114,78.49523,52.55022,0,0,0,-1,0,0,0,69.02114,0,0,69.02114,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069609,0,55.21691,0,387.7794
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,59.41923,74.87705,53.14341,29.00928,29.00928,0,-1,0,29.00928,204.8283,28.88314,0,0,59.41923,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1069609,31.91021,47.53539,0,378.1775
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,33.43352,65.28102,53.87619,0,0,0,-1,0,0,0,33.43352,0,0,33.43352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069609,0,26.74681,0,352.1917
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.56709,59.12891,53.38767,16.21331,16.21331,0,-1,0,16.21331,108.3498,0.5004415,0,0,17.56709,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1069609,17.83464,14.05367,0,336.3253
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.37881,53.0955,51.72149,39.92066,39.92066,0,-1,0,39.92066,10.96878,0,0,0,4.37881,42.02175,39.92066,0,0,0,318.7582,0,37.64294,-37.64294,380.3217,90.5526,0.1069609,43.91273,3.503048,0,323.137
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,50.17743,50.17743,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.82549,281.1153,0,19.18557,-19.18557,360.0983,85.73753,0.1069609,20.04892,0,0,281.1153
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,48.65083,48.65083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.14279,261.9297,0,0,0,360.0983,85.73753,0.1069609,0,0,0,261.9297
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,47.20273,47.20273,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.14279,261.9297,0,22.4356,-22.4356,336.4491,80.10677,0.1069609,23.4452,0,0,261.9297
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,45.83314,45.83314,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.07124,239.4941,0,17.14902,-17.14902,318.3725,75.80282,0.1069609,17.92073,0,0,239.4941
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.89973,44.89973,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.1257,222.3451,0,20.10659,-20.10659,297.1783,70.75659,0.1069609,21.01138,0,0,222.3451
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,44.11462,44.11462,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.4664,202.2385,0,16.83557,-16.83557,279.432,66.5313,0.1069609,17.59317,0,0,202.2385
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,43.30333,43.30333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1725,185.4029,0,0,0,279.432,66.5313,0.1069609,0,0,0,185.4029
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,42.71886,42.71886,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.1725,185.4029,0,21.50773,-21.50773,256.7609,61.13342,0.1069609,22.47558,0,0,185.4029
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.07333,42.07333,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.07,163.8952,0,19.92442,-19.92442,235.7587,56.13291,0.1069609,20.82101,0,0,163.8952
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,41.54119,41.54119,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.2083,143.9708,0,46.94411,-46.94411,186.2753,44.35117,0.1069609,49.0566,0,0,143.9708
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,41.16608,41.16608,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.3684,97.02668,0,23.51312,-23.51312,161.4902,38.44999,0.1069609,24.57122,0,0,97.02668
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6391718,41.10746,40.92183,1.17563,1.17563,0,0,0,1.17563,54.36847,0,0,0,0.6391718,1.237505,1.17563,0,0,272.4941,73.51355,0,0.598333,-0.598333,160.8596,38.29982,0.1069609,1.293193,0.5113375,0,74.15273
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.399058,42.13364,40.55544,28.95817,28.95817,0,0,0,28.95817,18.64433,0,3.552714E-15,0,5.399058,30.48228,28.95817,0,0,273.1589,72.91522,0,25.08323,-25.08323,134.4195,32.00458,0.1069609,31.85399,4.319247,0,78.31428
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.58245,44.73006,41.28821,25.99085,25.99085,0,0,0,25.99085,44.56356,0,0,0,11.58245,27.35879,25.99085,0,0,301.0291,47.83199,0,15.77634,-15.77634,117.7898,28.04513,0.1069609,28.58994,9.26596,0,59.41444
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.35516,46.77449,43.35567,0,0,0,-1,0,0,0,0,0,0,11.35516,0,0,0,0,318.5584,32.05565,11.35516,0,11.35516,128.5622,30.61,0.1069399,0,9.08413,0,43.41082
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.78276,53.73201,45.29229,21.39729,21.39729,0,-1,0,21.39729,125.1689,0,0,0,26.78276,22.52347,21.39729,0,0,307.2032,42.2753,4.259297,0,4.259297,132.603,31.57207,0.106932,23.53702,21.42621,0,69.05806
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,35.00595,58.63054,47.2289,0,0,0,-1,0,0,0,0,0,0,35.00595,0,0,0,0,302.944,46.10867,35.00595,0,35.00595,165.8125,39.4791,0.106867,0,28.00476,0,81.11462
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.61687,56.76048,49.16551,1.506957,1.506957,0,-1,0,1.506957,1567.19,0,0,0,23.61687,1.58627,1.506957,0,0,267.938,77.61402,22.03061,0,22.03061,186.7126,44.45529,0.1068262,1.657653,18.8935,0,101.2309
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.01268,54.61921,51.12829,15.63535,15.63535,0,-1,0,15.63535,70.43446,0,1.776357E-15,0,11.01268,16.45827,15.63535,0,0,245.9074,97.44157,0,5.44559,-5.44559,180.9724,43.08859,0.1068262,17.19889,8.810142,0,108.4542
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.81835,59.89888,52.40192,36.64236,36.64236,0,-1,0,36.64236,62.27316,0,0,0,22.81835,38.5709,36.64236,0,0,251.9581,91.99598,0,15.75255,-15.75255,164.3678,39.13511,0.1068262,40.30659,18.25468,0,114.8143
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.81039,58.51851,53.04745,0,0,0,-1,0,0,0,0,0,0,16.81039,0,0,0,0,269.4609,76.24343,16.81039,0,16.81039,180.3155,42.93219,0.1067951,0,13.44831,0,93.05383
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.53773,58.12193,53.72789,0,0,0,-1,0,0,0,0,0,0,13.53773,0,0,0,0,252.6505,91.37279,13.53773,0,13.53773,193.1586,45.99004,0.10677,0,10.83018,0,104.9105
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.168851,54.88072,53.23937,43.10991,43.10991,0,-1,0,43.10991,11.98994,0,7.105427E-15,0,5.168851,45.37885,43.10991,0,0,239.1128,103.5567,0,40.21,-40.21,150.7735,35.89838,0.10677,47.4209,4.13508,0,108.7256
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.32538,52.92894,51.57319,16.24677,16.24677,0,-1,0,16.24677,26.62301,0,3.552714E-15,0,4.32538,17.10187,16.24677,0,0,283.7905,63.34674,0,12.77649,-12.77649,137.3059,32.69181,0.10677,17.87145,3.460304,0,67.67212
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,50.02913,50.02913,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,297.9866,50.57025,0,40.64228,-40.64228,94.46517,22.49166,0.10677,42.47118,0,0,50.57025
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,48.5287,48.5287,11.14178,9.431576,0,-1,0,9.431576,0,0,1.7102,2.824377,0,9.927975,9.431576,0,0,343.1447,9.927975,0,9.927975,-9.927975,84.00017,20,0.10677,12.25595,0,0,9.927975
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,47.10677,47.10677,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,45.73718,45.73718,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,43.99249,43.99249,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,43.18121,43.18121,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,42.61418,42.61418,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,41.95119,41.95119,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,41.43651,41.43651,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10677,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,41.07013,41.07013,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1069231,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.048271,41.10414,40.7997,1.743967,1.743967,74.05975,0,21.00512,1.743967,60.10842,0,0,0,1.048271,0,0,72.31579,68.7,285.4758,61.83,69.74827,0,69.74827,215.3437,51.27221,0.1070557,1.918363,0.8386167,81,62.87827
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.88593,45.16718,40.43331,23.84551,23.84551,81,0,22.761,23.84551,66.62021,0,0,0,15.88593,0,0,57.15448,54.29676,215.7275,124.6034,70.18269,0,70.18269,281.9249,67.12484,0.1072208,26.23007,12.70875,81,140.4894
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,35.29034,52.17216,41.16608,13.59491,13.59491,81,0,22.761,13.59491,259.5849,0,0,0,35.29034,0,0,67.40508,64.03483,145.5448,187.7679,99.32517,0,99.32517,376.153,89.56006,0.1073316,14.95441,28.23228,81,223.0582
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,40.92052,56.35741,43.23355,28.43999,28.43999,0,-1,0,28.43999,143.8837,0,0,0,40.92052,29.93684,28.43999,0,0,46.21967,277.1605,10.98369,0,10.98369,386.5731,92.04102,0.1073113,31.28399,32.73642,0,318.0811
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,68.86392,69.35627,45.17016,34.76812,34.76812,0,-1,0,34.76812,198.0663,0,0,0,68.86392,36.59802,34.76812,0,0,35.23598,287.0458,32.2659,0,32.2659,417.1832,99.32913,0.1072517,38.24493,55.09114,0,355.9098
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,64.36813,69.7841,47.10677,0,0,0,-1,0,0,0,61.39806,0,0,64.36813,0,0,0,0,2.970079,316.0851,2.970079,0,2.970079,420.0009,100,0.1072462,0,51.49451,0,380.4533
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,69.38576,74.31657,49.04338,34.08184,34.08184,0,-1,0,34.08184,203.5857,33.51013,0,0,69.38576,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1072462,37.49003,55.50861,0,388.144
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,71.92202,77.89133,50.97999,21.90952,21.90952,0,-1,0,21.90952,328.2683,48.85937,0,0,71.92202,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1072462,24.10048,57.53762,0,390.6802
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,53.2189,71.2071,52.26234,47.14608,47.14608,0,-1,0,47.14608,112.8809,3.591446,0,0,53.2189,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1072462,51.86069,42.57512,0,371.9771
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,35.06419,64.76431,52.84682,25.3767,25.3767,0,-1,0,25.3767,138.1747,8.351867,0,0,35.06419,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1072462,27.91437,28.05135,0,353.8224
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,29.45542,63.5117,53.58831,11.19391,11.19391,0,-1,0,11.19391,263.1379,17.67236,0,0,29.45542,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1072462,12.3133,23.56434,0,348.2137
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.88496,58.92818,53.09108,19.49447,19.49447,0,-1,0,19.49447,91.74378,0,3.552714E-15,0,17.88496,20.52049,19.49447,0,0,0,318.7582,0,2.635531,-2.635531,417.2227,99.33855,0.1072462,21.44391,14.30797,0,336.6432
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.477707,52.82743,51.42489,33.79279,33.79279,0,-1,0,33.79279,13.25048,0,0,0,4.477707,35.57135,33.79279,0,0,2.928368,316.1227,0,31.09365,-31.09365,384.4472,91.53486,0.1072462,37.17206,3.582165,0,320.6004
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,49.88083,49.88083,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,37.47686,285.0291,0,72.31579,-72.31579,308.2196,73.38548,0.1072462,77.038,0,0,285.0291
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,48.40657,48.40657,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,117.8277,212.7133,0,32.94809,-32.94809,273.4893,65.11637,0.1072462,34.43075,0,0,212.7133
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,46.95847,46.95847,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,154.4367,179.7652,0,7.71207,-7.71207,265.3601,63.18084,0.1072462,8.059114,0,0,179.7652
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,45.60633,45.60633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.0057,172.0531,0,0,0,265.3601,63.18084,0.1072462,0,0,0,172.0531
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,44.68164,44.68164,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,163.0057,172.0531,0,0.9611709,-0.9611709,264.3469,62.93961,0.1072462,1.004423,0,0,172.0531
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,43.89653,43.89653,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,164.0737,171.0919,0,43.55791,-43.55791,218.4328,52.00771,0.1072462,45.51802,0,0,171.0919
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,43.08525,43.08525,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,212.4713,127.534,0,24.40162,-24.40162,192.7113,45.88354,0.1072462,25.49969,0,0,127.534
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,42.51822,42.51822,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,239.5843,103.1324,0,14.95336,-14.95336,176.949,42.13064,0.1072462,15.62627,0,0,103.1324
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,41.88141,41.88141,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,256.1991,88.17903,0,3.764845,-3.764845,172.9805,41.18576,0.1072462,3.934263,0,0,88.17903
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,41.36672,41.36672,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,260.3823,84.41419,0,27.66873,-27.66873,143.8151,34.24163,0.1072462,28.91382,0,0,84.41419
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.00034,41.00034,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,291.1253,56.74546,0,24.50649,-24.50649,117.983,28.09114,0.1072462,25.60928,0,0,56.74546
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.275298,41.10028,40.72991,9.42768,9.42768,0,0,0,9.42768,13.52717,0,1.776357E-15,0,1.275298,9.923874,9.42768,0,0,318.3547,32.23897,0,8.648575,-8.648575,108.8666,25.92057,0.1072462,10.37045,1.020239,0,33.51427
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.429118,43.13728,40.36352,0,0,0,0,0,0,0,0,0,0,9.429118,0,0,0,0,327.9643,23.59039,9.429118,0,9.429118,117.8119,28.05039,0.1072288,0,7.543295,0,33.01951
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.13055,50.02792,41.07013,0,0,0,0,0,0,0,0,0,0,29.13055,0,0,0,0,318.5351,32.0766,29.13055,0,29.13055,145.4475,34.6303,0.107175,0,23.30444,0,61.20715
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,49.09216,59.17852,43.12886,29.54457,29.54457,0,-1,0,29.54457,166.163,0,0,0,49.09216,31.09955,29.54457,0,0,289.4046,58.29409,17.99261,0,17.99261,162.5168,38.6944,0.1071418,32.49903,39.27372,0,107.3862
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,67.26361,68.58436,45.09165,31.57689,31.57689,0,-1,0,31.57689,213.0154,0,0,0,67.26361,33.23883,31.57689,0,0,271.412,74.48744,34.02479,0,34.02479,194.7956,46.37981,0.1070791,34.73457,53.81089,0,141.7511
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,67.66058,71.07286,47.01081,29.60729,29.60729,0,-1,0,29.60729,228.5267,0,0,0,67.66058,31.16557,29.60729,0,0,237.3872,105.1097,36.49501,0,36.49501,229.4178,54.62317,0.107012,32.56802,54.12846,0,172.7703
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,44.49301,63.95772,48.92125,20.51806,20.51806,0,-1,0,20.51806,216.848,0,0,0,44.49301,21.59796,20.51806,0,0,200.8922,137.9553,22.89505,0,22.89505,251.1379,59.79462,0.1069699,22.56986,35.59441,0,182.4483
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,53.57638,69.75542,50.88403,27.84423,27.84423,0,-1,0,27.84423,192.4147,0,0,0,53.57638,29.30972,27.84423,0,0,177.9971,158.5608,24.26666,0,24.26666,274.1593,65.27589,0.1069253,30.62865,42.8611,0,212.1372
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,62.15474,74.84235,52.11404,12.30093,12.30093,0,-1,0,12.30093,505.2849,0,0,0,62.15474,12.94835,12.30093,0,0,153.7305,180.4008,49.20639,0,49.20639,320.8406,76.39046,0.106835,13.53102,49.7238,0,242.5555
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,45.85672,68.7316,52.69852,0,0,0,-1,0,0,0,0,0,0,45.85672,0,0,0,0,104.5241,224.6866,45.85672,0,45.85672,364.3441,86.74842,0.106751,0,36.68538,0,270.5433
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,36.06002,65.72743,53.38767,0,0,0,-1,0,0,0,0,0,0,36.06002,0,0,0,0,58.66735,265.9576,36.06002,0,36.06002,398.5536,94.89353,0.106685,0,28.84801,0,302.0176
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.63572,58.98359,52.89916,0,0,0,-1,0,0,0,0,0,0,18.63572,0,0,0,0,22.60734,298.4116,18.63572,0,18.63572,416.233,99.10291,0.106651,0,14.90858,0,317.0473
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.446095,52.61493,51.22425,3.984088,3.984088,0,-1,0,3.984088,111.5963,0,0,0,4.446095,4.193777,3.984088,0,0,3.971617,315.1838,0.2523177,0,0.2523177,416.4724,99.1599,0.1066505,4.382497,3.556876,0,319.6299
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,49.66275,49.66275,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,3.719299,315.4109,0,48.94523,-48.94523,364.8796,86.87592,0.1066505,51.14777,0,0,315.4109
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,48.18848,48.18848,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,58.10289,266.4656,0,48.46,-48.46,313.7983,74.71373,0.1066505,50.64069,0,0,266.4656
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,46.784,46.784,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,111.9473,218.0056,0,18.04667,-18.04667,294.7754,70.18448,0.1066505,18.85877,0,0,218.0056
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,45.46675,45.46675,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,131.9992,199.959,0,7.562692,-7.562692,286.8036,68.28645,0.1066505,7.903013,0,0,199.959
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,44.53334,44.53334,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,140.4022,192.3963,0,12.5236,-12.5236,273.6026,65.14335,0.1066505,13.08716,0,0,192.3963
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,43.72206,43.72206,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,154.3173,179.8727,0,1.18374,-1.18374,272.3548,64.84626,0.1066505,1.237008,0,0,179.8727
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.96312,42.96312,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,155.6326,178.6889,0,22.57911,-22.57911,248.5544,59.17949,0.1066505,23.59517,0,0,178.6889
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,42.39609,42.39609,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,180.7205,156.1098,0,10.53081,-10.53081,237.4539,56.53653,0.1066505,11.0047,0,0,156.1098
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,41.75928,41.75928,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,192.4214,145.579,0,9.113077,-9.113077,227.8479,54.24939,0.1066505,9.523166,0,0,145.579
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,41.24459,41.24459,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,202.547,136.4659,0,18.6122,-18.6122,208.2289,49.57821,0.1066505,19.44975,0,0,136.4659
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,40.89566,40.89566,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,223.2272,117.8537,0,10.45461,-10.45461,197.2088,46.95438,0.1066505,10.92507,0,0,117.8537
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6232033,40.80589,40.62523,53.76347,53.76347,0,0,0,53.76347,1.159158,0,7.105427E-15,0,0.6232033,56.59312,53.76347,0,0,234.8434,107.3991,0,55.96992,-55.96992,138.2113,32.90739,0.1066505,59.13981,0.4985626,0,108.0223
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.034843,42.31758,40.25884,20.44436,20.44436,0,0,0,20.44436,34.40969,0,3.552714E-15,0,7.034843,21.52038,20.44436,0,0,297.0323,51.4292,0,14.48554,-14.48554,122.9422,29.27189,0.1066505,22.4888,5.627874,0,58.46404
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.58006,44.71204,40.97417,37.11992,37.11992,20.25,0,7.39125,37.11992,33.89032,0,0,0,12.58006,17.75781,16.86992,0,0,313.1273,36.94366,0,5.177748,-5.177748,117.4844,27.97242,0.1066505,40.83191,10.06405,81,49.52372
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.48126,47.07351,43.00674,12.66023,12.66023,0,-1,0,12.66023,106.4851,0,0,0,13.48126,13.32656,12.66023,0,0,318.8803,31.76591,0.1547021,0,0.1547021,117.6311,28.00736,0.1066502,13.92626,10.78501,0,45.24717
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.88341,50.48526,44.96952,38.13348,38.13348,0,-1,0,38.13348,46.89687,0,7.105427E-15,8.239091,17.88341,40.1405,38.13348,0,0,318.7256,31.90514,0,22.2571,-22.2571,94.1701,22.42141,0.1066502,41.94682,14.30673,0,49.78855
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,40.87494,60.36092,46.88868,35.33649,35.33649,0,-1,0,35.33649,115.6735,0,0,21.93826,40.87494,37.1963,35.33649,0,0,343.4557,9.648048,3.678635,0,3.678635,97.65997,23.25233,0.1066435,38.87014,32.69995,0,50.52299
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,36.42431,60.8446,48.79913,2.394141,2.394141,0,-1,0,2.394141,1521.394,0,0,0,36.42431,2.520149,2.394141,0,0,339.7771,12.95882,33.90417,0,33.90417,129.8243,30.91048,0.1065816,2.633555,29.13945,0,49.38313
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,47.30569,67.0805,50.73574,3.173013,3.173013,0,-1,0,3.173013,1490.876,0,0,0,47.30569,3.340014,3.173013,0,0,305.873,43.47257,43.96568,0,43.96568,171.5338,40.8413,0.1065015,3.490314,37.84455,0,90.77826
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,42.48178,66.59277,51.96574,0,0,0,-1,0,0,0,0,0,0,42.48178,0,0,0,0,261.9073,83.04168,42.48178,0,42.48178,211.8355,50.43693,0.1064241,0,33.98542,0,125.5235
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.59383,61.37724,52.55022,10.09205,10.09205,0,-1,0,10.09205,263.5125,0,0,0,26.59383,10.62322,10.09205,0,0,219.4255,121.2753,15.97061,0,15.97061,226.9866,54.04432,0.1063951,11.10126,21.27506,0,147.8691
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.27137,61.99696,53.23937,10.99923,10.99923,0,-1,0,10.99923,238.8474,0,0,0,26.27137,11.57814,10.99923,0,0,203.4549,135.6488,14.69323,0,14.69323,240.9258,57.36317,0.1063684,12.09915,21.0171,0,161.9202
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.48679,56.05494,52.69852,40.54343,40.54343,0,-1,0,40.54343,25.86559,0,7.105427E-15,0,10.48679,42.67729,40.54343,0,0,188.7616,148.8727,0,32.19049,-32.19049,206.994,49.2842,0.1063684,44.59777,8.389436,0,159.3595
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.823064,52.22506,51.03233,0,0,0,-1,0,0,0,0,0,0,3.823064,0,0,0,0,224.5289,116.6822,3.823064,0,3.823064,210.6209,50.14774,0.1063614,0,3.058451,0,120.5053
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,49.48828,49.48828,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,220.7058,120.123,0,1.332079,-1.332079,209.2168,49.81342,0.1063614,1.392023,0,0,120.123
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.04018,48.04018,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,222.1859,118.7909,0,19.00668,-19.00668,189.182,45.04324,0.1063614,19.86198,0,0,118.7909
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,46.64442,46.64442,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,243.3044,99.78424,0,3.646607,-3.646607,185.3381,44.12804,0.1063614,3.810704,0,0,99.78424
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,45.31845,45.31845,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,247.3562,96.13763,0,13.09795,-13.09795,171.5317,40.8408,0.1063614,13.68736,0,0,96.13763
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,44.38504,44.38504,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,261.9095,83.03969,0,47.20616,-47.20616,121.772,28.99328,0.1063614,49.33043,0,0,83.03969
