Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,43.59993,43.59993,45.32387,34.04185,0,-1,0,34.04185,0,0,11.28201,15.8144,0,35.83353,34.04185,0,0,314.3608,35.83353,0,35.83353,-35.83353,84.00017,20,0.1063614,49.85625,0,0,35.83353
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063614,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,42.27396,42.27396,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063614,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,41.63715,41.63715,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063614,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.12246,41.12246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063614,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,40.7997,40.7997,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1065276,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.610684,40.99674,40.52927,31.58149,31.58149,81,0,22.761,31.58149,5.10009,0,0,0,1.610684,0,0,49.41851,46.94759,302.8051,46.23365,48.55827,0,48.55827,178.8011,42.57161,0.1066837,34.73964,1.288547,81,47.84434
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.79527,45.5033,40.18905,30.85488,30.85488,81,0,22.761,30.85488,57.6741,0,0,0,17.79527,0,0,50.14512,47.63787,254.2468,89.9361,65.43314,0,65.43314,240.8765,57.35143,0.1068557,33.94036,14.23622,81,107.7314
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.86306,48.14421,40.89566,57.76929,57.76929,81,0,22.761,57.76929,41.30751,0,0,0,23.86306,0,0,23.2307,22.06917,188.8137,148.8259,45.93223,0,45.93223,284.4516,67.72644,0.1069918,63.54623,19.09045,81,172.689
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.9914,58.16791,42.91078,4.101306,4.101306,0,-1,0,4.101306,1145.767,0,0,0,46.9914,4.317164,4.101306,0,0,142.8814,190.1649,42.67423,0,42.67423,324.9359,77.36555,0.1069141,4.511436,37.59312,0,237.1563
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,75.83842,72.00198,44.84739,0,0,0,-1,0,0,0,0,0,0,75.83842,0,0,0,0,100.2072,228.5717,75.83842,0,75.83842,396.8826,94.49566,0.1067764,0,60.67073,0,304.4102
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,83.71095,78.15096,46.76655,44.59689,44.59689,0,-1,0,44.59689,187.7058,12.39806,0,0,83.71095,46.9441,44.59689,0,0,24.36879,296.8263,24.36879,0,24.36879,420.0009,100,0.1067322,49.05658,66.96876,0,380.5373
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,75.52247,76.64339,48.65083,4.961545,4.961545,0,-1,0,4.961545,1522.156,70.29979,0,0,75.52247,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1067322,5.4577,60.41798,0,394.2807
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,63.41812,73.55695,50.58744,36.33567,36.33567,0,-1,0,36.33567,174.5341,25.17005,0,0,63.41812,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1067322,39.96923,50.7345,0,382.1764
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,56.20967,71.93371,51.81745,38.97575,38.97575,0,-1,0,38.97575,144.217,15.18256,0,0,56.20967,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1067322,42.87333,44.96774,0,374.9679
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,55.36702,72.21384,52.3583,43.72237,43.72237,0,-1,0,43.72237,126.6332,9.343471,0,0,55.36702,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1067322,48.09461,44.29362,0,374.1252
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.84712,64.16431,53.04745,29.88772,29.88772,0,-1,0,29.88772,109.9017,1.386358,0,0,32.84712,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1067322,32.8765,26.2777,0,351.6053
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.34682,59.20332,52.55022,4.803062,4.803062,0,-1,0,4.803062,423.6217,15.29096,0,0,20.34682,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1067322,5.283369,16.27745,0,339.105
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.517051,52.29391,50.88403,58.13622,58.13622,0,-1,0,58.13622,7.769771,0,7.105427E-15,0,4.517051,61.19603,58.13622,0,0,0,318.7582,0,56.67897,-56.67897,360.256,85.77505,0.1067322,63.94985,3.613641,0,323.2753
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,49.33998,49.33998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.97664,262.0793,0,0,0,360.256,85.77505,0.1067322,0,0,0,262.0793
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,47.89188,47.89188,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.97664,262.0793,0,31.92224,-31.92224,326.607,77.7634,0.1067322,33.35873,0,0,262.0793
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,46.49612,46.49612,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.44579,230.157,0,23.73579,-23.73579,301.5872,71.80634,0.1067322,24.8039,0,0,230.157
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,45.17016,45.17016,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.8189,206.4212,0,30.0869,-30.0869,269.8729,64.25532,0.1067322,31.44081,0,0,206.4212
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,44.23675,44.23675,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.2488,176.3343,0,15.83105,-15.83105,253.1855,60.28214,0.1067322,16.54344,0,0,176.3343
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,43.4778,43.4778,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.8388,160.5033,0,21.9629,-21.9629,230.0346,54.77002,0.1067322,22.95123,0,0,160.5033
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,42.71886,42.71886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2421,138.5404,0,0,0,230.0346,54.77002,0.1067322,0,0,0,138.5404
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.15184,42.15184,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.2421,138.5404,0,3.91706,-3.91706,225.9056,53.78694,0.1067322,4.093327,0,0,138.5404
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,41.51502,41.51502,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.5943,134.6233,0,18.96048,-18.96048,205.9195,49.02835,0.1067322,19.8137,0,0,134.6233
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.01778,41.01778,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.6615,115.6628,0,35.77115,-35.77115,168.2134,40.05073,0.1067322,37.38086,0,0,115.6628
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,40.70374,40.70374,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.4073,79.89169,0,21.60657,-21.60657,145.4381,34.62804,0.1067322,22.57887,0,0,79.89169
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.469182,40.85934,40.43331,1.365488,1.365488,0,0,0,1.365488,107.5939,0,0,0,1.469182,1.437356,1.365488,0,0,289.4146,58.28512,0.03182581,0,0.03182581,145.4683,34.63523,0.1067321,1.502037,1.175345,0,59.7543
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.644956,42.6014,40.06693,15.71351,15.71351,0,0,0,15.71351,55.01606,0,0,0,8.644956,16.54054,15.71351,0,0,289.3827,58.31376,0,7.895585,-7.895585,137.1456,32.65365,0.1067321,17.28486,6.915965,0,66.95872
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.00225,48.40726,40.7997,0,0,0,0,0,0,0,0,0,0,25.00225,0,0,0,0,298.1556,50.41818,25.00225,0,25.00225,160.8648,38.30107,0.1066868,0,20.0018,0,75.42043
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.26333,49.9655,42.81482,28.68132,28.68132,0,-1,0,28.68132,81.1097,0,0,0,23.26333,30.19086,28.68132,0,0,273.1534,72.9202,0,6.927532,-6.927532,153.5625,36.56244,0.1066868,31.54945,18.61067,0,96.18353
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,31.0698,54.59892,44.75143,36.74584,36.74584,0,-1,0,36.74584,84.55326,0,0,0,31.0698,38.67983,36.74584,0,0,280.8506,65.99267,0,7.610024,-7.610024,145.5409,34.65252,0.1066868,40.42042,24.85584,0,97.06248
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.51063,57.12542,46.64442,55.54469,55.54469,0,-1,0,55.54469,58.53059,0,0,0,32.51063,58.46809,55.54469,0,0,289.3062,58.38264,0,25.95746,-25.95746,118.1793,28.13788,0.1066868,61.09916,26.00851,0,90.89328
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,32.02782,58.98571,48.5287,0,0,0,-1,0,0,0,0,0,0,32.02782,0,0,0,0,318.1478,32.42519,32.02782,0,32.02782,148.5636,35.37221,0.1066289,0,25.62226,0,64.45301
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,34.36767,61.88687,50.43914,0,0,0,-1,0,0,0,0,0,0,34.36767,0,0,0,0,286.12,61.25023,34.36767,0,34.36767,181.1676,43.13506,0.1065667,0,27.49414,0,95.6179
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.56789,62.56902,51.66915,47.32221,47.32221,0,-1,0,47.32221,68.82156,7.105427E-15,0,0,32.56789,49.81285,47.32221,0,0,251.7523,92.18113,0,17.24497,-17.24497,162.9898,38.80702,0.1065667,52.05443,26.05431,0,124.749
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.18145,57.10358,52.21,32.12834,32.12834,0,-1,0,32.12834,47.25251,0,0,0,15.18145,33.8193,32.12834,0,0,270.9134,74.93616,0,18.63786,-18.63786,143.3438,34.12941,0.1065667,35.34117,12.14516,0,90.11761
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.26964,57.51157,52.89916,17.03351,17.03351,0,-1,0,17.03351,83.77396,0,0,0,14.26964,17.93001,17.03351,0,0,291.6221,56.29831,0,3.660364,-3.660364,139.4854,33.21075,0.1065667,18.73686,11.41572,0,70.56795
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.01705,56.86938,52.3583,29.13012,29.13012,0,-1,0,29.13012,48.11876,0,3.552714E-15,0,14.01705,30.66328,29.13012,0,0,295.6892,52.63794,0,16.64623,-16.64623,121.9388,29.03298,0.1065667,32.04313,11.21364,0,66.65499
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.545857,52.15329,50.73574,0,0,0,-1,0,0,0,0,0,0,4.545857,0,0,0,0,314.185,35.99171,4.545857,0,4.545857,126.2513,30.05978,0.1065585,0,3.636686,0,40.53757
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,49.13934,49.13934,41.69485,38.07883,0,-1,0,38.07883,0,0,3.616021,7.785506,0,40.08298,38.07883,0,0,309.6392,40.08298,0,40.08298,-40.08298,84.00017,20,0.1065585,45.86434,0,0,40.08298
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,47.74358,47.74358,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,46.34783,46.34783,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.04803,45.04803,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.14079,44.14079,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,43.35567,43.35567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,42.61418,42.61418,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.02971,42.02971,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,41.41034,41.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.92183,40.92183,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065585,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,40.58161,40.58161,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.106693,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.01541,40.63138,40.33735,25.52064,25.52064,81,0,22.761,25.52064,3.978781,0,0,0,1.01541,0,0,55.47936,52.70539,285.4758,61.83,53.72081,0,53.72081,200.1387,47.65199,0.1068645,28.0727,0.8123283,81,62.84541
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.62734,46.175,39.98841,11.275,11.275,81,0,22.761,11.275,182.9476,0,0,0,20.62734,0,0,69.725,66.23875,231.755,110.1787,86.86609,0,86.86609,282.5471,67.27299,0.1069962,12.4025,16.50187,81,130.8061
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.24925,50.0041,40.70374,0,0,72.31579,0,20.56389,0,0,0,0,0,30.24925,0,0,72.31579,68.7,144.8889,188.3582,98.94926,0,98.94926,376.4186,89.62331,0.1070644,0,24.1994,81,218.6075
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.48155,50.25843,42.71886,19.9679,19.9679,0,-1,0,19.9679,122.6046,0,0,0,24.48155,21.01884,19.9679,0,0,45.93966,277.4125,3.462713,0,3.462713,379.7037,90.40546,0.1070582,21.96468,19.58524,0,301.8941
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,62.15655,65.9299,44.6293,8.896453,8.896453,0,-1,0,8.896453,698.6666,10.31492,0,0,62.15655,9.364688,8.896453,0,0,42.47695,280.529,42.47695,0,42.47695,420.0009,100,0.1069816,9.786098,49.72524,0,342.6855
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,80.84966,76.43319,46.51357,63.34975,63.34975,0,-1,0,63.34975,127.6243,14.16572,0,0.9847248,80.84966,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1069816,69.68472,64.67973,0,399.6079
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,76.944,77.00382,48.40657,5.187055,5.187055,0,-1,0,5.187055,1483.385,71.48395,0,0,76.944,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1069816,5.70576,61.5552,0,395.7022
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,54.55215,69.47573,50.29956,0,0,0,-1,0,0,0,54.55215,0,0,54.55215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069816,0,43.64172,0,373.3104
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.02433,60.08191,51.52085,20.11846,20.11846,0,-1,0,20.11846,129.3554,4.846996,0,0,26.02433,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1069816,22.13031,20.81946,0,344.7826
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,33.05139,63.16993,52.0617,20.5953,20.5953,0,-1,0,20.5953,160.4802,11.37212,0,0,33.05139,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1069816,22.65483,26.44111,0,351.8096
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.23532,62.53292,52.75086,24.02835,24.02835,0,-1,0,24.02835,121.6701,3.942322,0,0,29.23532,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1069816,26.43118,23.38826,0,347.9935
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.25825,58.47591,52.21,23.85543,23.85543,0,-1,0,23.85543,80.729,0,0,0,19.25825,25.11098,23.85543,0,0,0,318.7582,0,5.852727,-5.852727,413.8315,98.53112,0.1069816,26.24097,15.4066,0,338.0165
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.45454,51.97488,50.58744,30.7452,30.7452,0,-1,0,30.7452,14.48857,0,3.552714E-15,0,4.45454,32.36337,30.7452,0,0,6.50303,312.9055,0,27.90883,-27.90883,384.413,91.52673,0.1069816,33.81972,3.563632,0,317.36
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.01721,49.01721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.51284,284.9967,0,0,0,384.413,91.52673,0.1069816,0,0,0,284.9967
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,47.62146,47.62146,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.51284,284.9967,0,17.49221,-17.49221,365.9746,87.13664,0.1069816,18.27937,0,0,284.9967
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,46.2257,46.2257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.94863,267.5045,0,0,0,365.9746,87.13664,0.1069816,0,0,0,267.5045
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.94863,267.5045,0,0,0,365.9746,87.13664,0.1069816,0,0,0,267.5045
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.01866,44.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.94863,267.5045,0,0,0,365.9746,87.13664,0.1069816,0,0,0,267.5045
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,43.251,43.251,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,56.94863,267.5045,0,22.81754,-22.81754,341.9228,81.41003,0.1069816,23.84433,0,0,267.5045
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,42.51822,42.51822,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.30146,244.6869,0,15.72439,-15.72439,325.3479,77.46362,0.1069816,16.43198,0,0,244.6869
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.773,228.9625,0,0,0,325.3479,77.46362,0.1069816,0,0,0,228.9625
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,41.31438,41.31438,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,99.773,228.9625,0,8.457327,-8.457327,316.433,75.34106,0.1069816,8.837906,0,0,228.9625
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.82587,40.82587,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.17,220.5052,0,7.403925,-7.403925,308.6286,73.48286,0.1069816,7.737102,0,0,220.5052
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,40.5031,40.5031,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.3966,213.1013,0,29.22182,-29.22182,277.8261,66.14895,0.1069816,30.5368,0,0,213.1013
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.522541,40.68241,40.24139,43.27753,43.27753,0,0,0,43.27753,3.518086,0,0,0,1.522541,45.5553,43.27753,0,0,149.8653,183.8795,0,44.03276,-44.03276,231.4115,55.09787,0.1069816,47.60529,1.218033,0,185.402
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.19675,43.18723,39.89246,42.41482,42.41482,0,0,0,42.41482,26.3982,0,7.105427E-15,0,11.19675,44.64718,42.41482,0,0,198.7906,139.8467,0,33.45043,-33.45043,196.1517,46.70269,0.1069816,46.6563,8.957398,0,151.0434
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.66173,50.71415,40.62523,53.7058,53.7058,0,0,0,53.7058,60.81602,0,0,0,32.66173,56.53242,53.7058,0,0,235.9577,106.3963,0,23.87069,-23.87069,170.9898,40.71177,0.1069816,59.07637,26.12938,0,139.058
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.61006,48.56081,42.58801,19.29195,19.29195,0,-1,0,19.29195,101.6489,3.552714E-15,0,0,19.61006,20.30732,19.29195,0,0,262.4807,82.52558,0,0.6972584,-0.6972584,170.2548,40.53677,0.1069816,21.22114,15.68805,0,102.1356
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.90827,49.37834,44.50717,3.201335,3.201335,0,-1,0,3.201335,496.9259,0,0,0,15.90827,3.369827,3.201335,0,0,263.2555,81.82832,12.53844,0,12.53844,182.1498,43.36891,0.106959,3.521469,12.72661,0,97.73659
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.21216,52.06738,46.39145,32.0768,32.0768,0,-1,0,32.0768,56.77675,0,7.105427E-15,0,18.21216,33.76505,32.0768,0,0,250.717,93.11292,0,15.55289,-15.55289,165.7556,39.46555,0.106959,35.28448,14.56973,0,111.3251
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.74104,54.51148,48.25827,20.97324,20.97324,0,-1,0,20.97324,94.12489,3.552714E-15,0,0,19.74104,22.07709,20.97324,0,0,267.998,77.56003,0,2.336057,-2.336057,163.2932,38.87925,0.106959,23.07056,15.79283,0,97.30106
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.91157,65.49468,50.15126,42.62378,42.62378,0,-1,0,42.62378,105.3674,0,0,0,44.91157,44.86714,42.62378,0,0,270.5936,75.22397,0.04442991,0,0.04442991,163.3353,38.88929,0.1069589,46.88616,35.92926,0,120.1355
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.6689,59.1068,51.37255,0,0,0,-1,0,0,0,0,0,0,23.6689,0,0,0,0,270.5492,75.26396,23.6689,0,23.6689,185.7896,44.23554,0.1069163,0,18.93512,0,98.93286
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.81338,59.03797,51.91341,31.73953,31.73953,0,-1,0,31.73953,68.7262,0,3.552714E-15,0,21.81338,33.41003,31.73953,0,0,246.8803,96.56597,0,11.59666,-11.59666,173.5657,41.32508,0.1069163,34.91349,17.4507,0,118.3793
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.74963,57.69987,52.60256,35.31525,35.31525,0,-1,0,35.31525,44.59724,0,0,0,15.74963,37.17395,35.31525,0,0,259.7655,84.96931,0,21.42432,-21.42432,150.9825,35.94814,0.1069163,38.84678,12.5997,0,100.7189
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.552272,55.09944,52.0617,1.683077,1.683077,0,-1,0,1.683077,567.548,0,0,0,9.552272,1.77166,1.683077,0,0,283.5703,63.54499,7.780612,0,7.780612,158.3638,37.70559,0.1069022,1.851385,7.641817,0,73.09726
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.754674,51.29328,50.43914,9.706932,9.706932,0,-1,0,9.706932,28.37842,0,1.776357E-15,0,2.754674,10.21782,9.706932,0,0,275.7896,70.54754,0,7.463149,-7.463149,150.497,35.83254,0.1069022,10.67762,2.203739,0,73.30222
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,48.86891,48.86891,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,284.082,63.08439,0,30.98928,-30.98928,117.8314,28.05503,0.1069022,32.3838,0,0,63.08439
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,47.49932,47.49932,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,318.5146,32.09511,0,12.8539,-12.8539,104.2822,24.82904,0.1069022,13.43232,0,0,32.09511
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,46.12974,46.12974,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,332.7967,19.24121,0,1.453885,-1.453885,102.7497,24.46416,0.1069022,1.51931,0,0,19.24121
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,44.84739,44.84739,24.47122,16.89796,0,-1,0,16.89796,0,0,7.57326,10.02038,0,17.78733,16.89796,0,0,334.4121,17.78733,0,17.78733,-17.78733,84.00017,20,0.1069022,26.91834,0,0,17.78733
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.91398,43.91398,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069022,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.15504,43.15504,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069022,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,42.44843,42.44843,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069022,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.82907,41.82907,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069022,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,41.24459,41.24459,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069022,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,40.75608,40.75608,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069022,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,40.43331,40.43331,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1070438,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2761405,40.24265,40.16288,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.419812,0,0,0,0.2761405,0,0,72.31579,68.7,309.6757,40.05006,68.97614,0,68.97614,191.6532,45.63161,0.107186,4.731518,0.2209124,81,40.32621
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.838526,40.9363,39.82267,20.63406,20.63406,81,0,22.761,20.63406,18.60286,0,0,0,3.838526,0,0,60.36594,57.34764,240.6996,102.1286,61.18616,0,61.18616,249.6994,59.45213,0.1073626,22.69747,3.070821,81,105.9671
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.59307,44.56433,40.52927,13.00576,13.00576,81,0,22.761,13.00576,104.5157,0,0,0,13.59307,0,0,67.99424,64.59453,179.5134,157.1961,78.18759,0,78.18759,323.8747,77.11287,0.1075082,14.30634,10.87446,81,170.7892
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.097288,45.2036,42.49205,102.4971,68.7,0,-1,0,68.7,13.24205,0,33.79708,44.04679,9.097288,72.31579,68.7,0,0,101.3258,227.565,0,63.2185,-63.2185,257.2366,61.24668,0.1075082,112.7468,7.27783,0,236.6623
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.99616,49.30702,44.41121,32.00401,32.00401,0,-1,0,32.00401,49.98175,0,0,0,15.99616,33.68843,32.00401,0,0,171.5686,164.3465,0,17.69227,-17.69227,238.5873,56.80638,0.1075082,35.20441,12.79693,0,180.3426
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.54826,51.08371,46.26932,64.60136,64.60136,0,-1,0,64.60136,24.068,0,0,2.3615,15.54826,68.00143,64.60136,0,0,191.2267,146.6542,0,52.45318,-52.45318,183.2968,43.642,0.1075082,71.0615,12.43861,0,162.2025
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.72297,54.37806,48.13614,0,0,0,-1,0,0,0,0,0,0,19.72297,0,0,0,0,249.508,94.20103,19.72297,0,19.72297,202.0076,48.09696,0.1074726,0,15.77837,0,113.924
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.45952,60.37275,50.00296,24.812,24.812,0,-1,0,24.812,126.7915,0,0,0,31.45952,26.1179,24.812,0,0,229.785,111.9517,5.341618,0,5.341618,207.0751,49.3035,0.107463,27.2932,25.16761,0,143.4112
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.35373,55.48182,51.22425,9.529017,9.529017,0,-1,0,9.529017,140.1376,0,0,0,13.35373,10.03054,9.529017,0,0,224.4434,116.7592,3.323187,0,3.323187,210.2278,50.05413,0.107457,10.48192,10.68299,0,130.1129
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.36377,58.72805,51.76511,53.74949,53.74949,0,-1,0,53.74949,39.74693,0,7.105427E-15,0,21.36377,56.57841,53.74949,0,0,221.1202,119.75,0,35.21464,-35.21464,173.1083,41.21618,0.107457,59.12444,17.09102,0,141.1138
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.778944,53.90963,52.40192,27.33261,27.33261,0,-1,0,27.33261,17.48441,0,3.552714E-15,0,4.778944,28.77116,27.33261,0,0,260.2476,84.53539,0,23.99222,-23.99222,147.8183,35.19476,0.107457,30.06586,3.823155,0,89.31432
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.286302,54.53867,51.91341,27.96328,27.96328,0,-1,0,27.96328,29.6328,0,0,0,8.286302,29.43503,27.96328,0,0,286.9056,60.54316,0,21.14873,-21.14873,125.5256,29.88698,0.107457,30.75961,6.629041,0,68.82947
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.39234,51.62082,50.25594,24.70282,24.70282,0,-1,0,24.70282,17.78072,0,0,0,4.39234,26.00297,24.70282,0,0,310.4042,39.39444,0,21.61063,-21.61063,102.7459,24.46327,0.107457,27.1731,3.513872,0,43.78677
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,48.72934,48.72934,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,334.416,17.78381,0,0.3240929,-0.3240929,102.4043,24.38193,0.107457,0.3386771,0,0,17.78381
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,47.35103,47.35103,48.45528,16.58673,0,-1,0,16.58673,0,0,31.86855,36.71408,0,17.45971,16.58673,0,0,334.7761,17.45971,0,17.45971,-17.45971,84.00017,20,0.107457,53.30081,0,0,17.45971
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.98144,45.98144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,44.72526,44.72526,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,43.81802,43.81802,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.05908,43.05908,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,42.32631,42.32631,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,41.73311,41.73311,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.14864,41.14864,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,40.6514,40.6514,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107457,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,40.36352,40.36352,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1076377,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5384148,40.22243,40.06693,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.3288,0,0,0,0.5384148,0,0,72.31579,68.7,295.6939,52.63372,69.23842,0,69.23842,205.1663,48.84903,0.1077802,5.227881,0.4307319,81,53.17214
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.922216,40.5638,39.71799,11.62981,11.62981,81,0,22.761,11.62981,25.12695,0,0,0,2.922216,0,0,69.37019,65.90168,226.4555,114.9483,68.8239,0,68.8239,270.4584,64.39473,0.1079416,12.79279,2.337773,81,117.8705
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.057661,42.79855,40.43331,24.21824,24.21824,81,0,22.761,24.21824,33.27105,0,0,0,8.057661,0,0,56.78176,53.94268,157.6316,176.8898,62.00034,0,62.00034,329.2771,78.39915,0.1081149,26.64006,6.446129,81,184.9475
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.56268,51.5799,42.39609,22.40551,22.40551,0,-1,0,22.40551,131.9438,0,0,0,29.56268,23.58475,22.40551,0,0,95.63124,232.6901,5.977933,0,5.977933,334.9482,79.74942,0.1081041,24.64606,23.65014,0,262.2528
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.43232,55.94072,44.28909,29.20224,29.20224,0,-1,0,29.20224,124.7587,0,0,0,36.43232,30.7392,29.20224,0,0,89.65331,238.0703,5.693126,0,5.693126,340.3492,81.03536,0.1080938,32.12246,29.14586,0,274.5026
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.12247,53.77706,46.17336,41.00165,41.00165,0,-1,0,41.00165,58.83292,0,7.105427E-15,0,24.12247,43.15963,41.00165,0,0,83.96018,243.1941,0,19.03716,-19.03716,320.2823,76.25754,0.1080938,45.10182,19.29798,0,267.3165
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.80399,57.31178,48.01401,7.266059,7.266059,0,-1,0,7.266059,396.4184,0,0,0,28.80399,7.648483,7.266059,0,0,105.1126,224.1569,21.15551,0,21.15551,340.3522,81.03606,0.1080557,7.992665,23.04319,0,252.9609
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.43099,56.10193,49.88083,37.62828,37.62828,0,-1,0,37.62828,51.63933,0,0,0,19.43099,39.60872,37.62828,0,0,83.95708,243.1969,0,20.17772,-20.17772,319.083,75.97198,0.1080557,41.39111,15.54479,0,262.6278
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.31677,59.02625,51.08467,29.38676,29.38676,0,-1,0,29.38676,82.74738,0,0,0,24.31677,30.93343,29.38676,0,0,106.3768,223.0191,0,6.616656,-6.616656,312.1084,74.31138,0.1080557,32.32544,19.45342,0,247.3359
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.44402,60.98898,51.57319,16.56158,16.56158,0,-1,0,16.56158,171.747,0,0,0,28.44402,17.43324,16.56158,0,0,113.7286,216.4025,11.01078,0,11.01078,322.5541,76.79845,0.1080358,18.21774,22.75521,0,244.8465
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.58624,57.29285,52.26234,31.98297,31.98297,0,-1,0,31.98297,48.73293,0,0,0,15.58624,33.66629,31.98297,0,0,102.7178,226.3122,0,18.08005,-18.08005,303.4961,72.26083,0.1080358,35.18127,12.46899,0,241.8984
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.88594,53.25627,51.72149,0,0,0,-1,0,0,0,0,0,0,4.88594,0,0,0,0,122.8068,208.2321,4.88594,0,4.88594,308.1313,73.36445,0.108027,0,3.908752,0,213.1181
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.087655,51.36699,50.09892,6.608019,6.608019,0,-1,0,6.608019,61.85901,0,0,0,4.087655,6.955809,6.608019,0,0,117.9208,212.6295,0,2.868154,-2.868154,305.108,72.64462,0.108027,7.268821,3.270124,0,216.7171
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,48.58104,48.58104,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,121.1077,209.7613,0,12.39753,-12.39753,292.0399,69.53316,0.108027,12.95542,0,0,209.7613
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,47.2289,47.2289,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,134.8827,197.3638,0,44.4455,-44.4455,245.1902,58.3785,0.108027,46.44555,0,0,197.3638
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2666,152.9183,0,0,0,245.1902,58.3785,0.108027,0,0,0,152.9183
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,44.60313,44.60313,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,184.2666,152.9183,0,11.46284,-11.46284,233.1073,55.50163,0.108027,11.97866,0,0,152.9183
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,43.72206,43.72206,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,197.0031,141.4555,0,41.74662,-41.74662,189.1025,45.02431,0.108027,43.62522,0,0,141.4555
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.96312,42.96312,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,243.3882,99.70883,0,28.93009,-28.93009,158.6075,37.76362,0.108027,30.23194,0,0,99.70883
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,42.2478,42.2478,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,275.5327,70.77875,0,23.17418,-23.17418,134.1798,31.9475,0.108027,24.21702,0,0,70.77875
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,41.63715,41.63715,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,301.2819,47.60456,0,0.6591408,-0.6591408,133.485,31.78208,0.108027,0.6888021,0,0,47.60456
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.07013,41.07013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.0142,46.94542,0,0,0,133.485,31.78208,0.108027,0,0,0,46.94542
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,40.58161,40.58161,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,302.0142,46.94542,0,10.69323,-10.69323,122.2133,29.09836,0.108027,11.17442,0,0,46.94542
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,40.25884,40.25884,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,313.8956,36.2522,0,30.61367,-30.61367,89.9437,21.41512,0.108027,31.99129,0,0,36.2522
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.082576,40.28376,39.97097,18.98875,18.98875,81,0,22.761,18.98875,5.701143,0,0,0,1.082576,0,0,62.01125,58.91069,347.9108,5.638525,59.99326,0,59.99326,146.8583,34.96619,0.1082036,20.88763,0.8660608,81,6.7211
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.15217,45.05346,39.6482,64.8885,64.8885,81,0,22.761,64.8885,27.9744,0,0,0,18.15217,0,0,16.11149,15.30592,287.9175,59.63246,33.45809,0,33.45809,178.5994,42.52359,0.1082994,71.37736,14.52174,81,77.78463
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.99029,54.27606,40.36352,8.782775,8.782775,81,0,22.761,8.782775,500.8701,0,0,0,43.99029,0,0,72.21722,68.60636,254.4594,89.74474,112.5967,0,112.5967,285.418,67.95653,0.1083805,9.661052,35.19223,81,133.735
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,62.63597,63.38283,42.30013,0,0,0,-1,0,0,0,0,0,0,62.63597,0,0,0,0,141.8628,191.0817,62.63597,0,62.63597,344.8397,82.10452,0.1082678,0,50.10878,0,253.7177
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,74.85046,70.77093,44.21058,17.9826,17.9826,0,-1,0,17.9826,416.2383,0,0,0,74.85046,18.92905,17.9826,0,0,79.2268,247.4541,55.92142,0,55.92142,397.8914,94.73586,0.1081674,19.78086,59.88037,0,322.3046
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,73.40383,72.44633,46.0774,26.84997,26.84997,0,-1,0,26.84997,273.3852,21.83532,0,0,73.40383,28.26312,26.84997,0,0,23.30539,297.7834,23.30539,0,23.30539,420.0009,100,0.1081256,29.53496,58.72306,0,371.1872
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,68.13673,72.38357,47.91805,33.64725,33.64725,0,-1,0,33.64725,202.5031,32.71858,0,0,68.13673,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1081256,37.01197,54.50938,0,386.895
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.97104,63.97029,49.78487,36.83177,36.83177,0,-1,0,36.83177,113.9534,3.200753,0,0,41.97104,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1081256,40.51495,33.57683,0,360.7293
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,66.97924,75.61449,50.97999,33.27359,33.27359,0,-1,0,33.27359,201.2985,31.95441,0,0,66.97924,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1081256,36.60094,53.58339,0,385.7375
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,56.30795,71.57581,51.47723,29.4175,29.4175,0,-1,0,29.4175,191.4097,25.34216,0,0,56.30795,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1081256,32.35925,45.04636,0,375.0662
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,38.26296,65.15463,52.11404,72.81866,68.7,0,-1,0,68.7,55.69572,0,4.118658,11.40052,38.26296,72.31579,68.7,0,0,0,318.7582,0,34.05283,-34.05283,384.106,91.45363,0.1081256,80.10052,30.61037,0,357.0212
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.3885,59.91553,51.57319,0,0,0,-1,0,0,0,0,0,0,25.3885,0,0,0,0,37.83648,284.7054,25.3885,0,25.3885,408.1917,97.18829,0.1080802,0,20.3108,0,310.0939
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.494542,51.37113,49.97679,99.06997,68.7,0,-1,0,68.7,6.542273,0,30.36997,40.27697,4.494542,72.31579,68.7,0,0,12.44797,307.5551,0,67.82125,-67.82125,336.7018,80.16693,0.1080802,108.977,3.595633,0,312.0496
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,48.50253,48.50253,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,87.80492,239.7338,0,45.01677,-45.01677,289.2499,68.8689,0.1080802,47.04252,0,0,239.7338
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,47.15911,47.15911,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,137.8235,194.717,0,48.35033,-48.35033,238.2842,56.73423,0.1080802,50.5261,0,0,194.717
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,45.7808,45.7808,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,191.5461,146.3667,0,37.20964,-37.20964,199.0618,47.39558,0.1080802,38.88407,0,0,146.3667
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,44.55079,44.55079,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,232.8902,109.1571,0,17.771,-17.771,180.3295,42.93552,0.1080802,18.57069,0,0,109.1571
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,43.64355,43.64355,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,252.6357,91.38607,0,8.994031,-8.994031,170.849,40.67825,0.1080802,9.398762,0,0,91.38607
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.88461,42.88461,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,262.6291,82.39204,0,28.88247,-28.88247,140.4042,33.42951,0.1080802,30.18218,0,0,82.39204
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.17801,42.17801,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,294.7207,53.50957,0,15.14342,-15.14342,124.4416,29.6289,0.1080802,15.82488,0,0,53.50957
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.5468,38.36615,0,0,0,124.4416,29.6289,0.1080802,0,0,0,38.36615
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.97417,40.97417,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,311.5468,38.36615,0,15.83598,-15.83598,107.7491,25.65449,0.1080802,16.5486,0,0,38.36615
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.5031,40.5031,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,329.1423,22.53017,0,18.76061,-18.76061,87.97363,20.94606,0.1080802,19.60484,0,0,22.53017
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.18905,40.18905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.9874,3.769562,0,0,0,87.97363,20.94606,0.1080802,0,0,0,3.769562
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8564282,40.13969,39.89246,51.24949,51.24949,46.85479,0,14.12226,51.24949,1.671096,5.329071E-15,0,0,0.8564282,4.62599,4.394691,0,0,349.9874,3.769562,0,3.769562,-3.769562,84.00017,20,0.1080802,56.37443,0.6851426,81,4.62599
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.85429,43.94433,39.55224,42.69115,42.69115,81,0,22.761,42.69115,34.79477,-7.105427E-15,0,0,14.85429,0,0,38.30885,36.39341,354.1758,0,51.24769,0,51.24769,132.618,31.57565,0.1082324,46.96027,11.88343,81,14.85429
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.23895,51.87612,40.28501,92.96901,92.96901,81,0,22.761,92.96901,40.05523,0,0,0,37.23895,12.59896,11.96901,0,0,302.9281,46.12292,24.63999,0,24.63999,155.9935,37.14125,0.1082972,102.2659,29.79116,81,83.36187
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,60.62836,62.48324,42.20417,37.12004,37.12004,0,-1,0,37.12004,163.3305,0,0,0,60.62836,39.07373,37.12004,0,0,278.2881,68.29891,21.55463,0,21.55463,176.4421,42.00993,0.1082586,40.83205,48.50269,0,128.9273
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,74.79016,70.62542,44.11462,17.61152,17.61152,0,-1,0,17.61152,424.6662,0,0,0,74.79016,18.53844,17.61152,0,0,256.7335,87.69808,56.25172,0,56.25172,229.8071,54.71587,0.1081579,19.37267,59.83213,0,162.4882
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,74.65302,72.88629,45.98144,38.88879,38.88879,0,-1,0,38.88879,191.9654,0,0,0,74.65302,40.93556,38.88879,0,0,200.4818,138.3246,33.71745,0,33.71745,261.7943,62.33185,0.1080977,42.77766,59.72241,0,212.9776
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,76.74307,76.1646,47.82209,3.239824,3.239824,0,-1,0,3.239824,2368.742,0,0,0,76.74307,3.410341,3.239824,0,0,166.7643,168.6703,73.33273,0,73.33273,331.3639,78.896,0.1079669,3.563806,61.39446,0,245.4134
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,80.70251,80.45992,49.66275,48.13217,48.13217,0,-1,0,48.13217,167.6685,0,0,0,80.70251,50.66544,48.13217,0,0,93.43159,234.6698,30.03707,0,30.03707,359.8595,85.68066,0.1079134,52.94539,64.56201,0,315.3723
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,66.19529,75.08068,50.8317,33.32687,33.32687,0,-1,0,33.32687,198.6244,0,0,0,66.19529,35.08091,33.32687,0,0,63.39452,261.7032,31.11438,0,31.11438,389.3772,92.70867,0.1078581,36.65955,52.95623,0,327.8984
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,47.5022,67.82993,51.32893,29.6752,29.6752,0,-1,0,29.6752,160.0737,0,0,0,47.5022,31.23705,29.6752,0,0,32.28015,289.7061,16.26515,0,16.26515,404.8077,96.38259,0.1078292,32.64272,38.00176,0,337.2083
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,40.73516,65.98299,52.01809,16.24725,16.24725,0,-1,0,16.24725,250.7204,7.617795,0,0,40.73516,17.10237,16.24725,0,0,16.015,304.3447,16.015,0,16.015,420.0009,100,0.1078007,17.87197,32.58812,0,345.0799
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.30086,59.09036,51.47723,63.66648,63.66648,0,-1,0,63.66648,36.59831,0,0,1.333126,23.30086,67.01734,63.66648,0,0,0,318.7582,0,43.71649,-43.71649,373.9196,89.02831,0.1078007,70.03313,18.64068,0,342.0591
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.514664,51.30699,49.90701,88.40267,68.7,0,-1,0,68.7,6.571563,0,19.70267,28.54294,4.514664,72.31579,68.7,0,0,48.57388,275.0417,0,67.80112,-67.80112,302.451,72.01199,0.1078007,97.24294,3.611731,0,279.5564
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.9085,207.2406,0,0,0,302.451,72.01199,0.1078007,0,0,0,207.2406
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.05443,47.05443,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,123.9085,207.2406,0,8.87114,-8.87114,293.0999,69.78556,0.1078007,9.270341,0,0,207.2406
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,45.71101,45.71101,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,133.7653,198.3695,0,13.60602,-13.60602,278.7579,66.3708,0.1078007,14.21829,0,0,198.3695
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.481,44.481,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,148.8831,184.7635,0,21.91329,-21.91329,255.6593,60.87114,0.1078007,22.89939,0,0,184.7635
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.59993,43.59993,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,173.2312,162.8502,0,27.34903,-27.34903,226.8309,54.00725,0.1078007,28.57974,0,0,162.8502
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,42.78865,42.78865,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,203.619,135.5011,0,9.523546,-9.523546,216.7922,51.61709,0.1078007,9.952106,0,0,135.5011
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.07333,42.07333,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,214.2007,125.9776,0,2.477037,-2.477037,214.1812,50.99541,0.1078007,2.588503,0,0,125.9776
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,41.46268,41.46268,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,216.953,123.5005,0,14.31507,-14.31507,199.0918,47.40271,0.1078007,14.95925,0,0,123.5005
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.89566,40.89566,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,232.8586,109.1855,0,15.67709,-15.67709,182.5667,43.46817,0.1078007,16.38256,0,0,109.1855
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,40.40714,40.40714,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,250.2776,93.50839,0,13.84634,-13.84634,167.9713,39.9931,0.1078007,14.46943,0,0,93.50839
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.09309,40.09309,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,265.6624,79.66205,0,19.70001,-19.70001,147.2057,35.04891,0.1078007,20.58651,0,0,79.66205
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.376233,40.19392,39.7965,0,0,0,0,0,0,0,0,0,0,1.376233,0,0,0,0,287.5513,59.96204,1.376233,0,1.376233,148.5113,35.35976,0.1077983,0,1.100986,0,61.33827
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.47773,44.63822,39.44756,34.13627,34.13627,0,0,0,34.13627,51.19988,0,0,0,17.47773,35.93291,34.13627,0,0,286.1751,61.20065,0,18.45518,-18.45518,129.0578,30.72799,0.1077983,37.5499,13.98218,0,78.67838
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.85344,47.08348,40.18905,34.61354,34.61354,0,0,0,34.61354,66.02456,0,0,0,22.85344,36.43531,34.61354,0,0,306.6808,42.74546,0,13.58187,-13.58187,114.7413,27.3193,0.1077983,38.0749,18.28275,0,65.5989
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,34.0327,52.75434,42.09949,34.30346,34.30346,0,-1,0,34.30346,99.21072,0,0,3.562176,34.0327,36.1089,34.30346,0,0,321.7718,29.16359,0,2.076198,-2.076198,112.5528,26.79823,0.1077983,37.7338,27.22616,0,63.1963
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.72896,56.76976,43.99249,24.35272,24.35272,0,-1,0,24.35272,163.1397,0,0,0,39.72896,25.63445,24.35272,0,0,324.0787,27.08739,14.09451,0,14.09451,125.924,29.98185,0.1077732,26.78799,31.78316,0,66.81635
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,53.27887,63.87152,45.87676,6.576016,6.576016,0,-1,0,6.576016,810.1998,0,0,0,53.27887,6.922122,6.576016,0,0,309.9842,39.77246,46.35674,0,46.35674,169.9019,40.45275,0.107691,7.233617,42.62309,0,93.05132
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,77.17676,76.21303,47.69997,21.50101,21.50101,0,-1,0,21.50101,358.9449,0,0,0,77.17676,22.63264,21.50101,0,0,263.6274,81.49352,54.54412,0,54.54412,221.647,52.77299,0.1075944,23.6511,61.74141,0,158.6703
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,71.01257,75.65843,49.5319,51.16434,51.16434,0,-1,0,51.16434,138.7931,0,0,0,71.01257,53.8572,51.16434,0,0,209.0833,130.5832,17.15538,0,17.15538,237.922,56.64798,0.1075641,56.28077,56.81006,0,201.5958
