Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.90293,45.90293,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.52,219.2903,0,26.4844,-26.4844,287.2354,68.38924,0.1105949,27.6762,0,0,219.2903
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.55079,44.55079,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.9471,192.8059,0,20.46564,-20.46564,265.6627,63.2529,0.1105949,21.38659,0,0,192.8059
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,43.35567,43.35567,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.6867,172.3402,0,47.32334,-47.32334,215.7795,51.37597,0.1105949,49.45289,0,0,172.3402
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,42.46588,42.46588,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.2682,125.0169,0,1.015146,-1.015146,214.7095,51.1212,0.1105949,1.060827,0,0,125.0169
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,41.75928,41.75928,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.3961,124.0017,0,14.01404,-14.01404,199.9374,47.60404,0.1105949,14.64467,0,0,124.0017
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.07013,41.07013,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.9673,109.9877,0,40.7169,-40.7169,157.018,37.38516,0.1105949,42.54916,0,0,109.9877
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,40.38097,40.38097,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.2083,69.2708,0,30.1735,-30.1735,125.2123,29.8124,0.1105949,31.53131,0,0,69.2708
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.97097,39.97097,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.7344,39.0973,0,10.44003,-10.44003,114.2076,27.19222,0.1105949,10.90983,0,0,39.0973
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,39.55224,39.55224,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.3344,28.65726,0,12.27042,-12.27042,101.2734,24.11267,0.1105949,12.82259,0,0,28.65726
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.15968,39.15968,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.9682,16.38684,0,8.464705,-8.464705,92.35084,21.98825,0.1105949,8.845616,0,0,16.38684
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.91542,38.91542,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.3734,7.922138,0,7.200119,-7.200119,84.76125,20.18121,0.1105949,29.79912,0,81,7.922138
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.773149,39.7051,38.61883,65.93813,65.93813,81,0,22.761,65.93813,5.722257,0,0,0,3.773149,0,0,15.06188,14.30878,353.3736,0.7220191,18.08193,0,18.08193,101.9153,24.26549,0.1106442,72.53194,3.018519,81,4.495168
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.28358,42.63416,39.32543,52.80217,52.80217,81,0,22.761,52.80217,21.36953,0,0,0,11.28358,0,0,28.19783,26.78794,335.2916,16.99576,38.07151,0,38.07151,138.0331,32.86495,0.1107466,58.08239,9.02686,81,28.27933
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.07138,43.95221,40.97417,33.9691,33.9691,0,-1,0,33.9691,29.64865,0,7.105427E-15,0,10.07138,35.75694,33.9691,0,0,297.2201,51.26012,0,25.68556,-25.68556,110.9581,26.41855,0.1107466,37.366,8.057104,0,61.3315
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.07012,47.10366,42.85844,18.45578,18.45578,0,-1,0,18.45578,76.23692,0,3.552714E-15,0,14.07012,19.42713,18.45578,0,0,325.7596,25.57456,0,5.357017,-5.357017,105.3113,25.07408,0.1107466,20.30136,11.25609,0,39.64467
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.57508,50.1063,44.69909,18.05743,18.05743,0,-1,0,18.05743,97.32883,3.552714E-15,0,0,17.57508,19.00782,18.05743,0,0,331.7119,20.21754,0,1.432735,-1.432735,103.8011,24.7145,0.1107466,19.86317,14.06007,0,37.79262
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.26501,50.88113,46.46996,44.21514,31.39732,0,-1,0,31.39732,45.43383,0,12.81782,28.08074,14.26501,33.04981,31.39732,0,0,333.3038,18.7848,0,18.7848,-18.7848,84.00017,20,0.1107466,48.63665,11.412,0,33.04981
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.54187,55.13673,48.28444,15.46254,15.46254,0,-1,0,15.46254,139.3165,0,0,12.91584,21.54187,16.27636,15.46254,0,0,354.1758,0,5.265509,0,5.265509,88.99547,21.18935,0.1107377,17.00879,17.23349,0,21.54187
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.26221,54.81927,49.33998,7.086549,7.086549,0,-1,0,7.086549,243.5913,0,0,0.01337291,17.26221,7.459525,7.086549,0,0,348.9103,4.738958,9.802689,0,9.802689,98.29511,23.40355,0.1107212,7.795203,13.80977,0,22.00117
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.0898,55.47361,49.70637,2.73882,2.73882,0,-1,0,2.73882,660.496,0,0,0,18.0898,2.882969,2.73882,0,0,339.1076,13.56138,15.20683,0,15.20683,112.7216,26.83842,0.1106956,3.012702,14.47184,0,31.65118
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.992136,52.75816,50.25594,55.89733,33.47768,0,-1,0,33.47768,23.87303,0,22.41965,34.0834,7.992136,35.23966,33.47768,0,0,323.9008,27.24753,0,27.24753,-27.24753,84.00017,20,0.1106956,61.48706,6.393708,0,35.23966
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.00798,52.93944,49.80233,44.05044,9.507579,0,-1,0,9.507579,105.2632,0,34.54287,46.55397,10.00798,10.00798,9.507579,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,48.45549,8.006382,0,10.00798
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.264042,49.66232,48.35423,72.78109,4.05084,0,-1,0,4.05084,105.2632,0,68.73025,79.24903,4.264042,4.264042,4.05084,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,80.0592,3.411234,0,4.264042
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.03698,47.03698,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,45.83314,45.83314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,44.50717,44.50717,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,42.44843,42.44843,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,41.70694,41.70694,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.04395,41.04395,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,40.36352,40.36352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.94479,39.94479,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,39.52607,39.52607,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.15968,39.15968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106956,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.91542,38.91542,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1108509,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.437554,40.48117,38.61883,11.89183,11.89183,81,0,22.761,11.89183,54.13426,0,0,0,6.437554,0,0,69.10817,65.65276,292.2979,55.69012,72.09032,0,72.09032,211.0936,50.26028,0.1109888,13.08101,5.150043,81,62.12768
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.17554,43.48724,39.30798,2.14068,2.14068,74.45647,0,21.10549,2.14068,662.1983,0,0,0,14.17554,0,0,72.31579,68.7,220.2076,120.5714,82.87554,0,82.87554,289.7162,68.97992,0.1110803,2.354748,11.34044,81,134.7469
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.68018,51.39842,40.94799,39.13499,39.13499,0,-1,0,39.13499,86.06154,0,0,0,33.68018,41.19473,39.13499,0,0,137.332,195.1594,0,7.514551,-7.514551,281.7952,67.09396,0.1110803,43.04849,26.94414,0,228.8396
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,55.20848,61.10511,42.81482,37.18899,37.18899,0,-1,0,37.18899,148.4539,0,0,0,55.20848,39.1463,37.18899,0,0,145.6815,187.6449,16.06218,0,16.06218,297.0331,70.72203,0.1110533,40.90789,44.16679,0,242.8533
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.06244,54.54039,44.69909,0,0,0,-1,0,0,0,0,0,0,31.06244,0,0,0,0,129.6194,202.1008,31.06244,0,31.06244,326.5016,77.73831,0.1110011,0,24.84995,0,233.1633
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.25318,61.13372,46.46996,67.3921,67.3921,0,-1,0,67.3921,65.66523,0,1.421085E-14,5.43131,44.25318,70.93905,67.3921,0,0,98.55691,230.057,0,26.68587,-26.68587,298.3722,71.04085,0.1110011,74.13131,35.40254,0,274.3102
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.84006,56.89782,48.25827,0,0,0,-1,0,0,0,0,0,0,26.84006,0,0,0,0,128.2079,203.3711,26.84006,0,26.84006,323.8349,77.10339,0.110956,0,21.47205,0,230.2112
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.65125,55.55618,49.28764,0,0,0,-1,0,0,0,0,0,0,19.65125,0,0,0,0,101.3678,227.5272,19.65125,0,19.65125,342.4777,81.54214,0.110923,0,15.721,0,247.1785
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.34584,61.75862,49.66275,51.60344,51.60344,0,-1,0,51.60344,70.43298,7.105427E-15,0,0,36.34584,54.31941,51.60344,0,0,81.71656,245.2133,0,17.97357,-17.97357,323.5319,77.03125,0.110923,56.76378,29.07667,0,281.5592
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.83561,57.92079,50.19488,45.29703,45.29703,0,-1,0,45.29703,52.62068,0,7.105427E-15,0,23.83561,47.68108,45.29703,0,0,101.6872,227.2397,0,23.84548,-23.84548,298.3965,71.04665,0.110923,49.82673,19.06849,0,251.0754
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.531667,51.50244,49.78487,0,0,0,-1,0,0,0,0,0,0,5.531667,0,0,0,0,128.1822,203.3943,5.531667,0,5.531667,303.6443,72.29613,0.1109137,0,4.425333,0,208.9259
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.618574,48.80437,48.31061,25.13037,25.13037,0,-1,0,25.13037,6.44071,0,0,0,1.618574,26.45302,25.13037,0,0,122.6505,208.3728,0,24.83445,-24.83445,277.4666,66.06333,0.1109137,27.64341,1.294859,0,209.9913
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.01081,47.01081,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,150.2443,183.5383,0,47.76478,-47.76478,227.1181,54.07562,0.1109137,49.9142,0,0,183.5383
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,45.80697,45.80697,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,203.3163,135.7735,0,1.209879,-1.209879,225.8427,53.77197,0.1109137,1.264324,0,0,135.7735
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,44.45483,44.45483,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,204.6606,134.5637,0,22.17742,-22.17742,202.4657,48.20602,0.1109137,23.1754,0,0,134.5637
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,43.251,43.251,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,229.3022,112.3863,0,6.787423,-6.787423,195.3111,46.50255,0.1109137,7.092856,0,0,112.3863
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,42.36992,42.36992,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,236.8438,105.5988,0,32.20803,-32.20803,161.3609,38.41917,0.1109137,33.65739,0,0,105.5988
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,41.66332,41.66332,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,272.6305,73.3908,0,14.58827,-14.58827,145.9835,34.7579,0.1109137,15.24474,0,0,73.3908
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.00034,41.00034,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,288.8397,58.80253,0,0.6344528,-0.6344528,145.3147,34.59867,0.1109137,0.6630032,0,0,58.80253
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,40.33735,40.33735,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,289.5446,58.16808,0,36.06526,-36.06526,107.2986,25.54723,0.1109137,37.68819,0,0,58.16808
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.91862,39.91862,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,329.6171,22.10282,0,12.73854,-12.73854,93.87099,22.35019,0.1109137,13.31177,0,0,22.10282
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,39.4999,39.4999,15.80538,8.896071,0,-1,0,8.896071,0,0,6.909311,8.489849,0,9.364285,8.896071,0,0,343.7711,9.364285,0,9.364285,-9.364285,84.00017,20,0.1109137,17.38592,0,0,9.364285
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.13351,39.13351,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1110561,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.88926,38.88926,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1112046,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.53468,43.19017,38.61883,6.646585,6.646585,78.96237,0,22.24548,6.646585,233.7242,0,0,0,15.53468,0,0,72.31579,68.7,250.0766,93.68926,84.23467,0,84.23467,262.6693,62.5402,0.1113123,7.311244,12.42774,81,109.2239
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.17756,48.82001,39.30798,35.87885,35.87885,81,0,22.761,35.87885,86.89677,0,0,0,31.17756,0,0,45.12115,42.8651,165.8419,169.5005,74.04266,0,74.04266,332.9124,79.26469,0.1114455,39.46673,24.94205,81,200.678
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,57.18008,59.68009,40.92183,20.0097,20.0097,0,-1,0,20.0097,285.7618,0,0,0,57.18008,21.06285,20.0097,0,0,91.79929,236.1389,36.11724,0,36.11724,367.1762,87.42273,0.1113849,22.01067,45.74407,0,293.3189
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,54.76505,60.90722,42.78865,2.011888,2.011888,0,-1,0,2.011888,2722.072,0,0,0,54.76505,2.117777,2.011888,0,0,55.68205,268.6444,52.64727,0,52.64727,417.1218,99.31451,0.1112966,2.213077,43.81204,0,323.4094
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,76.97941,72.30659,44.68164,54.55552,54.55552,0,-1,0,54.55552,141.1029,16.51776,0,0,76.97941,57.42686,54.55552,0,0,3.034781,316.0269,3.034781,0,3.034781,420.0009,100,0.1112915,60.01107,61.58353,0,393.0063
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,81.9285,76.86064,46.44379,13.93261,13.93261,0,-1,0,13.93261,588.0342,67.2626,0,0,81.9285,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1112915,15.32587,65.54281,0,400.6867
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,69.73743,73.4751,48.2321,21.77094,21.77094,0,-1,0,21.77094,320.3235,46.82066,0,0,69.73743,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1112915,23.94803,55.78995,0,388.4957
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,69.82749,74.78445,49.26147,33.35923,33.35923,0,-1,0,33.35923,209.3199,34.71252,0,0,69.82749,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1112915,36.69515,55.86199,0,388.5857
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,53.24767,68.14977,49.6104,7.358097,7.358097,0,-1,0,7.358097,723.6609,45.50231,0,0,53.24767,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1112915,8.093906,42.59814,0,372.0059
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.58167,65.36835,50.15126,75.96091,68.7,0,-1,0,68.7,64.89326,0,7.260914,14.85701,44.58167,72.31579,68.7,0,0,0,318.7582,0,27.73412,-27.73412,390.7665,93.03946,0.1112915,83.55701,35.66534,0,363.3399
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.35426,58.26894,49.70637,26.41158,26.41158,0,-1,0,26.41158,99.78297,3.552714E-15,0,0,26.35426,27.80166,26.41158,0,0,30.81569,291.0241,0,1.447403,-1.447403,389.2408,92.6762,0.1112915,29.05273,21.0834,0,317.3784
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.192255,49.51694,48.2321,56.68465,56.68465,0,-1,0,56.68465,7.395749,0,0,0,4.192255,59.66806,56.68465,0,0,32.42392,289.5767,0,55.4758,-55.4758,330.7642,78.75322,0.1112915,62.35312,3.353804,0,293.769
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.9323,46.9323,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,94.0637,234.1009,0,26.82531,-26.82531,302.4878,72.02077,0.1112915,28.03245,0,0,234.1009
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,45.73718,45.73718,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,123.8696,207.2756,0,26.00211,-26.00211,275.0792,65.49491,0.1112915,27.1722,0,0,207.2756
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,44.41121,44.41121,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,152.7608,181.2735,0,22.18882,-22.18882,251.6901,59.9261,0.1112915,23.18732,0,0,181.2735
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,43.20737,43.20737,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,177.4151,159.0847,0,13.40297,-13.40297,237.5621,56.56231,0.1112915,14.0061,0,0,159.0847
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,42.34375,42.34375,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,192.3073,145.6817,0,10.78612,-10.78612,226.1926,53.85527,0.1112915,11.27149,0,0,145.6817
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.63715,41.63715,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,204.2918,134.8956,0,25.45256,-25.45256,199.3632,47.46734,0.1112915,26.59792,0,0,134.8956
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.94799,40.94799,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,232.5724,109.443,0,13.08733,-13.08733,185.568,44.18276,0.1112915,13.67626,0,0,109.443
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.1139,96.35568,0,0,0,185.568,44.18276,0.1112915,0,0,0,96.35568
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.89246,39.89246,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,247.1139,96.35568,0,18.795,-18.795,165.7563,39.46571,0.1112915,19.64077,0,0,96.35568
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,39.4999,39.4999,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,267.9973,77.56068,0,32.30395,-32.30395,131.705,31.35826,0.1112915,33.75763,0,0,77.56068
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.10734,39.10734,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,303.8905,45.25673,0,21.29806,-21.29806,109.2548,26.013,0.1112915,22.25648,0,0,45.25673
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.86309,38.86309,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,327.5551,23.95867,0,4.493703,-4.493703,104.518,24.8852,0.1112915,4.69592,0,0,23.95867
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.45397,44.05286,38.59266,0,0,0,0,0,0,0,0,0,0,18.45397,0,0,0,0,332.5481,19.46497,18.45397,0,18.45397,122.025,29.05352,0.1112606,0,14.76318,0,37.91894
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.54119,52.24347,39.28181,42.65447,42.65447,81,0,22.761,42.65447,97.39,-7.105427E-15,0,0,41.54119,0,0,38.34553,36.42826,314.0941,36.07354,77.96944,0,77.96944,195.9933,46.66499,0.1113869,46.91991,33.23295,81,77.61472
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,57.76658,59.87123,40.89566,60.29796,60.29796,0,-1,0,60.29796,95.8019,0,0,0,57.76658,63.47153,60.29796,0,0,236.1246,106.246,0,5.704949,-5.704949,189.9798,45.23319,0.1113869,66.32775,46.21327,0,164.0126
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,67.06513,65.70924,42.76248,40.42746,40.42746,0,-1,0,40.42746,165.8901,0,0,0,67.06513,42.55522,40.42746,0,0,242.4635,100.5411,24.50992,0,24.50992,213.2319,50.76941,0.1113459,44.4702,53.65211,0,167.6062
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,65.06663,67.14768,44.65547,20.90261,20.90261,0,-1,0,20.90261,311.2847,0,0,0,65.06663,22.00275,20.90261,0,0,217.9536,122.6,43.06388,0,43.06388,254.0859,60.49652,0.1112739,22.99287,52.0533,0,187.6666
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,72.14157,72.30642,46.41761,64.37227,64.37227,0,-1,0,64.37227,112.0693,0,0,2.109494,72.14157,67.76028,64.37227,0,0,174.8897,161.3575,4.381289,0,4.381289,258.2424,61.48616,0.1112666,70.80949,57.71326,0,233.4991
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,68.47664,72.89516,48.21465,8.383232,8.383232,0,-1,0,8.383232,816.8286,0,0,0,68.47664,8.824454,8.383232,0,0,170.5084,165.3007,59.65218,0,59.65218,314.8334,74.96018,0.111167,9.221555,54.78131,0,233.7773
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,75.24223,77.26392,49.24402,13.91725,13.91725,0,-1,0,13.91725,540.6403,0,0,0,75.24223,14.64973,13.91725,0,0,110.8562,218.9876,60.5925,0,60.5925,372.3165,88.64661,0.1110661,15.30897,60.19379,0,294.2299
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.43488,65.44218,49.58424,31.4561,31.4561,0,-1,0,31.4561,147.6181,0,0,0,46.43488,33.11168,31.4561,0,0,50.26372,273.5209,13.3232,0,13.3232,384.956,91.65601,0.1110439,34.6017,37.14791,0,319.9557
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.209,60.77116,50.12509,24.57748,24.57748,0,-1,0,24.57748,131.0508,0,0,0,32.209,25.87103,24.57748,0,0,36.94051,285.5117,6.337963,0,6.337963,390.9687,93.0876,0.1110334,27.03523,25.7672,0,317.7208
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.36149,56.90464,49.70637,71.67152,68.7,0,-1,0,68.7,32.54948,0,2.971519,10.13867,22.36149,72.31579,68.7,0,0,30.60255,291.2159,0,49.9543,-49.9543,338.3123,80.55038,0.1110334,78.83867,17.88919,0,313.5774
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.085068,49.48382,48.2321,0,0,0,-1,0,0,0,0,0,0,4.085068,0,0,0,0,86.10732,241.2616,4.085068,0,4.085068,342.1877,81.4731,0.1110266,0,3.268055,0,245.3467
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.9323,46.9323,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,82.02225,244.9382,0,28.21577,-28.21577,312.4457,74.39168,0.1110266,29.48548,0,0,244.9382
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,45.75463,45.75463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.3731,216.7224,0,0,0,312.4457,74.39168,0.1110266,0,0,0,216.7224
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,44.41121,44.41121,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,113.3731,216.7224,0,31.62015,-31.62015,279.1151,66.45584,0.1110266,33.04306,0,0,216.7224
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5066,185.1023,0,0,0,279.1151,66.45584,0.1110266,0,0,0,185.1023
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.32631,42.32631,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,148.5066,185.1023,0,18.22375,-18.22375,259.9056,61.88216,0.1110266,19.04382,0,0,185.1023
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,41.63715,41.63715,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,168.7552,166.8785,0,20.36446,-20.36446,238.4395,56.77121,0.1110266,21.28086,0,0,166.8785
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.97417,40.97417,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,191.3824,146.5141,0,25.89872,-25.89872,211.1399,50.27131,0.1110266,27.06416,0,0,146.5141
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,40.31118,40.31118,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,220.1588,120.6153,0,9.770117,-9.770117,200.8413,47.81926,0.1110266,10.20977,0,0,120.6153
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0145,110.8452,0,0,0,200.8413,47.81926,0.1110266,0,0,0,110.8452
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0145,110.8452,0,0,0,200.8413,47.81926,0.1110266,0,0,0,110.8452
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.10734,39.10734,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,231.0145,110.8452,0,9.550313,-9.550313,190.7744,45.42238,0.1110266,9.980078,0,0,110.8452
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.86309,38.86309,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,241.6259,101.2949,0,4.737201,-4.737201,185.7809,44.23347,0.1110266,4.950375,0,0,101.2949
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.853522,40.25751,38.56649,32.26182,32.26182,0,0,0,32.26182,18.14381,0,0,0,5.853522,33.95981,32.26182,0,0,246.8895,96.55771,0,28.10629,-28.10629,156.1543,37.17952,0.1110266,35.488,4.682818,0,102.4112
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.75539,42.13341,39.28181,10.46316,10.46316,0,0,0,10.46316,93.23561,0,0,0,9.75539,11.01385,10.46316,0,0,278.1187,68.45142,0,1.258462,-1.258462,154.8278,36.86368,0.1110266,11.50948,7.804312,0,78.20681
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.01781,47.22464,40.87821,0,0,0,-1,0,0,0,0,0,0,21.01781,0,0,0,0,279.517,67.19296,21.01781,0,21.01781,174.767,41.61111,0.1109916,0,16.81424,0,88.21076
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.03398,53.46838,42.76248,0,0,0,-1,0,0,0,0,0,0,34.03398,0,0,0,0,258.4992,86.10898,34.03398,0,34.03398,207.0545,49.29858,0.1109351,0,27.22718,0,120.143
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.97574,58.62635,44.6293,12.22552,12.22552,0,-1,0,12.22552,351.5248,0,0,0,42.97574,12.86897,12.22552,0,0,224.4652,116.7396,30.10677,0,30.10677,235.6163,56.099,0.1108851,13.44807,34.38059,0,159.7153
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.89415,59.10026,46.39145,0,0,0,-1,0,0,0,0,0,0,38.89415,0,0,0,0,194.3584,143.8356,38.89415,0,38.89415,272.5145,64.88427,0.1108206,0,31.11532,0,182.7298
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.41274,60.17459,48.18848,0,0,0,-1,0,0,0,0,0,0,36.41274,0,0,0,0,155.4643,178.8404,36.41274,0,36.41274,307.0587,73.10905,0.1107603,0,29.13019,0,215.2531
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.59652,55.1331,49.21785,15.8206,15.8206,0,-1,0,15.8206,117.5462,0,0,0,18.59652,16.65326,15.8206,0,0,119.0515,211.6118,1.943253,0,1.943253,308.9022,73.54799,0.1107571,17.40266,14.87721,0,230.2084
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.43063,57.47928,49.58424,33.73047,33.73047,0,-1,0,33.73047,72.42897,0,7.105427E-15,0,24.43063,35.50576,33.73047,0,0,117.1083,213.3608,0,11.07512,-11.07512,297.228,70.76842,0.1107571,37.10352,19.54451,0,237.7914
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.212822,52.6687,50.09892,63.61089,63.61089,0,-1,0,63.61089,12.91103,0,0,1.271973,8.212822,66.95882,63.61089,0,0,129.414,202.2857,0,58.74601,-58.74601,235.3042,56.02471,0.1107571,69.97197,6.570257,0,210.4985
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.87028,53.71802,49.66275,25.31031,25.31031,0,-1,0,25.31031,50.84993,0,0,0,12.87028,26.64244,25.31031,0,0,194.6873,143.5397,0,13.77216,-13.77216,220.7871,52.56826,0.1107571,27.84134,10.29622,0,156.4099
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.163125,49.15564,48.18848,26.51565,26.51565,0,-1,0,26.51565,11.92928,0,0,0,3.163125,27.91121,26.51565,0,0,209.9897,129.7675,0,24.74808,-24.74808,194.7003,46.35713,0.1107571,29.16721,2.5305,0,132.9306
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,46.88868,46.88868,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,237.4876,105.0194,0,7.959939,-7.959939,186.3098,44.35939,0.1107571,8.318136,0,0,105.0194
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,45.71101,45.71101,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,246.332,97.05947,0,6.355628,-6.355628,179.6104,42.7643,0.1107571,6.641632,0,0,97.05947
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,44.38504,44.38504,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,253.3938,90.70384,0,36.11792,-36.11792,141.5388,33.69964,0.1107571,37.74322,0,0,90.70384
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.18121,43.18121,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,293.5248,54.58593,0,17.45749,-17.45749,123.137,29.31827,0.1107571,18.24308,0,0,54.58593
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,42.32631,42.32631,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,312.922,37.12843,0,11.45096,-11.45096,111.0666,26.44437,0.1107571,11.96626,0,0,37.12843
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.61098,41.61098,36.44527,24.39359,0,-1,0,24.39359,0,0,12.05168,15.69621,0,25.67747,24.39359,0,0,325.6453,25.67747,0,25.67747,-25.67747,84.00017,20,0.1107571,40.0898,0,0,25.67747
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107571,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107571,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.89246,39.89246,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107571,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107571,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.10734,39.10734,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108662,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.86309,38.86309,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1109657,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.34679,41.87793,38.56649,37.91512,37.91512,81,0,22.761,37.91512,29.92683,0,0,0,11.34679,0,0,43.08488,40.93064,249.4341,94.26759,52.27743,0,52.27743,232.9617,55.46695,0.111105,41.70663,9.077435,81,105.6144
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.07692,50.07121,39.28181,11.42126,11.42126,81,0,22.761,11.42126,307.1196,0,0,0,35.07692,0,0,69.57874,66.09981,197.1566,141.3173,101.1767,0,101.1767,328.9463,78.3204,0.1111918,12.56338,28.06154,81,176.3942
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.53256,53.95956,40.85204,52.47615,52.47615,0,-1,0,52.47615,79.14558,0,7.105427E-15,0,41.53256,55.23806,52.47615,0,0,95.97989,232.3763,0,13.7055,-13.7055,314.4995,74.88068,0.1111918,57.72377,33.22605,0,273.9089
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,56.56034,61.52967,42.73631,42.41109,42.41109,0,-1,0,42.41109,133.3622,0,0,0,56.56034,44.64325,42.41109,0,0,111.2082,218.6708,11.91709,0,11.91709,325.805,77.57246,0.1111721,46.6522,45.24827,0,275.2312
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,54.44132,62.89079,44.6293,12.17745,12.17745,0,-1,0,12.17745,447.0666,0,0,0,54.44132,12.81837,12.17745,0,0,99.29113,229.3962,41.62295,0,41.62295,365.292,86.97411,0.1111033,13.3952,43.55305,0,283.8375
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,60.06707,67.15675,46.39145,35.25957,35.25957,0,-1,0,35.25957,170.3568,0,0,0,60.06707,37.11534,35.25957,0,0,57.66818,266.8569,22.95173,0,22.95173,387.0659,92.15837,0.1110654,38.78553,48.05366,0,326.9239
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,48.2402,64.56065,48.18848,74.37369,68.7,0,-1,0,68.7,70.21864,0,5.673687,13.11106,48.2402,72.31579,68.7,0,0,34.71645,287.5134,0,24.07559,-24.07559,361.688,86.11603,0.1110654,81.81106,38.59216,0,335.7536
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,56.32383,68.94027,49.21785,47.60876,47.60876,0,-1,0,47.60876,118.3056,0,0,0,56.32383,50.11448,47.60876,0,0,61.4671,263.4378,6.209344,0,6.209344,367.5787,87.51857,0.1110551,52.36963,45.05906,0,319.7617
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,56.09778,69.24459,49.55807,32.10323,32.10323,0,-1,0,32.10323,174.7419,0,0,0,56.09778,33.79287,32.10323,0,0,55.25776,269.0262,22.3049,0,22.3049,388.739,92.55672,0.1110183,35.31355,44.87822,0,325.124
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.06477,62.8361,50.07275,35.35835,35.35835,0,-1,0,35.35835,107.6543,0,0,0,38.06477,37.21931,35.35835,0,0,32.95285,289.1006,0.8454536,0,0.8454536,389.5411,92.74769,0.1110169,38.89418,30.45181,0,327.1654
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.66967,54.95891,49.66275,2.877764,2.877764,0,-1,0,2.877764,579.2577,0,0,0,16.66967,3.029225,2.877764,0,0,32.1074,289.8616,13.64044,0,13.64044,402.4815,95.82875,0.1109944,3.16554,13.33573,0,306.5312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.019526,49.41961,48.18848,59.35794,59.35794,0,-1,0,59.35794,6.771674,0,7.105427E-15,0,4.019526,62.48204,59.35794,0,0,18.46696,302.138,0,58.46252,-58.46252,340.8566,81.15618,0.1109944,65.29373,3.215621,0,306.1575
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,46.86251,46.86251,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,83.42531,243.6754,0,13.58643,-13.58643,326.5353,77.74634,0.1109944,14.19782,0,0,243.6754
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,45.71101,45.71101,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,98.52135,230.089,0,13.72049,-13.72049,312.0726,74.30286,0.1109944,14.33791,0,0,230.089
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,44.35888,44.35888,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,113.7663,216.3685,0,23.82961,-23.82961,286.954,68.32224,0.1109944,24.90194,0,0,216.3685
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.15504,43.15504,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,140.2437,192.5389,0,27.91213,-27.91213,257.532,61.31703,0.1109944,29.16817,0,0,192.5389
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,42.32631,42.32631,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,171.2572,164.6268,0,13.75399,-13.75399,243.0341,57.86514,0.1109944,14.37292,0,0,164.6268
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,41.61098,41.61098,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,186.5394,150.8728,0,50.23664,-50.23664,190.08,45.25705,0.1109944,52.4973,0,0,150.8728
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.94799,40.94799,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,242.3579,100.6362,0,44.09843,-44.09843,143.5962,34.1895,0.1109944,46.08286,0,0,100.6362
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.31118,40.31118,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,291.3561,56.53772,0,16.23416,-16.23416,126.4838,30.11514,0.1109944,16.9647,0,0,56.53772
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.91862,39.91862,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,309.3941,40.30356,0,20.43222,-20.43222,104.9464,24.98719,0.1109944,21.35167,0,0,40.30356
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,39.4999,39.4999,44.47166,18.87778,0,-1,0,18.87778,0,0,25.59389,30.04106,0,19.87134,18.87778,0,0,332.0965,19.87134,0,19.87134,-19.87134,84.00017,20,0.1109944,48.91883,0,0,19.87134
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.10734,39.10734,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1111139,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.86309,38.86309,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1112286,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.51467,44.04436,38.56649,0,0,72.31579,0,20.56389,0,0,0,0,0,18.51467,0,0,72.31579,68.7,243.6343,99.48738,87.21467,0,87.21467,271.6082,64.66849,0.1113017,0,14.81174,81,118.0021
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.70667,52.98644,39.28181,28.4241,28.4241,81,0,22.761,28.4241,153.7663,0,0,0,43.70667,0,0,52.5759,49.94711,156.4196,177.9806,93.65378,0,93.65378,360.456,85.82268,0.1114002,31.26651,34.96534,81,221.6873
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,51.88298,57.60701,40.82587,7.19158,7.19158,0,-1,0,7.19158,721.4406,0,0,0,51.88298,7.570085,7.19158,0,0,62.76582,262.269,44.31289,0,44.31289,402.4948,95.83192,0.1113272,7.910738,41.50638,0,314.152
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,73.03055,68.1666,42.73631,65.56667,65.56667,0,-1,0,65.56667,111.3836,0,0,3.42334,73.03055,69.01755,65.56667,0,0,18.45293,302.1506,4.012997,0,4.012997,406.3019,96.73836,0.1113206,72.12334,58.42444,0,375.1812
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,68.80607,68.67674,44.6293,0,0,0,-1,0,0,0,54.36613,0,0,68.80607,0,0,0,0,14.43993,305.7623,14.43993,0,14.43993,420.0009,100,0.1112968,0,55.04485,0,374.5684
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,76.89386,74.42125,46.39145,5.890276,5.890276,0,-1,0,5.890276,1305.437,70.69357,0,0,76.89386,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1112968,6.479304,61.51509,0,395.6521
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,68.52895,72.88621,48.18848,4.28737,4.28737,0,-1,0,4.28737,1598.391,64.01592,0,0,68.52895,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1112968,4.716107,54.82315,0,387.2872
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,57.74639,69.52395,49.21785,50.67619,50.67619,0,-1,0,50.67619,113.9517,4.40303,0,0,57.74639,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1112968,55.74381,46.19711,0,376.5046
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,52.16123,67.65472,49.55807,56.97773,56.97773,0,-1,0,56.97773,91.54669,0,0,0,52.16123,59.97656,56.97773,0,0,0,318.7582,0,7.815331,-7.815331,411.7628,98.03856,0.1112968,62.67551,41.72898,0,370.9195
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.51812,61.9052,50.07275,15.47133,15.47133,0,-1,0,15.47133,229.5739,10.54882,0,0,35.51812,16.28561,15.47133,0,0,8.683702,310.9429,8.683702,0,8.683702,420.0009,100,0.1112826,17.01846,28.4145,0,346.461
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.2955,54.80865,49.63658,0,0,0,-1,0,0,0,16.2955,0,0,16.2955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112826,0,13.0364,0,335.0537
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.346328,49.18568,48.16231,11.55053,11.55053,0,-1,0,11.55053,28.97122,0,1.776357E-15,0,3.346328,12.15845,11.55053,0,0,0,318.7582,0,8.812121,-8.812121,410.712,97.78839,0.1112826,12.70558,2.677063,0,322.1046
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,46.86251,46.86251,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.791245,309.9461,0,6.160401,-6.160401,404.2184,96.24229,0.1112826,6.437619,0,0,309.9461
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.63614,303.7857,0,0,0,404.2184,96.24229,0.1112826,0,0,0,303.7857
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,44.30653,44.30653,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.63614,303.7857,0,6.200449,-6.200449,397.6826,94.68613,0.1112826,6.479469,0,0,303.7857
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.11142,43.11142,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.52552,297.5853,0,10.23084,-10.23084,386.8983,92.11846,0.1112826,10.69123,0,0,297.5853
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,42.27396,42.27396,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.89312,287.3544,0,21.28499,-21.28499,364.462,86.77648,0.1112826,22.24282,0,0,287.3544
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,41.58481,41.58481,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.54312,266.0694,0,41.01576,-41.01576,321.2276,76.4826,0.1112826,42.86147,0,0,266.0694
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.89566,40.89566,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1162,225.0537,0,23.94551,-23.94551,295.9868,70.4729,0.1112826,25.02306,0,0,225.0537
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,40.28501,40.28501,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7223,201.1082,0,6.015042,-6.015042,289.6464,68.96328,0.1112826,6.285719,0,0,201.1082
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.86628,39.86628,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4057,195.0931,0,27.49868,-27.49868,260.6602,62.06183,0.1112826,28.73612,0,0,195.0931
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,39.47373,39.47373,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9598,167.5944,0,11.31637,-11.31637,248.7317,59.22172,0.1112826,11.8256,0,0,167.5944
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.08117,39.08117,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.5335,156.2781,0,21.80252,-21.80252,225.7498,53.74986,0.1112826,22.78363,0,0,156.2781
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.83691,38.83691,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7585,134.4755,0,8.144214,-8.144214,217.1651,51.70587,0.1112826,8.510703,0,0,134.4755
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.64243,42.53833,38.54032,41.81172,41.81172,0,0,0,41.81172,32.62824,0,7.105427E-15,0,13.64243,44.01234,41.81172,0,0,213.8077,126.3313,0,30.36991,-30.36991,185.1524,44.08381,0.1112826,45.99289,10.91394,0,139.9738
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.46666,43.21917,39.25564,17.07118,17.07118,0,0,0,17.07118,78.88534,0,0,0,13.46666,17.96966,17.07118,0,0,247.552,95.96143,0,4.503005,-4.503005,180.4058,42.95368,0.1112826,18.7783,10.77332,0,109.4281
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.60813,44.87337,40.82587,40.06491,40.06491,0,-1,0,40.06491,33.96522,0,7.105427E-15,0,13.60813,42.17359,40.06491,0,0,252.5553,91.45842,0,28.56545,-28.56545,150.2952,35.78449,0.1112826,44.0714,10.88651,0,105.0666
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,48.17255,58.40192,42.73631,33.29953,33.29953,0,-1,0,33.29953,144.6644,0,0,0,48.17255,35.05214,33.29953,0,0,284.2947,62.89297,13.12041,0,13.12041,162.7423,38.74809,0.111261,36.62949,38.53804,0,111.0655
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.69139,61.0901,44.6293,31.11189,31.11189,0,-1,0,31.11189,159.7183,0,0,0,49.69139,32.74936,31.11189,0,0,271.1743,74.70134,16.94203,0,16.94203,178.8149,42.57489,0.1112331,34.22308,39.75311,0,124.3927
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,53.86599,64.68957,46.39145,20.80181,20.80181,0,-1,0,20.80181,258.9486,0,0,0,53.86599,21.89664,20.80181,0,0,254.2323,89.94916,31.96935,0,31.96935,209.1437,49.79602,0.1111806,22.88199,43.0928,0,143.8152
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,69.54433,73.36774,48.21465,16.57012,16.57012,0,-1,0,16.57012,419.6973,0,0,0,69.54433,17.44223,16.57012,0,0,222.2629,118.7216,52.1021,0,52.1021,258.5721,61.56466,0.1110951,18.22713,55.63546,0,188.2659
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.00726,57.63107,49.21785,9.799058,9.799058,0,-1,0,9.799058,265.4057,0,0,0,26.00726,10.3148,9.799058,0,0,170.1608,165.6135,15.69246,0,15.69246,273.4593,65.10921,0.1110694,10.77896,20.80581,0,191.6207
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.9039,52.97687,49.55807,102.1797,68.7,0,-1,0,68.7,15.87175,0,33.47966,43.69763,10.9039,72.31579,68.7,0,0,154.4684,179.7367,0,61.4119,-61.4119,208.7254,49.69643,0.1110694,112.3976,8.723116,0,190.6406
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.82251,54.77629,50.07275,87.61714,68.7,0,-1,0,68.7,21.5757,0,18.91714,27.67885,14.82251,72.31579,68.7,0,0,222.7038,118.3248,0,57.49328,-57.49328,148.1222,35.26712,0.1110694,96.37885,11.85801,0,133.1473
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.99577,54.71017,49.63658,16.31285,16.31285,0,-1,0,16.31285,98.0562,0,0,0,15.99577,17.17143,16.31285,0,0,286.5852,60.8315,0,1.175661,-1.175661,146.8829,34.97206,0.1110694,17.94414,12.79661,0,76.82727
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.814668,49.33001,48.16231,28.15929,28.15929,0,-1,0,28.15929,13.54675,0,0,0,3.814668,29.64136,28.15929,0,0,287.8915,59.65584,0,25.82669,-25.82669,119.6592,28.49023,0.1110694,30.97522,3.051735,0,63.47051
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.5879,33.82915,0,0,0,119.6592,28.49023,0.1110694,0,0,0,33.82915
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.6325,45.6325,40.35153,32.13769,0,-1,0,32.13769,0,0,8.21384,12.24899,0,33.82915,32.13769,0,0,316.5879,33.82915,0,33.82915,-33.82915,84.00017,20,0.1110694,44.38668,0,0,33.82915
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,44.28909,44.28909,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.08525,43.08525,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,42.2478,42.2478,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.55864,41.55864,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.89566,40.89566,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.86628,39.86628,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.47373,39.47373,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110694,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.37701,41.56275,38.54032,70.37093,70.37093,81,0,22.761,70.37093,14.74616,0,0,0,10.37701,0,0,10.62907,10.09762,354.1758,0,20.47463,0,20.47463,103.4241,24.62474,0.1111208,77.40802,8.30161,81,10.37701
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.3593,45.04626,39.28181,19.24736,19.24736,81,0,22.761,19.24736,100.5816,0,0,0,19.3593,0,0,61.75264,58.665,333.7012,18.42717,78.0243,0,78.0243,177.4445,42.2486,0.1112447,21.1721,15.48744,81,37.78646
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.66127,50.29718,40.85204,44.65429,44.65429,0,-1,0,44.65429,68.66367,0,7.105427E-15,0,30.66127,47.00451,44.65429,0,0,255.6769,88.64904,0,16.34324,-16.34324,160.2172,38.14687,0.1112447,49.11972,24.52902,0,119.3103
