Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,40.45948,40.45948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.1586,2.715513,0,0,0,86.86257,20.68152,0.1131718,0,0,0,2.715513
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.01458,40.01458,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.1586,2.715513,0,1.374307,-1.374307,85.41393,20.33661,0.1131718,1.436151,0,0,2.715513
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,39.59586,39.59586,21.36335,1.274145,0,-1,0,1.274145,0,0,20.08921,22.22554,0,1.341205,1.274145,0,0,352.6856,1.341205,0,1.341205,-1.341205,84.00017,20,0.1131718,23.49969,0,0,1.341205
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.18585,39.18585,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1133186,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.98521,38.98521,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1134187,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.5432,44.82304,38.71479,18.38343,18.38343,81,0,22.761,18.38343,111.7484,0,0,0,20.5432,0,0,62.61657,59.48574,228.7909,112.8464,80.02894,0,80.02894,278.8729,66.39817,0.1135318,20.22177,16.43456,81,133.3896
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.6911,51.5143,39.4999,16.59668,16.59668,81,0,22.761,16.59668,233.1256,0,0,0,38.6911,0,0,64.40333,61.18316,148.7619,184.8725,99.87427,0,99.87427,373.6219,88.95743,0.1136128,18.25634,30.95288,81,223.5636
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.13778,54.14789,41.14864,21.35906,21.35906,0,-1,0,21.35906,192.6011,0,0,0,41.13778,22.48322,21.35906,0,0,48.88766,274.7593,18.65456,0,18.65456,391.3192,93.17105,0.1135829,23.49496,32.91022,0,315.8971
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.11481,54.31587,43.20737,0,0,0,-1,0,0,0,4.881702,0,0,35.11481,0,0,0,0,30.2331,291.5484,30.2331,0,30.2331,420.0009,100,0.1135344,0,28.09184,0,326.6632
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.37059,64.34203,45.23994,11.93716,11.93716,0,-1,0,11.93716,472.2278,43.80516,0,0,56.37059,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,13.13088,45.09647,0,375.1288
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.53017,62.31828,47.10677,16.45682,16.45682,0,-1,0,16.45682,276.6645,28.2072,0,0,45.53017,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,18.1025,36.42413,0,364.2884
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,49.97089,66.1216,48.97359,7.75924,7.75924,0,-1,0,7.75924,644.0179,41.80327,0,0,49.97089,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,8.535164,39.97672,0,368.7291
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.37061,64.27572,49.92445,27.85843,27.85843,0,-1,0,27.85843,152.0926,13.04595,0,0,42.37061,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,30.64427,33.89649,0,361.1288
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,56.30532,70.14471,50.25594,14.60518,14.60518,0,-1,0,14.60518,385.516,40.93145,0,0,56.30532,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,16.0657,45.04426,0,375.0635
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.1135,59.93083,50.69212,10.77619,10.77619,0,-1,0,10.77619,260.8855,16.77015,0,0,28.1135,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,11.85381,22.4908,0,346.8717
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.18313,55.63542,50.15126,0,0,0,-1,0,0,0,17.18313,0,0,17.18313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,0,13.74651,0,335.9413
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.60858,49.32719,48.5287,0,0,0,-1,0,0,0,2.60858,0,0,2.60858,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135344,0,2.086864,0,321.3668
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.0806,47.0806,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1135344,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,45.75463,45.75463,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1135344,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,44.33271,44.33271,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1135344,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.05908,43.05908,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1135344,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,42.2478,42.2478,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1135344,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,41.63715,41.63715,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1135344,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.94799,40.94799,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1135344,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,40.48565,40.48565,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1135344,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.04075,40.04075,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1135344,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,39.59586,39.59586,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1135344,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.2033,39.2033,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1135344,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.090423,39.32457,39.01138,0,0,0,0,0,0,0,0,0,0,1.090423,0,0,0,0,275.6699,70.65529,1.090423,0,1.090423,159.5119,37.97894,0.1135327,0,0.8723387,0,71.74571
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.393235,41.17971,38.74096,8.085468,8.085468,0,0,0,8.085468,103.8064,0,0,0,8.393235,8.511019,8.085468,0,0,274.5795,71.63667,0,0.1177833,-0.1177833,159.3877,37.94938,0.1135327,8.894014,6.714589,0,80.02991
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.057179,41.85091,39.4999,32.93143,32.93143,0,0,0,32.93143,24.46654,0,0,0,8.057179,34.66466,32.93143,0,0,274.7104,71.51889,0,26.60748,-26.60748,131.341,31.27159,0.1135327,36.22457,6.445744,0,79.57607
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.221786,43.59165,41.16608,71.1261,50.47654,0,-1,0,50.47654,16.28833,0,20.64956,34.01073,8.221786,53.1332,50.47654,0,0,304.2742,44.91141,0,44.91141,-44.91141,84.00017,20,0.1135327,78.23871,6.577429,0,53.1332
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.84863,49.96688,43.251,32.39196,20.7562,0,-1,0,20.7562,105.2632,0,11.63576,31.47992,21.84863,21.84863,20.7562,0,0,354.1758,0,0,0,0,84.00017,20,0.1135327,35.63116,17.47891,0,21.84863
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.78303,54.43091,45.31845,10.28041,10.28041,0,-1,0,10.28041,279.9793,0,0,5.839677,28.78303,10.82149,10.28041,0,0,354.1758,0,17.96154,0,17.96154,101.04,24.05709,0.1135039,11.30845,23.02642,0,28.78303
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.26913,56.94947,47.20273,6.031604,6.031604,0,-1,0,6.031604,501.8421,0,0,0,30.26913,6.349057,6.031604,0,0,336.2143,16.16539,23.92007,0,23.92007,123.7326,29.46007,0.1134657,6.634765,24.2153,0,46.43452
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.73959,53.38927,49.06955,24.48762,24.48762,0,-1,0,24.48762,56.10832,0,0,0,13.73959,25.77644,24.48762,0,0,312.2942,37.69345,0,12.03685,-12.03685,111.0446,26.43914,0.1134657,26.93638,10.99167,0,51.43304
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.65118,58.39671,50.0553,0.5619528,0.5619528,0,-1,0,0.5619528,4564.651,0,0,0,25.65118,0.5915293,0.5619528,0,0,325.6685,25.6566,25.05965,0,25.05965,134.8183,32.09953,0.1134256,0.6181481,20.52095,0,51.30779
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.24366,57.53416,50.34318,18.4343,18.4343,0,-1,0,18.4343,120.6645,0,0,0,22.24366,19.40452,18.4343,0,0,300.6088,48.21029,2.839134,0,2.839134,137.5117,32.74082,0.1134211,20.27773,17.79493,0,70.45395
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.41404,54.72602,50.78807,7.773667,7.773667,0,-1,0,7.773667,159.6935,0,0,0,12.41404,8.182807,7.773667,0,0,297.7697,50.76551,4.231231,0,4.231231,141.5258,33.69656,0.1134143,8.551033,9.931231,0,63.17955
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.57906,53.87326,50.22105,5.243372,5.243372,0,-1,0,5.243372,220.8323,0,0,0,11.57906,5.519339,5.243372,0,0,293.5385,54.57362,6.059721,0,6.059721,147.2746,35.0653,0.1134046,5.767709,9.263248,0,66.15268
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.026793,49.53497,48.60721,32.04782,32.04782,0,-1,0,32.04782,9.444613,0,7.105427E-15,0,3.026793,33.73455,32.04782,0,0,287.4787,60.02737,0,30.70776,-30.70776,114.9058,27.35846,0.1134046,35.25261,2.421434,0,63.05416
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,47.13294,47.13294,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,321.5984,29.31961,0,3.082015,-3.082015,111.657,26.58495,0.1134046,3.220706,0,0,29.31961
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,45.80697,45.80697,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0.05125565,0,23.90141,22.70634,0,0,325.0229,26.2376,0,23.90141,-23.90141,86.46272,20.58632,0.1134046,24.97697,0,0,26.2376
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,44.38504,44.38504,29.61031,2.219378,0,-1,0,2.219378,0,0,27.39093,30.35196,0,2.336188,2.219378,0,0,351.58,2.336188,0,2.336188,-2.336188,84.00017,20,0.1134046,32.57133,0,0,2.336188
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.11142,43.11142,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134046,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,42.27396,42.27396,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134046,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,41.66332,41.66332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134046,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.97417,40.97417,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134046,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,40.5031,40.5031,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134046,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.06693,40.06693,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134046,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,39.62203,39.62203,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134046,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.22947,39.22947,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1135301,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.00111,39.34257,39.055,15.00698,15.00698,81,0,22.761,15.00698,6.670966,0,0,0,1.00111,0,0,65.99303,62.69337,305.3255,43.96531,63.69448,0,63.69448,190.7696,45.42123,0.1136686,16.50768,0.8008883,81,44.96642
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.526041,40.65715,38.76713,29.73094,29.73094,81,0,22.761,29.73094,21.95033,0,0,0,6.526041,0,0,51.26906,48.70561,241.631,101.2903,55.23165,0,55.23165,243.1669,57.89677,0.1138075,32.70403,5.220832,81,107.8164
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.95972,43.67271,39.55224,64.11408,64.11408,81,0,22.761,64.11408,21.77325,0,0,0,13.95972,0,0,16.88592,16.04162,186.3993,150.9988,30.00134,0,30.00134,271.6287,64.67336,0.1138786,70.52549,11.16778,81,164.9585
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.45108,55.05879,41.24459,39.91203,39.91203,0,-1,0,39.91203,108.8671,0,0,0,43.45108,42.01266,39.91203,0,0,156.398,178,1.438411,0,1.438411,272.9933,64.99827,0.1138763,43.90324,34.76086,0,221.4511
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.05685,55.1437,43.35567,75.31396,68.7,0,-1,0,68.7,53.9401,0,6.613957,14.14535,37.05685,72.31579,68.7,0,0,154.9596,179.2946,0,35.25894,-35.25894,235.8271,56.14919,0.1138763,82.84535,29.64548,0,216.3514
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.288444,48.26421,45.44059,15.12757,15.12757,0,-1,0,15.12757,61.40076,0,1.776357E-15,0,9.288444,15.92376,15.12757,0,0,194.1362,144.0357,0,6.635314,-6.635314,228.8328,54.4839,0.1138763,16.64033,7.430755,0,153.3241
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.30556,53.72312,47.32486,22.59571,22.59571,0,-1,0,22.59571,89.86466,0,0,0,20.30556,23.78495,22.59571,0,0,201.5088,137.4003,0,3.479399,-3.479399,225.1652,53.61066,0.1138763,24.85528,16.24444,0,157.7059
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.43973,58.81889,49.21785,31.5922,31.5922,0,-1,0,31.5922,93.18671,0,0,0,29.43973,33.25495,31.5922,0,0,205.3748,133.9209,0,3.815214,-3.815214,221.1436,52.65314,0.1138763,34.75142,23.55179,0,163.3607
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.49348,60.57275,50.17743,28.01907,28.01907,0,-1,0,28.01907,112.4002,0,0,0,31.49348,29.49376,28.01907,0,0,209.6139,130.1057,1.999728,0,1.999728,223.0408,53.10484,0.1138731,30.82098,25.19479,0,161.5992
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.38667,60.51765,50.49148,9.807376,9.807376,0,-1,0,9.807376,309.8349,0,0,0,30.38667,10.32355,9.807376,0,0,207.6142,131.9055,20.06312,0,20.06312,242.0743,57.63662,0.113841,10.78811,24.30934,0,162.2922
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.10852,59.08763,50.88403,0,0,0,-1,0,0,0,0,0,0,25.10852,0,0,0,0,187.551,149.9623,25.10852,0,25.10852,265.8943,63.30805,0.1138008,0,20.08682,0,175.0708
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.857486,53.39895,50.29956,18.97984,18.97984,0,-1,0,18.97984,51.93663,0,0,0,9.857486,19.97878,18.97984,0,0,162.4425,172.56,0,10.12129,-10.12129,255.2256,60.76787,0.1138008,20.87782,7.885989,0,182.4174
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.943047,49.55302,48.65083,35.84267,35.84267,0,-1,0,35.84267,8.211014,0,0,0,2.943047,37.72913,35.84267,0,0,173.6884,162.4387,0,34.78608,-34.78608,218.5578,52.03747,0.1138008,39.42694,2.354438,0,165.3817
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,47.17656,47.17656,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,212.3396,127.6526,0,59.37442,-59.37442,155.9717,37.13604,0.1138008,62.04626,0,0,127.6526
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,45.80697,45.80697,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,278.3112,68.27818,0,21.70989,-21.70989,133.0874,31.68743,0.1138008,22.68684,0,0,68.27818
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,44.41121,44.41121,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,302.4333,46.56829,0,3.571564,-3.571564,129.3227,30.79106,0.1138008,3.732284,0,0,46.56829
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4017,42.99672,0,0,0,129.3227,30.79106,0.1138008,0,0,0,42.99672
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,42.30013,42.30013,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,306.4017,42.99672,0,31.4188,-31.4188,96.20437,22.90576,0.1138008,32.83265,0,0,42.99672
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,41.68077,41.68077,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,341.3115,11.57792,0,7.84344,-7.84344,87.93665,20.93726,0.1138008,8.196394,0,0,11.57792
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.0264,3.73448,0,0,0,87.93665,20.93726,0.1138008,0,0,0,3.73448
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,40.52927,40.52927,55.14074,3.547756,0,-1,0,3.547756,0,0,51.59298,57.10706,0,3.73448,3.547756,0,0,350.0264,3.73448,0,3.73448,-3.73448,84.00017,20,0.1138008,60.65481,0,0,3.73448
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.09309,40.09309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138008,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.67437,39.67437,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138008,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,39.25564,39.25564,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1139429,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8126007,39.31455,39.08117,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8126007,0,0,72.31579,68.7,293.102,54.9664,69.5126,0,69.5126,207.8853,49.4964,0.114037,0,0.6500806,81,55.77901
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.79221,41.6469,38.7933,54.69181,54.69181,81,0,22.761,54.69181,17.90434,0,0,0,9.79221,0,0,26.30818,24.99277,223.5894,117.5277,34.78498,0,34.78498,240.8852,57.35351,0.1141217,60.161,7.833768,81,127.32
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.72063,47.6885,39.59586,53.07377,53.07377,81,0,22.761,53.07377,50.3462,0,0,0,26.72063,0,0,27.92623,26.52992,188.8044,148.8342,53.25055,0,53.25055,291.4031,69.38156,0.1142464,58.38115,21.3765,81,175.5549
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.17849,53.62528,41.28821,51.58398,51.58398,0,-1,0,51.58398,75.95089,0,0,0,39.17849,54.29892,51.58398,0,0,135.5539,196.7597,0,15.12043,-15.12043,275.4648,65.58672,0.1142464,56.74237,31.34279,0,235.9382
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.72816,60.51974,43.45163,16.96974,16.96974,0,-1,0,16.96974,304.8259,0,0,0,51.72816,17.86288,16.96974,0,0,152.3544,181.6393,33.86528,0,33.86528,307.5922,73.23609,0.1141923,18.66671,41.38253,0,233.3674
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,62.3196,67.06669,45.53654,1.706983,1.706983,0,-1,0,1.706983,3650.863,0,0,0,62.3196,1.796824,1.706983,0,0,118.4891,212.118,60.52277,0,60.52277,365.0092,86.90677,0.1140957,1.877681,49.85567,0,274.4376
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.25713,56.17822,47.44699,22.91203,22.91203,0,-1,0,22.91203,118.9643,0,0,0,27.25713,24.11793,22.91203,0,0,57.96632,266.5885,3.139204,0,3.139204,367.9873,87.61584,0.1140907,25.20323,21.80571,0,293.8457
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.23206,61.72816,49.33998,8.102249,8.102249,0,-1,0,8.102249,459.5275,0,0,0,37.23206,8.528684,8.102249,0,0,54.82712,269.4138,28.70338,0,28.70338,395.2177,94.09926,0.1140449,8.912474,29.78565,0,306.6459
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.81082,61.53428,50.29956,15.29578,15.29578,0,-1,0,15.29578,221.0467,0,0,0,33.81082,16.10082,15.29578,0,0,26.12374,295.2469,17.71,0,17.71,412.0189,98.09953,0.1140167,16.82536,27.04866,0,329.0577
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.8485,59.78204,50.63978,7.008368,7.008368,0,-1,0,7.008368,397.3607,12.05753,0,0,27.8485,7.377229,7.008368,0,0,8.41374,311.1859,8.41374,0,8.41374,420.0009,100,0.1140033,7.709205,22.2788,0,339.0344
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.64965,58.05618,51.03233,11.78452,11.78452,0,-1,0,11.78452,183.7125,9.244884,0,0,21.64965,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1140033,12.96298,17.31972,0,340.4079
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.1998,57.96103,50.43914,61.16116,61.16116,0,-1,0,61.16116,37.93225,0,0,0,23.1998,64.38017,61.16116,0,0,0,318.7582,0,41.18037,-41.18037,376.5929,89.6648,0.1140033,67.27728,18.55984,0,341.958
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.997792,49.69278,48.77295,21.88577,21.88577,0,-1,0,21.88577,13.69745,0,3.552714E-15,0,2.997792,23.03766,21.88577,0,0,45.75596,277.5779,0,20.03987,-20.03987,355.4691,84.63532,0.1140033,24.07435,2.398234,0,280.5757
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,47.25507,47.25507,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,68.02248,257.538,0,49.66275,-49.66275,303.1199,72.17126,0.1140033,51.89757,0,0,257.538
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,45.85931,45.85931,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,123.2033,207.8752,0,18.18641,-18.18641,283.9498,67.60695,0.1140033,19.0048,0,0,207.8752
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.45483,44.45483,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,143.4104,189.6888,0,19.65145,-19.65145,263.2353,62.67495,0.1140033,20.53577,0,0,189.6888
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.15504,43.15504,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,165.2454,170.0374,0,30.63864,-30.63864,230.9393,54.98545,0.1140033,32.01738,0,0,170.0374
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2883,139.3987,0,0,0,230.9393,54.98545,0.1140033,0,0,0,139.3987
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,41.70694,41.70694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2883,139.3987,0,0,0,230.9393,54.98545,0.1140033,0,0,0,139.3987
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2883,139.3987,0,0,0,230.9393,54.98545,0.1140033,0,0,0,139.3987
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,40.55544,40.55544,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,199.2883,139.3987,0,14.68649,-14.68649,215.4584,51.29952,0.1140033,15.34738,0,0,139.3987
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.11054,40.11054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.6066,124.7123,0,0,0,215.4584,51.29952,0.1140033,0,0,0,124.7123
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,39.67437,39.67437,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,215.6066,124.7123,0,29.58579,-29.58579,184.2723,43.87426,0.1140033,30.91715,0,0,124.7123
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,39.28181,39.28181,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,248.4797,95.12646,0,8.523949,-8.523949,175.2872,41.73497,0.1140033,8.907526,0,0,95.12646
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5942341,39.25177,39.08117,0,0,0,0,0,0,0,0,0,0,0.5942341,0,0,0,0,257.9508,86.60252,0.5942341,0,0.5942341,175.851,41.8692,0.1140023,0,0.4753873,0,87.19675
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.536268,39.25179,38.81075,55.32245,55.32245,0,0,0,55.32245,2.776933,0,7.105427E-15,0,1.536268,58.23416,55.32245,0,0,257.3565,87.13733,0,56.69789,-56.69789,116.0862,27.63951,0.1140023,60.8547,1.229014,0,88.6736
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.904691,40.75356,39.62203,53.75341,53.75341,21.1265,0,7.613003,53.75341,7.26408,0,0,0,3.904691,34.34413,32.62692,0,0,320.3542,30.43944,0,30.43944,-30.43944,84.00017,20,0.1140023,59.12876,3.123753,81,34.34413
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.522057,42.98962,41.36672,32.27292,5.245954,0,-1,0,5.245954,105.2632,0,27.02697,34.45102,5.522057,5.522057,5.245954,0,0,354.1758,0,0,0,0,84.00017,20,0.1140023,35.50021,4.417645,0,5.522057
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.16425,46.88515,43.52142,0,0,0,-1,0,0,0,0,0,0,11.16425,0,0,0,0,354.1758,0,11.16425,0,11.16425,94.5915,22.52174,0.1139846,0,8.931397,0,11.16425
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.46091,50.71724,45.6325,14.11194,14.11194,0,-1,0,14.11194,116.6453,0,0,2.85013,16.46091,14.85467,14.11194,0,0,343.0116,10.04782,1.606235,0,1.606235,96.11531,22.88455,0.113982,15.52313,13.16873,0,26.50873
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.85796,52.50834,47.55167,5.665596,5.665596,0,-1,0,5.665596,279.8994,0,0,0,15.85796,5.963785,5.665596,0,0,341.4053,11.49343,9.89418,0,9.89418,105.5018,25.11942,0.1139663,6.232155,12.68637,0,27.3514
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.146338,51.68367,49.46211,54.16865,26.16731,0,-1,0,26.16731,27.31018,0,28.00134,38.84943,7.146338,27.54453,26.16731,0,0,331.5111,20.3982,0,20.3982,-20.3982,84.00017,20,0.1139663,59.58552,5.717071,0,27.54453
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.846911,51.59067,50.39552,18.87213,3.654566,0,-1,0,3.654566,105.2632,0,15.21757,20.02843,3.846911,3.846911,3.654566,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,20.75935,3.077529,0,3.846911
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.87902,54.49822,50.73574,31.79605,11.28507,0,-1,0,11.28507,105.2632,0,20.51098,32.71864,11.87902,11.87902,11.28507,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,34.97565,9.503215,0,11.87902
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.379395,53.76945,51.12829,16.62429,7.960426,0,-1,0,7.960426,105.2632,0,8.663865,16.69464,8.379395,8.379395,7.960426,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,18.28672,6.703516,0,8.379395
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.849286,51.42808,50.54382,59.60735,2.706821,0,-1,0,2.706821,105.2632,0,56.90053,65.02673,2.849286,2.849286,2.706821,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,65.56809,2.279428,0,2.849286
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.741684,49.6927,48.85146,12.48082,2.6046,0,-1,0,2.6046,105.2632,0,9.876216,13.20798,2.741684,2.741684,2.6046,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,13.7289,2.193347,0,2.741684
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,47.29869,47.29869,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.90293,45.90293,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,44.481,44.481,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.36992,42.36992,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,41.75928,41.75928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.07013,41.07013,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,40.58161,40.58161,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.13671,40.13671,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.71799,39.71799,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139663,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,39.30798,39.30798,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1140684,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4383838,39.25937,39.13351,21.85292,21.85292,81,0,22.761,21.85292,2.006065,0,0,0,0.4383838,0,0,59.14708,56.18973,285.4758,61.83,56.62811,0,56.62811,202.8969,48.30868,0.1142117,24.03821,0.350707,81,62.26838
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.276225,39.49136,38.83691,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.82734,0,0,0,2.276225,0,0,72.31579,68.7,228.8477,112.7953,70.97623,0,70.97623,270.2308,64.34054,0.1143221,5.463655,1.82098,81,115.0715
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.852742,41.64518,39.6482,42.46593,42.46593,81,0,22.761,42.46593,16.13704,0,0,0,6.852742,0,0,38.53407,36.60736,157.8715,176.6739,43.46011,0,43.46011,311.4607,74.15716,0.1144292,46.71252,5.482194,81,183.5266
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.90288,44.95243,41.41034,39.83709,39.83709,0,-1,0,39.83709,29.87888,0,0,0,11.90288,41.93378,39.83709,0,0,114.4114,215.788,0,30.0309,-30.0309,279.8053,66.62019,0.1144292,43.8208,9.522303,0,227.6909
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.27962,44.59987,43.6261,6.540156,6.540156,0,-1,0,6.540156,50.1459,0,0,0,3.27962,6.884375,6.540156,0,0,147.779,185.7571,0,3.604755,-3.604755,276.0056,65.71548,0.1144292,7.194172,2.623696,0,189.0367
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.300307,47.68893,45.7808,6.658529,6.658529,0,-1,0,6.658529,94.6201,0,0,0,6.300307,7.008978,6.658529,0,0,151.7843,182.1523,0,0.7086712,-0.7086712,275.2586,65.53763,0.1144292,7.324382,5.040246,0,188.4527
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.75891,53.2974,47.71741,29.48099,29.48099,0,-1,0,29.48099,60.23852,0,3.552714E-15,0,17.75891,31.03262,29.48099,0,0,152.5717,181.4437,0,13.27371,-13.27371,261.2669,62.20627,0.1144292,32.42908,14.20713,0,199.2026
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.20693,56.13366,49.66275,22.03387,22.03387,0,-1,0,22.03387,91.70851,0,3.552714E-15,0,20.20693,23.19354,22.03387,0,0,167.3203,168.17,0,2.986614,-2.986614,258.1187,61.45671,0.1144292,24.23725,16.16554,0,188.3769
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.59211,57.56945,50.58744,52.79164,52.79164,0,-1,0,52.79164,40.90062,0,0,0,21.59211,55.57014,52.79164,0,0,170.6388,165.1833,0,33.97803,-33.97803,222.3027,52.92911,0.1144292,58.0708,17.27369,0,186.7755
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.26157,57.14696,50.93637,31.36533,31.36533,0,-1,0,31.36533,61.41038,0,3.552714E-15,0,19.26157,33.01614,31.36533,0,0,208.3921,131.2053,0,13.75457,-13.75457,207.8041,49.47707,0.1144292,34.50186,15.40925,0,150.4669
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.02772,53.86078,51.32893,32.11413,32.11413,0,-1,0,32.11413,24.99747,0,0,0,8.02772,33.80435,32.11413,0,0,223.675,117.4507,0,25.77663,-25.77663,180.6332,43.00781,0.1144292,35.32555,6.422176,0,125.4785
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.4536,53.99195,50.69212,30.57646,30.57646,0,-1,0,30.57646,34.18839,0,0,0,10.4536,32.18575,30.57646,0,0,252.3157,91.67411,0,21.73215,-21.73215,157.7255,37.55361,0.1144292,33.63411,8.36288,0,102.1277
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.329114,49.71451,48.99976,7.014646,7.014646,0,-1,0,7.014646,33.20358,0,8.881784E-16,0,2.329114,7.383838,7.014646,0,0,276.4625,69.94196,0,5.054724,-5.054724,152.3973,36.285,0.1144292,7.71611,1.863291,0,72.27107
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,47.40337,47.40337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0789,64.88724,0,0,0,152.3973,36.285,0.1144292,0,0,0,64.88724
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.99889,45.99889,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,282.0789,64.88724,0,54.70564,-54.70564,94.73252,22.55532,0.1144292,57.16739,0,0,64.88724
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,44.55079,44.55079,31.66957,9.672523,0,-1,0,9.672523,0,0,21.99705,25.16401,0,10.1816,9.672523,0,0,342.8629,10.1816,0,10.1816,-10.1816,84.00017,20,0.1144292,34.83653,0,0,10.1816
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,43.251,43.251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144292,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,42.42226,42.42226,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144292,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.81162,41.81162,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144292,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.09629,41.09629,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144292,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,40.62523,40.62523,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144292,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.18905,40.18905,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144292,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,39.74416,39.74416,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144292,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,39.3516,39.3516,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1145723,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.212706,39.53461,39.18585,0,0,72.31579,0,20.56389,0,0,0,0,0,1.212706,0,0,72.31579,68.7,297.4561,51.04773,69.9127,0,69.9127,204.1342,48.60329,0.1146643,0,0.9701645,81,52.26044
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.73049,44.16532,38.91542,12.06404,12.06404,81,0,22.761,12.06404,146.9698,0,0,0,17.73049,0,0,68.93596,65.48916,227.5434,113.9692,83.21965,0,83.21965,283.0833,67.40066,0.1147689,13.27045,14.18439,81,131.6997
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.72813,52.44272,39.71799,45.4414,45.4414,81,0,22.761,45.4414,89.6278,0,0,0,40.72813,0,0,35.5586,33.78067,144.3237,188.8669,74.5088,0,74.5088,353.7686,84.23044,0.1148871,49.98554,32.5825,81,229.595
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,51.85492,58.37503,41.51502,12.20033,12.20033,0,-1,0,12.20033,425.0289,0,0,0,51.85492,12.84245,12.20033,0,0,69.81495,255.9248,39.01247,0,39.01247,390.7791,93.04244,0.114825,13.42036,41.48394,0,307.7797
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,52.80796,61.26229,43.74823,3.977963,3.977963,0,-1,0,3.977963,1327.512,17.81815,0,0,52.80796,4.18733,3.977963,0,0,30.80248,291.036,30.80248,0,30.80248,420.0009,100,0.114776,4.37576,42.24637,0,343.844
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.40434,63.59406,45.9291,31.05677,31.05677,0,-1,0,31.05677,168.7372,19.713,0,0,52.40434,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.114776,34.16245,41.92347,0,371.1626
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,51.79573,65.60046,47.89188,0,0,0,-1,0,0,0,51.79573,0,0,51.79573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114776,0,41.43658,0,370.554
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.5232,61.97556,49.80233,0,0,0,-1,0,0,0,36.5232,0,0,36.5232,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114776,0,29.21856,0,355.2814
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.9976,62.13185,50.78807,11.28574,11.28574,0,-1,0,11.28574,301.244,22.11788,0,0,33.9976,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.114776,12.41431,27.19808,0,352.7558
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.40372,63.75055,51.12829,40.85175,40.85175,0,-1,0,40.85175,91.55965,0,0,0,37.40372,43.00184,40.85175,0,0,0,318.7582,0,5.59812,-5.59812,414.0999,98.59502,0.114776,44.93692,29.92298,0,356.162
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.64763,59.95035,51.52085,35.00389,35.00389,0,-1,0,35.00389,73.27078,0,0,0,25.64763,36.84621,35.00389,0,0,6.220134,313.1601,0,11.19858,-11.19858,402.2956,95.78447,0.114776,38.50429,20.5181,0,338.8077
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.188177,53.72696,50.8317,25.81852,25.81852,0,-1,0,25.81852,35.58755,0,0,0,9.188177,27.17739,25.81852,0,0,18.663,301.9615,0,17.98921,-17.98921,383.3333,91.26965,0.114776,28.40037,7.350542,0,311.1497
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.86524,49.66795,49.09572,0,0,0,-1,0,0,0,0,0,0,1.86524,0,0,0,0,38.65101,283.9723,1.86524,0,1.86524,385.1028,91.69096,0.114773,0,1.492192,0,285.8376
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,47.49932,47.49932,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,36.78577,285.651,0,29.48227,-29.48227,354.0258,84.29168,0.114773,30.80897,0,0,285.651
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.05123,46.05123,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,69.54385,256.1688,0,72.31579,-72.31579,277.7982,66.1423,0.114773,89.51944,0,0,256.1688
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,44.60313,44.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8947,183.853,0,0,0,277.7982,66.1423,0.114773,0,0,0,183.853
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,43.30333,43.30333,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,149.8947,183.853,0,1.956166,-1.956166,275.7362,65.65135,0.114773,2.044194,0,0,183.853
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,42.46588,42.46588,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,152.0682,181.8968,0,3.623459,-3.623459,271.9168,64.74196,0.114773,3.786515,0,0,181.8968
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.85524,41.85524,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,156.0943,178.2733,0,42.23001,-42.23001,227.4024,54.14333,0.114773,44.13036,0,0,178.2733
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.14864,41.14864,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,203.0165,136.0433,0,12.4134,-12.4134,214.3176,51.02789,0.114773,12.97201,0,0,136.0433
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,40.67757,40.67757,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,216.8092,123.6299,0,25.63992,-25.63992,187.2907,44.59294,0.114773,26.79372,0,0,123.6299
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,40.25884,40.25884,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,245.298,97.99001,0,9.730108,-9.730108,177.0343,42.15093,0.114773,10.16796,0,0,97.99001
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.82267,39.82267,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,256.1093,88.2599,0,28.39904,-28.39904,147.0991,35.02351,0.114773,29.677,0,0,88.2599
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.40394,39.40394,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,287.6637,59.86086,0,31.24171,-31.24171,114.1674,27.18266,0.114773,32.64758,0,0,59.86086
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9660755,39.50726,39.22947,26.73818,26.73818,20.25,0,7.39125,26.73818,3.613094,0,3.552714E-15,0,0.9660755,6.829661,6.488178,0,0,322.3767,28.61916,0,5.863586,-5.863586,107.9866,25.71105,0.114773,29.412,0.7728605,81,29.58523
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.20144,42.80825,38.93287,0,0,72.31579,0,20.56389,0,0,0,0,0,13.20144,0,0,72.31579,68.7,328.8918,22.75557,81.90144,0,81.90144,185.6852,44.21067,0.1148455,0,10.56115,81,35.95701
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.30469,51.341,39.77032,33.68288,33.68288,81,0,22.761,33.68288,110.7527,0,0,0,37.30469,0,0,47.31712,44.95126,246.9904,96.46687,82.25595,0,82.25595,263.72,62.79036,0.1149509,37.05117,29.84375,81,133.7716
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.38553,51.34605,41.61098,31.34713,31.34713,0,-1,0,31.34713,100.1225,0,0,0,31.38553,32.99697,31.34713,0,0,164.7345,170.4972,0,1.611447,-1.611447,262.0214,62.38593,0.1149509,34.48184,25.10842,0,201.8828
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.41372,59.76167,43.87036,82.57185,68.7,0,-1,0,68.7,70.4712,0,13.87184,22.12903,48.41372,72.31579,68.7,0,0,166.5249,168.8858,0,23.90207,-23.90207,236.8264,56.38713,0.1149509,90.82903,38.73097,0,217.2995
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,70.12206,70.9699,46.05123,0,0,0,-1,0,0,0,0,0,0,70.12206,0,0,0,0,193.0828,144.9837,70.12206,0,70.12206,303.35,72.22605,0.1148397,0,56.09765,0,215.1058
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,77.67329,76.81494,47.98784,25.07064,25.07064,0,-1,0,25.07064,309.8177,0,0,0,77.67329,26.39015,25.07064,0,0,122.9607,208.0936,51.28314,0,51.28314,352.0015,83.80971,0.1147584,27.57771,62.13863,0,285.7668
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,62.59956,72.40537,49.92445,0,0,0,-1,0,0,0,0,0,0,62.59956,0,0,0,0,71.67761,254.2484,62.59956,0,62.59956,411.3886,97.94948,0.1146594,0,50.07965,0,316.8479
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,62.61068,73.56194,50.88403,40.28464,40.28464,0,-1,0,40.28464,155.4207,11.12775,0,0,62.61068,42.40488,40.28464,0,0,9.078051,310.588,9.078051,0,9.078051,420.0009,100,0.1146451,44.31311,50.08855,0,373.1987
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,49.46867,68.4901,51.22425,11.41676,11.41676,0,-1,0,11.41676,433.2986,37.45102,0,0,49.46867,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1146451,12.55844,39.57493,0,368.2269
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.51386,62.14126,51.62553,43.34573,43.34573,0,-1,0,43.34573,72.70351,0,0,0,31.51386,45.62708,43.34573,0,0,0,318.7582,0,14.11322,-14.11322,405.1242,96.45795,0.1146451,47.6803,25.21109,0,350.2721
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.922319,54.11469,50.97999,41.29757,41.29757,0,-1,0,41.29757,24.0264,0,0,0,9.922319,43.47112,41.29757,0,0,15.68135,304.645,0,33.54881,-33.54881,369.7607,88.03808,0.1146451,45.42732,7.937856,0,314.5673
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.446427,49.63533,49.19168,35.07912,35.07912,0,-1,0,35.07912,4.123329,0,0,0,1.446427,36.92539,35.07912,0,0,52.9578,271.0962,0,35.47896,-35.47896,332.3625,79.13378,0.1146451,38.58703,1.157142,0,272.5426
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,47.56911,47.56911,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,92.37887,235.6172,0,6.674186,-6.674186,325.3273,77.45873,0.1146451,6.974524,0,0,235.6172
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.10357,46.10357,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,99.79463,228.9431,0,13.22621,-13.22621,311.3857,74.13931,0.1146451,13.82139,0,0,228.9431
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.65547,44.65547,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,114.4904,215.7168,0,19.6178,-19.6178,290.7067,69.21574,0.1146451,20.5006,0,0,215.7168
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,43.32951,43.32951,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,136.288,196.099,0,30.99544,-30.99544,258.0347,61.4367,0.1146451,32.39023,0,0,196.099
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,42.49205,42.49205,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,170.7273,165.1036,0,18.86237,-18.86237,238.152,56.70274,0.1146451,19.71117,0,0,165.1036
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.88141,41.88141,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,191.6855,146.2413,0,40.82224,-40.82224,195.1216,46.45742,0.1146451,42.65924,0,0,146.2413
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.16608,41.16608,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,237.0436,105.419,0,5.066536,-5.066536,189.781,45.18586,0.1146451,5.29453,0,0,105.419
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,40.70374,40.70374,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,242.673,100.3525,0,27.15738,-27.15738,161.1546,38.37006,0.1146451,28.37947,0,0,100.3525
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,40.25884,40.25884,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,272.8479,73.19509,0,10.83965,-10.83965,149.7286,35.64959,0.1146451,11.32743,0,0,73.19509
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.84883,39.84883,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,284.892,62.35544,0,9.492642,-9.492642,139.7225,33.26719,0.1146451,9.919811,0,0,62.35544
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,39.44756,39.44756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.4394,52.8628,0,0,0,139.7225,33.26719,0.1146451,0,0,0,52.8628
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.309263,39.6324,39.25564,10.03142,10.03142,0,0,0,10.03142,13.05162,0,0,0,1.309263,10.55939,10.03142,0,0,295.4394,52.8628,0,9.250124,-9.250124,129.972,30.94564,0.1146451,11.03456,1.04741,0,54.17207
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.94737,42.78546,38.98521,8.043242,8.043242,0,0,0,8.043242,160.972,0,0,0,12.94737,8.46657,8.043242,0,0,305.7173,43.61268,4.480801,0,4.480801,134.2228,31.95775,0.114638,8.847566,10.3579,0,56.56005
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.56843,45.05413,39.82267,40.37662,40.37662,0,0,0,40.37662,43.5114,0,7.105427E-15,0,17.56843,42.5017,40.37662,0,0,301.2365,47.6454,0,24.93327,-24.93327,107.9408,25.70015,0.114638,44.41428,14.05475,0,65.21383
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.55157,53.15466,41.68077,53.62101,53.62101,0,-1,0,53.62101,68.1665,0,0,30.46179,36.55157,56.44317,53.62101,0,0,328.9401,22.71213,0,19.8916,-19.8916,86.97327,20.70788,0.114638,58.98312,29.24126,0,59.2637
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.79757,52.00287,43.96632,40.37295,27.1872,0,-1,0,27.1872,94.88869,0,13.18575,36.8292,25.79757,28.6181,27.1872,0,0,351.0419,2.820528,0,2.820528,-2.820528,84.00017,20,0.114638,44.41024,20.63806,0,28.6181
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.79597,51.67922,46.14719,45.39214,16.90617,0,-1,0,16.90617,105.2632,0,28.48597,46.55012,17.79597,17.79597,16.90617,0,0,354.1758,0,0,0,0,84.00017,20,0.114638,49.93135,14.23677,0,17.79597
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.15854,54.16461,48.10997,0,0,0,-1,0,0,0,0,0,0,19.15854,0,0,0,0,354.1758,0,19.15854,0,19.15854,102.1756,24.32746,0.1146077,0,15.32683,0,19.15854
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,38.77549,63.07906,50.0553,0,0,0,-1,0,0,0,0,0,0,38.77549,0,0,0,0,335.0173,17.24268,38.77549,0,38.77549,138.9612,33.08593,0.1145466,0,31.02039,0,56.01817
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,35.37899,62.90046,51.03233,11.85505,11.85505,0,-1,0,11.85505,298.4296,0,0,0,35.37899,12.479,11.85505,0,0,296.2418,52.14062,22.89998,0,22.89998,160.686,38.2585,0.1145104,13.04056,28.30319,0,87.51961
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.26589,59.66003,51.37255,8.906934,8.906934,0,-1,0,8.906934,283.6654,0,0,0,25.26589,9.37572,8.906934,0,0,273.3418,72.7506,15.89017,0,15.89017,175.7608,41.84772,0.1144854,9.797627,20.21271,0,98.01649
