Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.03362,57.93514,51.76511,3.48556,3.48556,0,-1,0,3.48556,546.0707,0,0,0,19.03362,3.66901,3.48556,0,0,257.4516,87.05176,15.36461,0,15.36461,190.3369,45.31823,0.1144612,3.834116,15.2269,0,106.0854
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.981085,53.91829,51.08467,53.97056,53.97056,0,-1,0,53.97056,16.64071,0,0,0,8.981085,56.81111,53.97056,0,0,242.087,100.8799,0,47.83003,-47.83003,139.9196,33.31414,0.1144612,59.36761,7.184868,0,109.861
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.404285,50.05326,49.31381,13.97037,13.97037,0,-1,0,13.97037,17.20989,0,1.776357E-15,0,2.404285,14.70565,13.97037,0,0,295.2315,53.04988,0,12.30137,-12.30137,126.9529,30.22681,0.1144612,15.36741,1.923428,0,55.45416
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.67379,47.67379,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0.728471,0,37.7412,35.85414,0,0,308.8997,40.74851,0,37.7412,-37.7412,87.17015,20.75476,0.1144612,39.43956,0,0,40.74851
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,46.14719,46.14719,28.62702,2.856943,0,-1,0,2.856943,0,0,25.77007,28.63277,0,3.007309,2.856943,0,0,350.8344,3.007309,0,3.007309,-3.007309,84.00017,20,0.1144612,31.48972,0,0,3.007309
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.69909,44.69909,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,43.35567,43.35567,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,42.54439,42.54439,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.90758,41.90758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.19225,41.19225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,40.75608,40.75608,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,40.31118,40.31118,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144612,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,39.44756,39.44756,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.1145921,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.447208,39.69844,39.28181,10.14615,10.14615,81,0,22.761,10.14615,14.26362,0,0,0,1.447208,0,0,70.85385,67.31116,288.2045,59.37421,68.75836,0,68.75836,211.816,50.43228,0.1147185,11.16077,1.157766,81,60.82142
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.736772,41.26054,39.01138,15.78636,15.78636,81,0,22.761,15.78636,49.00922,0,0,0,7.736772,0,0,65.21365,61.95296,219.4461,121.2567,69.68974,0,69.68974,277.9295,66.17355,0.1148431,17.36499,6.189417,81,128.9935
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.16368,45.88512,39.84883,8.389714,8.389714,80.70551,0,22.68649,8.389714,240.3381,0,0,0,20.16368,0,0,72.31579,68.7,149.7564,183.9775,88.86368,0,88.86368,362.233,86.24577,0.1149361,9.228685,16.13094,81,204.1412
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,30.92394,51.35152,41.75928,36.05165,36.05165,0,-1,0,36.05165,85.77675,0,7.105427E-15,0,30.92394,37.94911,36.05165,0,0,60.89269,263.9548,0,7.025174,-7.025174,354.8278,84.48264,0.1149361,39.65682,24.73915,0,294.8788
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,40.37896,57.07552,44.06228,20.51887,20.51887,0,-1,0,20.51887,196.7894,0,0,0,40.37896,21.59881,20.51887,0,0,68.69844,256.9296,18.78015,0,18.78015,372.6442,88.72463,0.1149065,22.57076,32.30317,0,297.3086
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.89791,52.4879,46.26932,6.555542,6.555542,0,-1,0,6.555542,303.5281,0,0,0,19.89791,6.900571,6.555542,0,0,49.91829,273.8318,12.99734,0,12.99734,384.9745,91.66042,0.1148861,7.211097,15.91833,0,293.7297
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.44901,52.09518,48.21465,0,0,0,-1,0,0,0,0,0,0,12.44901,0,0,0,0,36.92094,285.5294,12.44901,0,12.44901,396.7847,94.47237,0.1148665,0,9.959207,0,297.9784
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,25.93929,58.62573,50.17743,34.10494,34.10494,0,-1,0,34.10494,76.05729,0,0,0,25.93929,35.89994,34.10494,0,0,24.47193,296.7335,0,9.960643,-9.960643,386.2853,91.9725,0.1148665,37.51543,20.75143,0,322.6728
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.80248,55.25626,51.18063,3.539213,3.539213,0,-1,0,3.539213,361.7324,0,0,0,12.80248,3.725487,3.539213,0,0,35.53931,286.7729,9.076992,0,9.076992,394.8965,94.02278,0.1148522,3.893134,10.24198,0,299.5753
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.66047,56.83789,51.47723,0,0,0,-1,0,0,0,0,0,0,16.66047,0,0,0,0,26.46232,294.9421,16.66047,0,16.66047,410.702,97.786,0.114826,0,13.32838,0,311.6026
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.16039,57.12322,51.91341,0.1247033,0.1247033,0,-1,0,0.1247033,12959.07,6.227277,0,0,16.16039,0.1312666,0.1247033,0,0,9.801848,309.9366,9.801848,0,9.801848,420.0009,100,0.1148106,0.1371736,12.92831,0,326.097
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.480646,52.62584,51.22425,39.04628,39.04628,0,-1,0,39.04628,11.47522,0,7.105427E-15,0,4.480646,41.10135,39.04628,0,0,0,318.7582,0,36.6207,-36.6207,381.3992,90.80916,0.1148106,42.95091,3.584517,0,323.2389
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.298491,50.11698,49.40977,65.01453,65.01453,0,-1,0,65.01453,3.535349,0,1.421085E-14,2.815983,2.298491,68.43635,65.01453,0,0,40.68967,282.1375,0,66.13786,-66.13786,311.6838,74.21028,0.1148106,71.51598,1.838792,0,284.436
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,47.74358,47.74358,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,114.1762,215.9997,0,24.06121,-24.06121,286.3211,68.17155,0.1148106,25.14396,0,0,215.9997
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,46.2257,46.2257,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,140.9109,191.9385,0,48.847,-48.847,234.8318,55.91222,0.1148106,51.04511,0,0,191.9385
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,44.75143,44.75143,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,195.1853,143.0915,0,72.31579,-72.31579,158.6043,37.76285,0.1148106,80.16642,0,0,143.0915
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,43.39929,43.39929,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,275.5362,70.77567,0,29.36947,-29.36947,127.6461,30.39187,0.1148106,30.6911,0,0,70.77567
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,42.57056,42.57056,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,308.1689,41.40619,0,8.399851,-8.399851,118.7919,28.28373,0.1148106,8.777844,0,0,41.40619
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.95119,41.95119,37.43449,31.35603,0,-1,0,31.35603,0,0,6.078462,9.821911,0,33.00634,31.35603,0,0,317.5021,33.00634,0,33.00634,-33.00634,84.00017,20,0.1148106,41.17794,0,0,33.00634
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,41.24459,41.24459,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148106,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.7997,40.7997,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148106,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,40.36352,40.36352,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148106,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.89246,39.89246,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148106,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,39.4999,39.4999,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1149136,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.458557,39.74545,39.32543,14.21667,14.21667,81,0,22.761,14.21667,10.25949,0,0,0,1.458557,0,0,66.78333,63.44417,312.5974,37.42052,64.90273,0,64.90273,185.017,44.05157,0.1150451,15.63833,1.166846,81,38.87907
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.5549,44.23785,39.03755,48.44209,48.44209,81,0,22.761,48.44209,36.23895,0,0,0,17.5549,0,0,32.55791,30.93002,247.6947,95.83297,48.48492,0,48.48492,231.0138,55.00318,0.1151579,53.2863,14.04392,81,113.3879
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.01221,51.7114,39.89246,34.5968,34.5968,81,0,22.761,34.5968,109.8721,0,0,0,38.01221,0,0,46.4032,44.08304,199.2098,139.4694,82.09525,0,82.09525,308.8962,73.54657,0.1152619,38.05648,30.40977,81,177.4816
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,55.9928,60.30288,41.85524,0,0,0,-1,0,0,0,0,0,0,55.9928,0,0,0,0,117.1146,213.3551,55.9928,0,55.9928,362.0157,86.19403,0.115174,0,44.79424,0,269.3479
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,64.43755,66.32951,44.18441,57.8968,57.8968,0,-1,0,57.8968,111.2973,0,0,0,64.43755,60.944,57.8968,0,0,61.12176,263.7487,3.493548,0,3.493548,365.3299,86.98314,0.1151685,63.68648,51.55003,0,328.1862
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,69.88953,71.31671,46.41761,20.64212,20.64212,0,-1,0,20.64212,338.5773,0,0,0,69.88953,21.72855,20.64212,0,0,57.62821,266.8928,48.16098,0,48.16098,411.0194,97.86157,0.1150929,22.70633,55.91162,0,336.7823
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,85.47614,81.21726,48.40657,66.64052,66.64052,0,-1,0,66.64052,128.2645,5.86098,0,4.604574,85.47614,70.14792,66.64052,0,0,9.467236,310.2377,9.467236,0,9.467236,420.0009,100,0.1150781,73.30457,68.38091,0,395.7138
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,86.54247,84.40319,50.34318,15.77034,15.77034,0,-1,0,15.77034,548.7675,69.94212,0,0,86.54247,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1150781,17.34737,69.23398,0,405.3007
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,79.42371,82.06072,51.37255,15.05117,15.05117,0,-1,0,15.05117,527.6913,63.58038,0,0,79.42371,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1150781,16.55629,63.53897,0,398.1819
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,64.81035,75.48232,51.66915,9.853387,9.853387,0,-1,0,9.853387,657.7469,54.43837,0,0,64.81035,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1150781,10.83873,51.84828,0,383.5686
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,37.63092,64.91777,52.11404,6.186581,6.186581,0,-1,0,6.186581,608.2669,31.11873,0,0,37.63092,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1150781,6.805239,30.10474,0,356.3892
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.28491,57.94882,51.37255,0,0,0,-1,0,0,0,20.28491,0,0,20.28491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150781,0,16.22792,0,339.0431
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.097249,50.20372,49.55807,27.83154,27.83154,0,-1,0,27.83154,7.535511,0,0,0,2.097249,29.29636,27.83154,0,0,0,318.7582,0,27.19911,-27.19911,391.3305,93.17373,0.1150781,30.6147,1.677799,0,320.8555
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,47.86571,47.86571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22123,291.5591,0,0,0,391.3305,93.17373,0.1150781,0,0,0,291.5591
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22123,291.5591,0,0,0,391.3305,93.17373,0.1150781,0,0,0,291.5591
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,44.82122,44.82122,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.22123,291.5591,0,54.80993,-54.80993,333.5557,79.41787,0.1150781,57.27637,0,0,291.5591
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,43.4778,43.4778,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.12115,236.7492,0,32.08632,-32.08632,299.7338,71.36504,0.1150781,33.5302,0,0,236.7492
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,42.64035,42.64035,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7726,204.6629,0,6.961823,-6.961823,292.3954,69.61781,0.1150781,7.275106,0,0,204.6629
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.00354,42.00354,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.508,197.701,0,11.0127,-11.0127,280.787,66.8539,0.1150781,11.50827,0,0,197.701
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,41.28821,41.28821,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7443,186.6883,0,24.25588,-24.25588,255.219,60.76631,0.1150781,25.34739,0,0,186.6883
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.85204,40.85204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6953,162.4325,0,0,0,255.219,60.76631,0.1150781,0,0,0,162.4325
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6953,162.4325,0,0,0,255.219,60.76631,0.1150781,0,0,0,162.4325
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.94479,39.94479,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.6953,162.4325,0,47.07342,-47.07342,205.5993,48.95211,0.1150781,49.19172,0,0,162.4325
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,39.55224,39.55224,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9991,115.359,0,22.79833,-22.79833,181.5677,43.23032,0.1150781,23.82426,0,0,115.359
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.065299,39.65821,39.3516,12.1539,12.1539,0,0,0,12.1539,8.765079,0,1.776357E-15,0,1.065299,12.79358,12.1539,0,0,251.3306,92.56071,0,11.72828,-11.72828,169.205,40.28683,0.1150781,13.36929,0.8522394,0,93.62601
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.63877,44.00272,39.08117,0,0,0,0,0,0,0,0,0,0,16.63877,0,0,0,0,264.362,80.83244,16.63877,0,16.63877,184.99,44.04514,0.115052,0,13.31102,0,97.47121
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,37.67961,51.65604,39.94479,37.80839,37.80839,0,0,0,37.80839,99.65938,0,0,0,37.67961,39.79831,37.80839,0,0,247.7232,95.80733,0,2.1187,-2.1187,182.7567,43.5134,0.115052,41.58923,30.14369,0,133.4869
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,58.61525,61.41137,41.95119,17.35512,17.35512,0,-1,0,17.35512,337.7404,0,0,0,58.61525,18.26855,17.35512,0,0,250.0773,93.68863,40.3467,0,40.3467,221.0329,52.62678,0.1149888,19.09064,46.8922,0,152.3039
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,63.30564,66.01386,44.30653,34.54618,34.54618,0,-1,0,34.54618,183.2493,0,0,0,63.30564,36.3644,34.54618,0,0,209.7306,130.0007,26.94124,0,26.94124,246.5916,58.71217,0.1149467,38.00079,50.64451,0,193.3063
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,61.14399,67.80135,46.56591,15.88094,15.88094,0,-1,0,15.88094,385.015,0,0,0,61.14399,16.71678,15.88094,0,0,182.7894,154.2478,44.42722,0,44.42722,288.739,68.74724,0.1148772,17.46903,48.9152,0,215.3918
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,65.05641,71.8173,48.55487,40.38317,40.38317,0,-1,0,40.38317,161.0978,0,0,0,65.05641,42.50861,40.38317,0,0,138.3622,194.2323,22.54781,0,22.54781,310.1297,73.84026,0.114842,44.42149,52.04513,0,259.2887
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,63.78422,73.66434,50.54382,0,0,0,-1,0,0,0,0,0,0,63.78422,0,0,0,0,115.8144,214.5253,63.78422,0,63.78422,370.6407,88.24761,0.1147425,0,51.02737,0,278.3095
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,64.49363,75.16061,51.52085,23.21616,23.21616,0,-1,0,23.21616,277.7962,0,0,0,64.49363,24.43807,23.21616,0,0,52.03014,271.9311,40.05556,0,40.05556,408.6407,97.29522,0.1146801,25.53778,51.5949,0,336.4247
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,62.25526,74.59242,51.86979,10.50301,10.50301,0,-1,0,10.50301,592.7375,39.22488,0,0,62.25526,11.0558,10.50301,0,0,11.97458,307.9811,11.97458,0,11.97458,420.0009,100,0.1146615,11.55331,49.80421,0,370.2364
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,45.16213,67.96577,52.26234,32.47963,32.47963,0,-1,0,32.47963,139.0475,10.97304,0,0,45.16213,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1146615,35.7276,36.1297,0,363.9203
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.50457,57.83943,51.52085,32.64566,32.64566,0,-1,0,32.64566,59.74628,0,7.105427E-15,0,19.50457,34.36386,32.64566,0,0,0,318.7582,0,14.85929,-14.85929,404.3378,96.27071,0.1146615,35.91023,15.60366,0,338.2628
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.116881,50.38501,49.73254,8.552386,8.552386,0,-1,0,8.552386,24.75193,0,1.776357E-15,0,2.116881,9.002512,8.552386,0,0,16.51032,303.8989,0,6.885632,-6.885632,397.0797,94.54259,0.1146615,9.407625,1.693504,0,306.0158
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.98784,47.98784,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,24.16102,297.0133,0,38.65006,-38.65006,356.3389,84.84244,0.1146615,40.38931,0,0,297.0133
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,46.41761,46.41761,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,67.10553,258.3633,0,10.31205,-10.31205,345.4691,82.25438,0.1146615,10.7761,0,0,258.3633
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.56337,248.0512,0,0,0,345.4691,82.25438,0.1146615,0,0,0,248.0512
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,43.57376,43.57376,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.56337,248.0512,0,2.537454,-2.537454,342.7944,81.61755,0.1146615,2.65164,0,0,248.0512
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,42.73631,42.73631,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.38277,245.5137,0,0.4685136,-0.4685136,342.3005,81.49996,0.1146615,0.4895967,0,0,245.5137
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.09949,42.09949,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.90334,245.0452,0,34.44778,-34.44778,305.9894,72.85447,0.1146615,35.99792,0,0,245.0452
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,41.36672,41.36672,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,120.1786,210.5974,0,15.84368,-15.84368,289.2887,68.87811,0.1146615,16.55664,0,0,210.5974
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.89566,40.89566,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.7827,194.7538,0,7.365917,-7.365917,281.5243,67.02946,0.1146615,7.697383,0,0,194.7538
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.45948,40.45948,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.9671,187.3878,0,16.20207,-16.20207,264.4458,62.96317,0.1146615,16.93117,0,0,187.3878
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.98841,39.98841,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.9694,171.1858,0,15.19072,-15.19072,248.4334,59.15069,0.1146615,15.8743,0,0,171.1858
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,39.59586,39.59586,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.848,155.9951,0,31.1753,-31.1753,215.5717,51.3265,0.1146615,32.57819,0,0,155.9951
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.414321,39.81139,39.40394,34.71851,34.71851,0,0,0,34.71851,4.073681,0,0,0,1.414321,36.5458,34.71851,0,0,215.4872,124.8198,0,35.13147,-35.13147,178.5399,42.50942,0.1146615,38.19036,1.131457,0,126.2341
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.99566,44.16584,39.13351,0,0,0,0,0,0,0,0,0,0,16.99566,0,0,0,0,254.5222,89.68829,16.99566,0,16.99566,194.6634,46.34834,0.1146351,0,13.59653,0,106.684
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,42.63925,53.42339,40.01458,14.73824,14.73824,0,0,0,14.73824,289.3103,0,0,0,42.63925,15.51394,14.73824,0,0,237.5265,104.9844,27.12531,0,27.12531,220.3968,52.47531,0.1145929,16.21206,34.1114,0,147.6236
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,67.2366,64.93568,42.05588,70.22178,68.7,0,-1,0,68.7,97.86987,0,1.521779,8.543957,67.2366,72.31579,68.7,0,0,210.4012,129.3972,0,5.079185,-5.079185,215.0428,51.20057,0.1145929,77.24396,53.78928,0,196.6338
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,75.75047,71.47284,44.45483,37.06856,37.06856,0,-1,0,37.06856,204.3523,0,0,0,75.75047,39.01954,37.06856,0,0,216.0447,124.318,36.73093,0,36.73093,249.8888,59.49722,0.1145358,40.77542,60.60037,0,200.0685
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,85.0631,78.78689,46.74038,47.66659,47.66659,0,-1,0,47.66659,178.4543,0,0,0,85.0631,50.17535,47.66659,0,0,179.3138,157.3758,34.88774,0,34.88774,282.9863,67.37755,0.1144817,52.43325,68.05048,0,242.4389
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,75.67477,76.81467,48.72934,0,0,0,-1,0,0,0,0,0,0,75.67477,0,0,0,0,144.426,188.7748,75.67477,0,75.67477,354.7776,84.4707,0.1143644,0,60.53982,0,264.4496
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,61.03889,72.65253,50.69212,22.11208,22.11208,0,-1,0,22.11208,276.0432,0,0,0,61.03889,23.27587,22.11208,0,0,68.75127,256.8821,37.76302,0,37.76302,390.6028,93.00048,0.114306,24.32328,48.83111,0,317.921
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,60.70598,73.73829,51.72149,22.85834,22.85834,0,-1,0,22.85834,265.5748,5.656322,0,0,60.70598,24.06141,22.85834,0,0,30.98825,290.8688,30.98825,0,30.98825,420.0009,100,0.1142581,25.14417,48.56479,0,351.5748
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,37.49554,64.80962,52.0617,8.009946,8.009946,0,-1,0,8.009946,468.1122,29.06402,0,0,37.49554,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1142581,8.810941,29.99643,0,356.2538
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,33.0303,63.58795,52.45426,16.00557,16.00557,0,-1,0,16.00557,206.3676,16.18233,0,0,33.0303,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1142581,17.60612,26.42424,0,351.7885
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.94704,56.18946,51.72149,0.006309424,0.006309424,0,-1,0,0.006309424,221050.9,13.9404,0,0,13.94704,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1142581,0.006940367,11.15763,0,332.7053
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.973997,50.48969,49.88083,21.99985,21.99985,0,-1,0,21.99985,8.972775,0,0,0,1.973997,23.15773,21.99985,0,0,0,318.7582,0,21.18374,-21.18374,397.6712,94.68343,0.1142581,24.19983,1.579197,0,320.7322
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,48.13614,48.13614,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.53749,297.5745,0,27.82531,-27.82531,368.3408,87.7,0.1142581,29.07745,0,0,297.5745
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,46.51357,46.51357,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.4545,269.7492,0,22.4496,-22.4496,344.6768,82.06574,0.1142581,23.45984,0,0,269.7492
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.02186,45.02186,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.39851,247.2996,0,6.570263,-6.570263,337.7511,80.41678,0.1142581,6.865925,0,0,247.2996
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,43.64355,43.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.6988,240.7293,0,0,0,337.7511,80.41678,0.1142581,0,0,0,240.7293
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,42.81482,42.81482,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.6988,240.7293,0,13.61619,-13.61619,323.3984,76.99947,0.1142581,14.22892,0,0,240.7293
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.15184,42.15184,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8279,227.1131,0,1.240376,-1.240376,322.0909,76.68816,0.1142581,1.296193,0,0,227.1131
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,41.41034,41.41034,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.2061,225.8727,0,45.38893,-45.38893,274.2468,65.29673,0.1142581,47.43143,0,0,225.8727
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.94799,40.94799,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6382,180.4838,0,25.90607,-25.90607,246.9394,58.79498,0.1142581,27.07184,0,0,180.4838
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,40.5031,40.5031,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4227,154.5778,0,20.72104,-20.72104,225.0975,53.59454,0.1142581,21.65349,0,0,154.5778
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.04075,40.04075,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4461,133.8567,0,11.51395,-11.51395,212.9608,50.70484,0.1142581,12.03208,0,0,133.8567
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,39.6482,39.6482,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2394,122.3428,0,3.222831,-3.222831,209.5636,49.896,0.1142581,3.367859,0,0,122.3428
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.324548,39.82919,39.44756,7.120798,7.120798,0,0,0,7.120798,18.60112,0,8.881784E-16,0,1.324548,7.495576,7.120798,0,0,221.8203,119.1199,0,6.171029,-6.171029,203.0588,48.34723,0.1142581,7.832878,1.059638,0,120.4445
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.90893,45.11663,39.18585,52.3695,52.3695,0,0,0,52.3695,38.01626,0,0,0,19.90893,55.12579,52.3695,0,0,228.677,112.9489,0,35.21687,-35.21687,165.9369,39.50871,0.1142581,57.60645,15.92714,0,132.8578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,37.73479,51.80701,40.06693,36.85159,36.85159,0,0,0,36.85159,102.3966,0,0,0,37.73479,38.79115,36.85159,0,0,267.8069,77.73203,0,1.056363,-1.056363,164.8234,39.2436,0.1142581,40.53675,30.18783,0,115.4668
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,63.31795,63.47835,42.15184,0,0,0,-1,0,0,0,0,0,0,63.31795,0,0,0,0,268.9806,76.67567,63.31795,0,63.31795,224.8921,53.54563,0.1141603,0,50.65436,0,139.9936
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,67.60905,68.10979,44.57696,20.75638,20.75638,0,-1,0,20.75638,325.7265,0,0,0,67.60905,21.84883,20.75638,0,0,205.6627,133.6618,45.76022,0,45.76022,268.304,63.88179,0.1140898,22.83202,54.08723,0,201.2709
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,83.89729,78.40358,46.88868,49.33498,49.33498,0,-1,0,49.33498,170.0564,0,0,0,83.89729,51.93155,49.33498,0,0,159.9025,174.846,31.96574,0,31.96574,298.6294,71.1021,0.1140405,54.26847,67.11784,0,258.7433
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,88.77024,83.61511,48.89508,4.870931,4.870931,0,-1,0,4.870931,1822.449,0,0,0,88.77024,5.127295,4.870931,0,0,127.9367,203.6152,83.64294,0,83.64294,377.9801,89.99508,0.1139119,5.358024,71.01619,0,292.3854
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,80.44448,82.00559,50.93637,11.01495,11.01495,0,-1,0,11.01495,730.3207,24.55602,0,0,80.44448,11.59469,11.01495,0,0,44.29377,278.8938,44.29377,0,44.29377,420.0009,100,0.1138439,12.11645,64.35558,0,359.3383
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,73.72517,80.00081,51.96574,44.11586,44.11586,0,-1,0,44.11586,167.1171,27.28742,0,0,73.72517,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1138439,48.52745,58.98014,0,392.4834
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,43.00566,67.12624,52.26234,38.34624,38.34624,0,-1,0,38.34624,112.1509,2.641196,0,0,43.00566,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1138439,42.18087,34.40453,0,361.7639
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,36.56408,65.11279,52.6549,24.36002,24.36002,0,-1,0,24.36002,150.0987,10.92196,0,0,36.56408,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1138439,26.79602,29.25126,0,355.3223
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.34538,57.81172,51.86979,38.62798,38.62798,0,-1,0,38.62798,47.49246,0,0,0,18.34538,40.66103,38.62798,0,0,0,318.7582,0,22.31565,-22.31565,396.4781,94.39935,0.1138439,42.49077,14.6763,0,337.1036
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.807992,50.58714,50.02913,4.836767,4.836767,0,-1,0,4.836767,37.38018,0,0,0,1.807992,5.091334,4.836767,0,0,24.79517,296.4426,0,3.283341,-3.283341,393.0171,93.57532,0.1138439,5.320444,1.446394,0,298.2506
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,48.2321,48.2321,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.44333,293.1592,0,0.07662467,-0.07662467,392.9364,93.55609,0.1138439,0.08007278,0,0,293.1592
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,46.59208,46.59208,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.52846,293.0826,0,38.71127,-38.71127,352.1311,83.84057,0.1138439,40.45327,0,0,293.0826
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.09165,45.09165,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.54098,254.3713,0,20.01458,-20.01458,331.0339,78.81744,0.1138439,20.91524,0,0,254.3713
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,43.69589,43.69589,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.7794,234.3568,0,16.59787,-16.59787,313.5382,74.6518,0.1138439,17.34478,0,0,234.3568
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.85844,42.85844,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,112.2215,217.7589,0,32.30206,-32.30206,279.4888,66.54483,0.1138439,33.75565,0,0,217.7589
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,42.20417,42.20417,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,148.1127,185.4568,0,18.991,-18.991,259.4706,61.77858,0.1138439,19.8456,0,0,185.4568
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,41.46268,41.46268,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,169.2138,166.4658,0,31.27703,-31.27703,226.5017,53.92886,0.1138439,32.68449,0,0,166.4658
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.97417,40.97417,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.966,135.1888,0,32.6451,-32.6451,192.0907,45.73579,0.1138439,34.11413,0,0,135.1888
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,40.52927,40.52927,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,240.2384,102.5437,0,32.34996,-32.34996,157.9909,37.6168,0.1138439,33.80571,0,0,102.5437
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.06693,40.06693,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.1828,70.19374,0,19.34431,-19.34431,137.6002,32.76188,0.1138439,20.2148,0,0,70.19374
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,39.6482,39.6482,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.6765,50.84943,0,12.33416,-12.33416,124.5988,29.66633,0.1138439,12.88919,0,0,50.84943
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.29671,39.82115,39.44756,29.55637,29.55637,0,0,0,29.55637,4.387244,0,3.552714E-15,0,1.29671,31.11196,29.55637,0,0,311.3811,38.51527,0,29.81525,-29.81525,93.17079,22.18348,0.1138439,32.512,1.037368,0,39.81199
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.84951,45.09823,39.18585,5.162706,5.162706,0,0,0,5.162706,384.4789,0,0,0,19.84951,5.434427,5.162706,0,0,344.5091,8.700019,14.41509,0,14.41509,106.8461,25.43951,0.1138218,5.678977,15.87961,0,28.54953
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.64923,50.48917,40.11054,38.43821,38.43821,81,0,22.761,38.43821,87.5411,0,0,0,33.64923,0,0,42.56179,40.4337,330.094,21.6736,74.08293,0,74.08293,177.1274,42.1731,0.1139382,42.28203,26.91938,81,55.32283
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,52.01543,59.263,42.2478,46.24535,46.24535,0,-1,0,46.24535,112.4771,0,0,0,52.01543,48.67932,46.24535,0,0,256.0111,88.34824,3.336112,0,3.336112,180.2923,42.92665,0.1139331,50.86989,41.61234,0,140.3637
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,64.14367,66.88264,44.75143,42.99913,42.99913,0,-1,0,42.99913,149.1743,0,0,0,64.14367,45.26225,42.99913,0,0,252.675,91.35074,18.88143,0,18.88143,198.2048,47.19152,0.1139041,47.29905,51.31494,0,155.4944
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,79.28944,76.4535,47.10677,85.81429,68.7,0,-1,0,68.7,115.414,0,17.11429,25.69572,79.28944,72.31579,68.7,0,0,233.7936,108.344,6.973658,0,6.973658,204.8206,48.76671,0.1138934,94.39572,63.43156,0,187.6335
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,75.88026,77.41088,49.12189,44.81397,44.81397,0,-1,0,44.81397,169.3228,0,0,0,75.88026,47.1726,44.81397,0,0,226.8199,114.6203,28.70766,0,28.70766,232.0551,55.25109,0.1138495,49.29537,60.7042,0,190.5006
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,57.87141,71.88404,51.18063,22.45819,22.45819,0,-1,0,22.45819,257.6851,0,0,0,57.87141,23.6402,22.45819,0,0,198.1122,140.4572,34.23121,0,34.23121,264.5296,62.98312,0.1137971,24.70401,46.29712,0,198.3286
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,64.10749,75.82571,52.21,24.68825,24.68825,0,-1,0,24.68825,259.6681,0,0,0,64.10749,25.98763,24.68825,0,0,163.881,171.2653,38.11987,0,38.11987,300.6933,71.59351,0.1137388,27.15707,51.286,0,235.3728
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,63.55568,75.93896,52.5066,7.199224,7.199224,0,-1,0,7.199224,882.8129,0,0,0,63.55568,7.578131,7.199224,0,0,125.7612,205.5732,55.97755,0,55.97755,353.7983,84.23752,0.1136533,7.919147,50.84454,0,269.1288
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,43.61506,68.018,52.84682,5.117033,5.117033,0,-1,0,5.117033,852.3506,0,0,0,43.61506,5.38635,5.117033,0,0,69.78362,255.953,38.22871,0,38.22871,390.0652,92.87248,0.113595,5.628736,34.89205,0,299.568
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.24431,57.97758,52.0617,43.15353,43.15353,0,-1,0,43.15353,42.27768,0,0,0,18.24431,45.42477,43.15353,0,0,31.55492,290.3588,0,27.18046,-27.18046,361.4145,86.0509,0.113595,47.46888,14.59545,0,308.6031
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.806947,50.77944,50.22105,40.12138,40.12138,0,-1,0,40.12138,4.503701,0,7.105427E-15,0,1.806947,42.23303,40.12138,0,0,61.75543,263.1783,0,40.42608,-40.42608,318.8017,75.90501,0.113595,44.13351,1.445558,0,264.9853
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,48.40657,48.40657,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,106.6733,222.7523,0,58.61118,-58.61118,257.0201,61.19513,0.113595,61.24868,0,0,222.7523
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,46.74038,46.74038,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,171.7968,164.1411,0,45.80926,-45.80926,208.7329,49.6982,0.113595,47.87068,0,0,164.1411
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,45.19633,45.19633,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,222.696,118.3318,0,71.08476,-71.08476,133.8029,31.85778,0.113595,74.28358,0,0,118.3318
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,43.79185,43.79185,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,301.6791,47.24706,0,31.6718,-31.6718,100.4179,23.90898,0.113595,33.09703,0,0,47.24706
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.96312,42.96312,45.29887,14.79649,0,-1,0,14.79649,0,0,30.50238,35.03226,0,15.57525,14.79649,0,0,336.87,15.57525,0,15.57525,-15.57525,84.00017,20,0.113595,49.82875,0,0,15.57525
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,42.27396,42.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113595,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,41.51502,41.51502,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113595,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.01778,41.01778,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113595,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,40.58161,40.58161,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113595,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.09309,40.09309,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113595,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,39.67437,39.67437,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1137257,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7989335,39.70374,39.47373,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7989335,0,0,72.31579,68.7,300.6977,48.13029,69.49893,0,69.49893,200.6664,47.77762,0.1138159,0,0.6391468,81,48.92922
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.41536,45.91494,39.2033,63.90025,63.90025,81,0,22.761,63.90025,35.07867,0,0,0,22.41536,0,0,17.09974,16.24476,231.1988,110.6793,38.66011,0,38.66011,237.3426,56.51004,0.1139015,70.29028,17.93229,81,133.0947
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,44.54345,54.2477,40.16288,1.659807,1.659807,73.97559,0,20.98383,1.659807,2683.653,0,0,0,44.54345,0,0,72.31579,68.7,192.5387,145.4734,113.2435,0,113.2435,344.7748,82.08907,0.113931,1.825788,35.63476,81,190.0169
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,63.9923,64.0031,42.36992,58.10276,58.10276,0,-1,0,58.10276,110.1364,0,0,0,63.9923,61.1608,58.10276,0,0,79.2952,247.3925,2.831502,0,2.831502,347.461,82.72865,0.1139267,63.91303,51.19384,0,311.3848
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,75.19592,71.81313,44.9259,0,0,0,-1,0,0,0,0,0,0,75.19592,0,0,0,0,76.46371,249.9409,75.19592,0,75.19592,418.7981,99.71364,0.1138123,0,60.15674,0,325.1368
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,86.25202,80.10655,47.28124,16.95377,16.95377,0,-1,0,16.95377,508.7485,67.13817,0,0,86.25202,17.84607,16.95377,0,0,1.267784,317.6172,1.267784,0,1.267784,420.0009,100,0.1138103,18.64914,69.00162,0,403.8692
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,76.9818,78.21579,49.33998,0,0,0,-1,0,0,0,76.9818,0,0,76.9818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138103,0,61.58544,0,395.74
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,72.99283,78.89434,51.37255,49.21861,49.21861,0,-1,0,49.21861,148.3033,21.18376,0,0,72.99283,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1138103,54.14048,58.39426,0,391.7511
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,53.46827,71.5333,52.45426,9.857065,9.857065,0,-1,0,9.857065,542.436,43.09242,0,0,53.46827,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1138103,10.84277,42.77462,0,372.2265
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,44.21439,68.1445,52.75086,21.38576,21.38576,0,-1,0,21.38576,206.7469,21.70307,0,0,44.21439,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1138103,23.52433,35.37151,0,362.9726
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,32.65702,64.14185,53.09108,20.02336,20.02336,0,-1,0,20.02336,163.0946,11.57979,0,0,32.65702,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1138103,22.0257,26.12561,0,351.4153
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.50756,57.93778,52.26234,0,0,0,-1,0,0,0,17.50756,0,0,17.50756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138103,0,14.00605,0,336.2658
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.703853,50.92255,50.39552,0,0,0,-1,0,0,0,1.703853,0,0,1.703853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138103,0,1.363083,0,320.4621
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,48.55487,48.55487,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1138103,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,46.83634,46.83634,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1138103,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,45.31845,45.31845,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1138103,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.89653,43.89653,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1138103,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.03291,43.03291,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1138103,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,42.34375,42.34375,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1138103,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,41.58481,41.58481,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1138103,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.07013,41.07013,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1138103,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,40.60778,40.60778,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1138103,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.11054,40.11054,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1138103,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,39.71799,39.71799,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1139339,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.238162,39.88293,39.52607,55.68884,55.68884,81,0,22.761,55.68884,2.223357,0,0,0,1.238162,0,0,25.31116,24.0456,303.3328,45.7587,25.28376,0,25.28376,156.2204,37.19525,0.1139948,61.25772,0.9905294,81,46.99686
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.48324,44.41437,39.22947,61.37194,61.37194,81,0,22.761,61.37194,28.48735,0,0,0,17.48324,0,0,19.62805,18.64665,278.049,68.51408,36.12989,0,36.12989,190.4962,45.35614,0.1140757,67.50914,13.98659,81,85.99732
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,44.27945,54.21334,40.21522,52.11307,52.11307,81,0,22.761,52.11307,84.96803,0,0,0,44.27945,0,0,28.88693,27.44258,241.9192,101.031,71.72203,0,71.72203,258.5377,61.55647,0.1141942,57.32438,35.42356,81,145.3104
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,63.07277,63.78116,42.49205,26.55647,26.55647,0,-1,0,26.55647,237.5044,0,0,0,63.07277,27.95418,26.55647,0,0,170.1971,165.5808,35.1186,0,35.1186,291.8541,69.48893,0.1141408,29.21211,50.45822,0,228.6536
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,76.02901,72.39288,45.09165,53.87685,53.87685,0,-1,0,53.87685,141.1163,0,0,0,76.02901,56.71247,53.87685,0,0,135.0785,197.1875,19.31654,0,19.31654,310.1794,73.85208,0.1141115,59.26453,60.82321,0,273.2166
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,86.63145,80.55795,47.47316,37.55798,37.55798,0,-1,0,37.55798,230.6606,0,0,0,86.63145,39.53471,37.55798,0,0,115.762,214.5724,47.09673,0,47.09673,354.8593,84.49013,0.11404,41.31377,69.30515,0,301.2039
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,88.75607,84.48602,49.5319,23.19138,23.19138,0,-1,0,23.19138,382.7114,0,0,0,88.75607,24.41198,23.19138,0,0,68.66525,256.9595,64.34409,0,64.34409,415.9014,99.02395,0.1139424,25.51052,71.00485,0,345.7156
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,77.2581,81.23293,51.57319,50.49633,50.49633,0,-1,0,50.49633,152.9975,19.7829,0,0,77.2581,53.15403,50.49633,0,0,4.321166,314.8692,4.321166,0,4.321166,420.0009,100,0.1139359,55.54597,61.80648,0,392.1273
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,57.57967,73.50115,52.6549,32.55973,32.55973,0,-1,0,32.55973,176.8432,23.30627,0,0,57.57967,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1139359,35.8157,46.06373,0,376.3379
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,38.80049,66.27178,52.94278,7.072032,7.072032,0,-1,0,7.072032,548.647,31.35625,0,0,38.80049,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1139359,7.779235,31.04039,0,357.5587
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,29.45158,63.19158,53.29171,57.78868,57.78868,0,-1,0,57.78868,50.96427,0,7.105427E-15,0,29.45158,60.83018,57.78868,0,0,0,318.7582,0,31.37861,-31.37861,386.9249,92.12479,0.1139359,63.56754,23.56126,0,348.2098
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.29426,57.06051,52.45426,53.49758,53.49758,0,-1,0,53.49758,26.71945,0,7.105427E-15,0,14.29426,56.31324,53.49758,0,0,34.86512,287.3796,0,42.01898,-42.01898,342.633,81.57912,0.1139359,58.84734,11.43541,0,301.6739
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.575158,51.07515,50.58744,17.11847,17.11847,0,-1,0,17.11847,9.20151,0,3.552714E-15,0,1.575158,18.01944,17.11847,0,0,81.55288,245.3606,0,16.44429,-16.44429,325.2992,77.45203,0.1139359,18.83032,1.260126,0,246.9358
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,48.70317,48.70317,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,99.82431,228.9164,0,40.5744,-40.5744,282.53,67.26891,0.1139359,42.40025,0,0,228.9164
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.95847,46.95847,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,144.907,188.3419,0,5.302647,-5.302647,276.9405,65.93809,0.1139359,5.541266,0,0,188.3419
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,45.41441,45.41441,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,150.7988,183.0393,0,1.514556,-1.514556,275.3441,65.55798,0.1139359,1.582711,0,0,183.0393
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.99249,43.99249,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,152.4816,181.5247,0,27.11201,-27.11201,246.7655,58.75357,0.1139359,28.33205,0,0,181.5247
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,43.12886,43.12886,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,182.6061,154.4127,0,48.06388,-48.06388,196.1017,46.69079,0.1139359,50.22675,0,0,154.4127
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,42.42226,42.42226,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,236.0104,106.3489,0,22.42642,-22.42642,172.4622,41.06234,0.1139359,23.43561,0,0,106.3489
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9286,83.92243,0,0,0,172.4622,41.06234,0.1139359,0,0,0,83.92243
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,41.12246,41.12246,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,260.9286,83.92243,0,23.22841,-23.22841,147.9773,35.23262,0.1139359,24.27369,0,0,83.92243
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,40.62523,40.62523,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,286.738,60.69402,0,37.13199,-37.13199,108.8367,25.91345,0.1139359,38.80293,0,0,60.69402
