Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,40.13671,40.13671,26.88335,22.38393,0,-1,0,22.38393,0,0,4.499425,7.187761,0,23.56203,22.38393,0,0,327.9958,23.56203,0,23.56203,-23.56203,84.00017,20,0.1139359,29.57169,0,0,23.56203
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,39.71799,39.71799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139359,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5641988,39.68848,39.52607,31.14135,31.14135,81,0,22.761,31.14135,1.811735,0,0,0,0.5641988,0,0,49.85865,47.36572,354.1758,0,47.92992,0,47.92992,129.4705,30.82624,0.1140515,34.25549,0.451359,81,0.5641988
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.325039,41.38679,39.25564,0,0,72.31579,0,20.56389,0,0,0,0,0,7.325039,0,0,72.31579,68.7,306.2459,43.13692,76.02504,0,76.02504,201.5942,47.99852,0.1141307,0,5.860032,81,50.46196
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.598595,42.17068,40.24139,11.51984,11.51984,81,0,22.761,11.51984,57.28025,0,0,0,6.598595,0,0,69.48016,66.00615,230.2209,111.5595,72.60474,0,72.60474,270.4731,64.39822,0.1142473,12.67183,5.278876,81,118.1581
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.46352,49.15046,42.58801,28.64392,28.64392,0,-1,0,28.64392,74.93222,0,0,0,21.46352,30.15149,28.64392,0,0,157.6161,176.9037,0,8.687968,-8.687968,261.3152,62.21777,0.1142473,31.50831,17.17082,0,198.3672
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.8939,48.55793,45.23994,30.36664,30.36664,0,-1,0,30.36664,35.87457,0,3.552714E-15,0,10.8939,31.96488,30.36664,0,0,167.2694,168.2158,0,21.07098,-21.07098,239.1044,56.9295,0.1142473,33.40331,8.715122,0,179.1097
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.858112,49.44215,47.64762,64.22502,64.22502,0,-1,0,64.22502,9.12123,0,1.421085E-14,1.947526,5.858112,67.60529,64.22502,0,0,190.6816,147.1448,0,61.74718,-61.74718,174.0172,41.43257,0.1142473,70.64753,4.68649,0,153.0029
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.241661,51.9617,49.70637,55.40884,55.40884,0,-1,0,55.40884,13.0695,0,7.105427E-15,0,7.241661,58.3251,55.40884,0,0,259.2896,85.39761,0,51.08344,-51.08344,120.1705,28.61196,0.1142473,60.94973,5.793328,0,92.63927
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.822598,54.23849,51.76511,33.1687,33.1687,0,-1,0,33.1687,23.58428,0,0,2.400818,7.822598,34.91442,33.1687,0,0,316.049,34.31417,0,27.09182,-27.09182,91.61319,21.81262,0.1142473,36.48557,6.258079,0,42.13676
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.890055,55.41359,52.89916,57.61194,14.35678,0,-1,0,14.35678,54.957,0,43.25517,55.0128,7.890055,15.1124,14.35678,0,0,346.151,7.222344,0,7.222344,-7.222344,84.00017,20,0.1142473,63.37313,6.312044,0,15.1124
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.01496,57.34554,53.14341,21.21492,12.36422,0,-1,0,12.36422,105.2632,0,8.850708,20.86357,13.01496,13.01496,12.36422,0,0,354.1758,0,0,0,0,84.00017,20,0.1142473,23.33642,10.41197,0,13.01496
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.105024,54.78634,53.48363,28.20683,3.899773,0,-1,0,3.899773,105.2632,0,24.30705,30.24755,4.105024,4.105024,3.899773,0,0,354.1758,0,0,0,0,84.00017,20,0.1142473,31.02751,3.284019,0,4.105024
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.261093,53.36567,52.6549,59.27059,2.148039,0,-1,0,2.148039,105.2632,0,57.12255,64.76804,2.261093,2.261093,2.148039,0,0,354.1758,0,0,0,0,84.00017,20,0.1142473,65.19765,1.808875,0,2.261093
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.098635,51.0759,50.73574,0,0,0,-1,0,0,0,0,0,0,1.098635,0,0,0,0,354.1758,0,1.098635,0,1.098635,85.04243,20.24816,0.1142456,0,0.8789082,0,1.098635
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,48.86891,48.86891,27.03119,0.9393331,0,-1,0,0.9393331,0,0,26.09186,28.79498,0,0.9887717,0.9393331,0,0,353.0772,0.9887717,0,0.9887717,-0.9887717,84.00017,20,0.1142456,29.73431,0,0,0.9887717
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.05443,47.05443,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,45.4842,45.4842,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.03611,44.03611,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,42.46588,42.46588,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,41.68077,41.68077,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.14864,41.14864,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,40.6514,40.6514,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.16288,40.16288,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142456,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,39.74416,39.74416,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1143155,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8017278,39.78316,39.55224,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8017278,0,0,72.31579,68.7,325.1332,26.13833,69.50172,0,69.50172,177.4875,42.25885,0.1144041,0,0.6413822,81,26.94006
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.011002,41.32075,39.28181,19.12144,19.12144,81,0,22.761,19.12144,36.66565,0,0,0,7.011002,0,0,61.87856,58.78463,255.6315,88.68988,65.79563,0,65.79563,239.9067,57.12054,0.1145304,21.03359,5.608802,81,95.70088
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.0128,45.69707,40.31118,0,0,72.31579,0,20.56389,0,0,0,0,0,18.0128,0,0,72.31579,68.7,189.8359,147.9059,86.7128,0,86.7128,322.1697,76.70692,0.1145926,0,14.41024,81,165.9187
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.27089,50.19022,42.71886,14.11368,14.11368,0,-1,0,14.11368,171.9671,0,0,0,24.27089,14.85651,14.11368,0,0,103.1231,225.9475,9.414384,0,9.414384,331.101,78.83341,0.1145784,15.52505,19.41671,0,250.2184
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.18857,54.98095,45.38824,15.13109,15.13109,0,-1,0,15.13109,199.5134,0,0,0,30.18857,15.92747,15.13109,0,0,93.70868,234.4204,14.2611,0,14.2611,344.6302,82.05466,0.1145568,16.64421,24.15085,0,264.609
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.634153,50.17185,47.82209,18.05288,18.05288,0,-1,0,18.05288,42.28773,0,0,0,7.634153,19.00303,18.05288,0,0,79.44759,247.2554,0,11.36888,-11.36888,332.6464,79.20136,0.1145568,19.85817,6.107323,0,254.8896
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.66108,53.25587,49.90701,18.34749,18.34749,0,-1,0,18.34749,58.10648,0,3.552714E-15,0,10.66108,19.31315,18.34749,0,0,92.07967,235.8865,0,8.652068,-8.652068,323.5263,77.02992,0.1145568,20.18224,8.528867,0,246.5476
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,19.04649,58.20359,52.01809,77.69196,68.7,0,-1,0,68.7,27.72416,0,8.991966,16.76116,19.04649,72.31579,68.7,0,0,101.6931,227.2345,0,53.26929,-53.26929,267.3755,63.66072,0.1145568,85.46116,15.2372,0,246.2809
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.50254,58.7529,53.04745,18.40944,18.40944,0,-1,0,18.40944,95.07373,0,0,0,17.50254,19.37836,18.40944,0,0,160.8812,173.9652,0,1.875816,-1.875816,265.3983,63.18994,0.1145568,20.25038,14.00203,0,191.4677
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.68179,57.43229,53.33533,13.94552,13.94552,0,-1,0,13.94552,90.93807,0,1.776357E-15,0,12.68179,14.6795,13.94552,0,0,162.9654,172.0893,0,1.997708,-1.997708,263.2925,62.68856,0.1145568,15.34008,10.14543,0,184.7711
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.41061,57.70095,53.68427,39.34229,39.34229,0,-1,0,39.34229,31.54522,0,0,0,12.41061,41.41293,39.34229,0,0,165.1851,170.0916,0,29.00232,-29.00232,232.7214,55.40974,0.1145568,43.27652,9.928489,0,182.5022
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.43376,55.15945,52.79448,10.28761,10.28761,0,-1,0,10.28761,72.25934,0,0,0,7.43376,10.82906,10.28761,0,0,197.4099,141.0893,0,3.395305,-3.395305,229.1424,54.55761,0.1145568,11.31637,5.947008,0,148.5231
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8410733,51.197,50.93637,24.28635,24.28635,0,-1,0,24.28635,3.463153,0,0,0,0.8410733,25.56458,24.28635,0,0,201.1825,137.694,0,24.7235,-24.7235,203.0815,48.35265,0.1145568,26.71498,0.6728587,0,138.5351
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.01721,49.01721,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,228.653,112.9705,0,25.41361,-25.41361,176.2932,41.97449,0.1145568,26.55723,0,0,112.9705
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,47.20273,47.20273,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,256.8904,87.55689,0,22.00519,-22.00519,153.0977,36.45177,0.1145568,22.99542,0,0,87.55689
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,45.58888,45.58888,61.78297,61.78297,0,-1,0,61.78297,0,0,0,5.687153,0,65.03471,61.78297,0,0,281.3406,65.5517,0,65.03471,-65.03471,84.54513,20.12975,0.1145568,67.96127,0,0,65.5517
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.11462,44.11462,9.36672,0.4911449,0,-1,0,0.4911449,0,0,8.875575,9.812247,0,0.5169946,0.4911449,0,0,353.6014,0.5169946,0,0.5169946,-0.5169946,84.00017,20,0.1145568,10.30339,0,0,0.5169946
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,43.20737,43.20737,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145568,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,42.49205,42.49205,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145568,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,41.70694,41.70694,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145568,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.19225,41.19225,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145568,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,40.70374,40.70374,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145568,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.21522,40.21522,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145568,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.7965,39.7965,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1146196,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.734297,40.09637,39.59586,19.7371,19.7371,81,0,22.761,19.7371,8.786989,0,0,0,1.734297,0,0,61.26289,58.19975,327.9431,23.60941,59.93405,0,59.93405,165.7451,39.46304,0.1147543,21.71082,1.387438,81,25.3437
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.08057,42.57339,39.32543,16.70231,16.70231,81,0,22.761,16.70231,66.34158,0,0,0,11.08057,0,0,64.29769,61.08281,268.0091,77.55005,72.16338,0,72.16338,234.2053,55.76305,0.1148702,18.37254,8.86446,81,88.63062
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.34344,50.65931,40.36352,11.83526,11.83526,81,0,22.761,11.83526,281.7297,0,0,0,33.34344,0,0,69.16473,65.7065,195.8457,142.4971,99.04994,0,99.04994,328.1723,78.13611,0.1149453,13.01879,26.67476,81,175.8405
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,45.51149,57.52718,42.81482,18.12138,18.12138,0,-1,0,18.12138,251.148,0,0,0,45.51149,19.07514,18.12138,0,0,96.79575,231.642,26.43636,0,26.43636,353.252,84.10746,0.1149053,19.93352,36.40919,0,277.1535
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,52.93602,63.35026,45.53654,0,0,0,-1,0,0,0,0,0,0,52.93602,0,0,0,0,70.3594,255.4348,52.93602,0,52.93602,403.4716,96.06447,0.1148253,0,42.34881,0,308.3708
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,60.19606,69.0888,47.98784,25.22438,25.22438,0,-1,0,25.22438,238.6423,16.22069,0,0,60.19606,26.55198,25.22438,0,0,17.42339,303.0772,17.42339,0,17.42339,420.0009,100,0.114799,27.74682,48.15685,0,363.2732
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,71.13473,76.42095,50.09892,0,0,0,-1,0,0,0,71.13473,0,0,71.13473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114799,0,56.90778,0,389.8929
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,64.88483,76.17492,52.21,0,0,0,-1,0,0,0,64.88483,0,0,64.88483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114799,0,51.90786,0,383.6431
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,59.73615,75.19295,53.29171,0,0,0,-1,0,0,0,59.73615,0,0,59.73615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114799,0,47.78892,0,378.4944
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,32.53676,64.58009,53.53597,29.7904,29.7904,0,-1,0,29.7904,109.219,1.178452,0,0,32.53676,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.114799,32.76944,26.02941,0,351.295
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,26.16849,62.63855,53.87619,24.86711,24.86711,0,-1,0,24.86711,105.2334,0,0,0,26.16849,26.1759,24.86711,0,0,0,318.7582,0,0.007412554,-0.007412554,419.993,99.99814,0.114799,27.35382,20.93479,0,344.9267
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.12859,59.59454,52.99512,49.39772,49.39772,0,-1,0,49.39772,40.74802,0,0,0,20.12859,51.9976,49.39772,0,0,0.008236172,318.7508,0,31.86901,-31.86901,386.4001,91.99985,0.114799,54.33749,16.10287,0,338.8794
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.198795,51.45678,51.08467,0,0,0,-1,0,0,0,0,0,0,1.198795,0,0,0,0,35.41824,286.8818,1.198795,0,1.198795,387.5374,92.27063,0.1147972,0,0.959036,0,288.0806
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,49.16551,49.16551,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,34.21945,287.9607,0,6.254535,-6.254535,380.9445,90.7009,0.1147972,6.535989,0,0,287.9607
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,47.29869,47.29869,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,41.16893,281.7062,0,33.75243,-33.75243,345.3664,82.22993,0.1147972,35.27129,0,0,281.7062
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,45.68484,45.68484,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,78.67163,247.9538,0,61.69787,-61.69787,280.3311,66.74537,0.1147972,64.47427,0,0,247.9538
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,44.18441,44.18441,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,147.2248,186.2559,0,28.01467,-28.01467,250.8011,59.71442,0.1147972,29.27533,0,0,186.2559
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,43.251,43.251,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,178.3522,158.2412,0,30.71134,-30.71134,218.4285,52.00667,0.1147972,32.09335,0,0,158.2412
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,42.54439,42.54439,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,212.476,127.5299,0,30.47194,-30.47194,186.3082,44.35901,0.1147972,31.84318,0,0,127.5299
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,41.73311,41.73311,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,246.3337,97.05794,0,32.56824,-32.56824,151.9783,36.18523,0.1147972,34.03381,0,0,97.05794
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,41.21842,41.21842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5206,64.48969,0,0,0,151.9783,36.18523,0.1147972,0,0,0,64.48969
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,40.72991,40.72991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5206,64.48969,0,0,0,151.9783,36.18523,0.1147972,0,0,0,64.48969
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.21522,40.21522,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,282.5206,64.48969,0,9.614696,-9.614696,141.8435,33.77219,0.1147972,10.04736,0,0,64.48969
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.7965,39.7965,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,293.2036,54.875,0,36.97769,-36.97769,102.8656,24.49176,0.1147972,38.64169,0,0,54.875
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8356775,39.83664,39.59586,11.41129,11.41129,0,0,0,11.41129,7.323255,0,1.776357E-15,0,0.8356775,12.01188,11.41129,0,0,334.2899,17.89731,0,11.1762,-11.1762,91.08483,21.68682,0.1147972,12.55241,0.668542,0,18.73298
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.49023,44.51575,39.32543,19.11026,19.11026,81,0,22.761,19.11026,91.52271,0,0,0,17.49023,0,0,61.88974,58.79525,346.7079,6.721105,76.28548,0,76.28548,163.4556,38.91792,0.1149065,21.02129,13.99218,81,24.21133
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.46652,49.08062,40.38097,34.93668,34.93668,81,0,22.761,34.93668,81.48032,0,0,0,28.46652,0,0,46.06332,43.76015,270.4224,75.37804,72.22668,0,72.22668,231.9758,55.23223,0.1150216,38.43035,22.77322,81,103.8446
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.40317,49.81653,42.93695,0,0,0,-1,0,0,0,0,0,0,22.40317,0,0,0,0,198.1958,140.382,22.40317,0,22.40317,253.2294,60.29258,0.1149878,0,17.92254,0,162.7852
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,42.76889,59.74816,45.71101,27.03462,27.03462,0,-1,0,27.03462,158.2004,0,0,0,42.76889,28.45749,27.03462,0,0,175.7926,160.5449,14.31139,0,14.31139,266.8063,63.52519,0.1149663,29.73808,34.21511,0,203.3138
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,47.38054,64.23167,48.18848,0,0,0,-1,0,0,0,0,0,0,47.38054,0,0,0,0,161.4812,173.4252,47.38054,0,47.38054,311.7555,74.22734,0.1148949,0,37.90443,0,220.8057
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,48.92184,67.21954,50.29956,13.37725,13.37725,0,-1,0,13.37725,365.7092,0,0,0,48.92184,14.08132,13.37725,0,0,114.1007,216.0676,34.84052,0,34.84052,344.8081,82.097,0.1148424,14.71498,39.13747,0,264.9895
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,40.51312,66.32448,52.40192,20.41659,20.41659,0,-1,0,20.41659,198.4324,0,0,0,40.51312,21.49115,20.41659,0,0,79.26013,247.4241,19.02197,0,19.02197,362.8539,86.39362,0.1148138,22.45825,32.4105,0,287.9372
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.61094,59.24373,53.48363,31.90201,31.90201,0,-1,0,31.90201,55.20325,0,0,0,17.61094,33.58106,31.90201,0,0,60.23816,264.5439,0,15.97012,-15.97012,346.0199,82.38553,0.1148138,35.09221,14.08875,0,282.1548
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.25835,59.09242,53.78023,13.56714,13.56714,0,-1,0,13.56714,119.8362,0,0,0,16.25835,14.2812,13.56714,0,0,77.98273,248.5738,1.977149,0,1.977149,347.8956,82.83212,0.1148108,14.92385,13.00668,0,264.8321
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.96269,60.67053,54.07683,44.27152,44.27152,0,-1,0,44.27152,45.0915,0,7.105427E-15,0,19.96269,46.6016,44.27152,0,0,76.00558,250.3532,0,26.63891,-26.63891,319.8157,76.14645,0.1148108,48.69867,15.97015,0,270.3159
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.596017,54.60012,53.14341,44.33478,44.33478,0,-1,0,44.33478,10.36662,0,0,0,4.596017,46.66819,44.33478,0,0,105.6044,223.7143,0,42.07217,-42.07217,275.4678,65.58743,0.1148108,48.76826,3.676814,0,228.3103
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,51.27659,51.27659,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,152.3512,181.6421,0,7.019172,-7.019172,268.0689,63.82581,0.1148108,7.335034,0,0,181.6421
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,49.33998,49.33998,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,160.1503,174.623,0,19.58778,-19.58778,247.4216,58.90978,0.1148108,20.46923,0,0,174.623
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,47.44699,47.44699,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,181.9145,155.0352,0,15.06527,-15.06527,231.5414,55.12879,0.1148108,15.74321,0,0,155.0352
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,45.80697,45.80697,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,198.6537,139.9699,0,26.89498,-26.89498,203.1916,48.37885,0.1148108,28.10526,0,0,139.9699
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,44.28909,44.28909,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,228.537,113.0749,0,26.49002,-26.49002,175.2687,41.73055,0.1148108,27.68207,0,0,113.0749
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,43.35567,43.35567,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,257.9704,86.5849,0,33.10435,-33.10435,140.3736,33.42222,0.1148108,34.59405,0,0,86.5849
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,42.61418,42.61418,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,294.753,53.48054,0,25.53878,-25.53878,113.4534,27.01265,0.1148108,26.68803,0,0,53.48054
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.81162,41.81162,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,323.1294,27.94176,0,8.774586,-8.774586,104.2041,24.81046,0.1148108,9.169442,0,0,27.94176
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.8789,19.16717,0,0,0,104.2041,24.81046,0.1148108,0,0,0,19.16717
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,40.77353,40.77353,24.95344,18.20882,0,-1,0,18.20882,0,0,6.744624,9.239967,0,19.16717,18.20882,0,0,332.8789,19.16717,0,19.16717,-19.16717,84.00017,20,0.1148108,27.44878,0,0,19.16717
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,40.24139,40.24139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148108,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.84883,39.84883,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1149419,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.408186,40.31799,39.62203,11.94446,11.94446,81,0,22.761,11.94446,20.16153,0,0,0,2.408186,0,0,69.05554,65.60276,298.8698,49.77536,68.01095,0,68.01095,200.9889,47.85439,0.115063,13.13891,1.926549,81,52.18355
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.77122,46.784,39.32543,18.98147,18.98147,81,0,22.761,18.98147,130.5021,0,0,0,24.77122,0,0,62.01853,58.9176,230.8589,110.9852,83.68882,0,83.68882,280.3831,66.75774,0.1151603,20.87962,19.81697,81,135.7564
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,51.21936,56.89368,40.40714,0,0,72.31579,0,20.56389,0,0,0,0,0,51.21936,0,0,72.31579,68.7,147.1701,186.3052,119.9194,0,119.9194,394.1485,93.8447,0.1151711,0,40.97549,81,237.5245
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,60.45119,63.3798,43.03291,27.84862,27.84862,0,-1,0,27.84862,217.0707,3.886144,0,0,60.45119,29.31433,27.84862,0,0,27.25072,294.2326,27.25072,0,27.25072,420.0009,100,0.1151302,30.63348,48.36096,0,354.6838
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,75.70963,73.23229,45.87676,43.25118,43.25118,0,-1,0,43.25118,175.0464,30.18207,0,0,75.70963,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,47.5763,60.5677,0,394.4679
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,84.44862,80.65602,48.3804,40.25824,40.25824,0,-1,0,40.25824,209.7673,42.07152,0,0,84.44862,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,44.28406,67.55889,0,403.2068
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,83.51437,82.99763,50.49148,23.43696,23.43696,0,-1,0,23.43696,356.3362,58.84389,0,0,83.51437,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,25.78066,66.8115,0,402.2726
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,76.2485,82.06481,52.60256,0,0,0,-1,0,0,0,76.2485,0,0,76.2485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,0,60.99879,0,395.0067
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,61.33559,76.42455,53.72789,30.41602,30.41602,0,-1,0,30.41602,201.6555,29.31872,0,0,61.33559,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,33.45762,49.06847,0,380.0938
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,55.58408,74.21101,53.98087,26.53613,26.53613,0,-1,0,26.53613,209.4657,27.65132,0,0,55.58408,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,29.18974,44.46727,0,374.3423
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,35.86835,66.62118,54.26875,9.667552,9.667552,0,-1,0,9.667552,371.0179,25.69198,0,0,35.86835,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,10.63431,28.69468,0,354.6266
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.50731,57.37434,53.33533,3.504006,3.504006,0,-1,0,3.504006,356.9431,8.818879,0,0,12.50731,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,3.854406,10.00585,0,331.2655
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,51.42489,51.42489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151302,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,49.48828,49.48828,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1151302,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,47.56911,47.56911,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1151302,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.90293,45.90293,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1151302,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,44.35888,44.35888,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1151302,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,43.42546,43.42546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1151302,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,42.66652,42.66652,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1151302,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.85524,41.85524,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1151302,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,41.31438,41.31438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1151302,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.7997,40.7997,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1151302,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,40.25884,40.25884,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1151302,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.84883,39.84883,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1151302,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.03225,40.49934,39.62203,35.73057,35.73057,0,0,0,35.73057,8.48643,0,7.105427E-15,0,3.03225,37.61113,35.73057,0,0,263.9852,81.17157,0,34.57888,-34.57888,133.1132,31.69355,0.1151302,39.30363,2.4258,0,84.20382
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.75557,45.83623,39.32543,5.41898,5.41898,0,0,0,5.41898,401.4699,0,0,0,21.75557,5.704189,5.41898,0,0,302.4062,46.59269,16.05138,0,16.05138,148.3409,35.31918,0.1151061,5.960877,17.40446,0,68.34827
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.96261,51.94352,40.43331,26.52136,26.52136,0,0,0,26.52136,139.3692,0,0,0,36.96261,27.91723,26.52136,0,0,286.3548,61.03894,9.045385,0,9.045385,156.9221,37.36232,0.1150925,29.1735,29.57009,0,98.00155
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,48.78991,59.06759,43.12886,46.14727,46.14727,0,-1,0,46.14727,105.7265,0,0,0,48.78991,48.57608,46.14727,0,0,277.3094,69.17979,0.2138282,0,0.2138282,157.1249,37.41062,0.1150922,50.762,39.03193,0,117.9697
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,58.88164,66.24923,46.02506,23.98171,23.98171,0,-1,0,23.98171,245.5273,0,0,0,58.88164,25.2439,23.98171,0,0,277.0956,69.37223,33.63774,0,33.63774,189.0365,45.00859,0.1150417,26.37988,47.10531,0,128.2539
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,61.61947,70.3539,48.55487,25.23035,25.23035,0,-1,0,25.23035,244.2276,0,0,0,61.61947,26.55826,25.23035,0,0,243.4578,99.64619,35.0612,0,35.0612,222.2985,52.9281,0.1149892,27.75339,49.29557,0,161.2657
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,69.89731,76.58909,50.69212,9.388285,9.388285,0,-1,0,9.388285,744.5162,0,0,0,69.89731,9.882404,9.388285,0,0,208.3966,131.2013,60.0149,0,60.0149,279.2336,66.48405,0.1148994,10.32711,55.91784,0,201.0986
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,66.20808,77.49294,52.79448,12.89009,12.89009,0,-1,0,12.89009,513.6356,0,0,0,66.20808,13.56851,12.89009,0,0,148.3817,185.2147,52.63956,0,52.63956,329.1719,78.3741,0.1148208,14.1791,52.96646,0,251.4228
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,67.03926,79.2804,53.92853,34.49995,34.49995,0,-1,0,34.49995,194.317,0,0,0,67.03926,36.31574,34.49995,0,0,95.74214,232.5903,30.72352,0,30.72352,358.3188,85.31382,0.1147749,37.94995,53.63141,0,299.6295
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,55.98153,74.60793,54.17279,54.92025,54.92025,0,-1,0,54.92025,101.9324,0,0,0,55.98153,57.81079,54.92025,0,0,65.01862,260.2415,0,1.829258,-1.829258,356.3906,84.85472,0.1147749,60.41228,44.78523,0,316.223
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,32.86777,65.65895,54.41704,0,0,0,-1,0,0,0,0,0,0,32.86777,0,0,0,0,67.05112,258.4122,32.86777,0,32.86777,387.5717,92.27879,0.1147259,0,26.29422,0,291.28
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.57191,59.23044,53.48363,32.12344,32.12344,0,-1,0,32.12344,54.70121,0,7.105427E-15,0,17.57191,33.81414,32.12344,0,0,34.18336,287.9932,0,16.24224,-16.24224,370.4508,88.20241,0.1147259,35.33578,14.05752,0,305.5651
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,51.57319,51.57319,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,52.23029,271.751,0,37.58568,-37.58568,330.8321,78.76938,0.1147259,39.27703,0,0,271.751
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,49.6104,49.6104,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,93.99215,234.1653,0,17.47131,-17.47131,312.4157,74.38454,0.1147259,18.25752,0,0,234.1653
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,47.67379,47.67379,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,113.4047,216.694,0,23.62481,-23.62481,287.5129,68.45532,0.1147259,24.68793,0,0,216.694
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,45.99889,45.99889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.6545,193.0692,0,0,0,287.5129,68.45532,0.1147259,0,0,0,193.0692
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,44.42867,44.42867,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,139.6545,193.0692,0,10.92976,-10.92976,275.9919,65.71224,0.1147259,11.4216,0,0,193.0692
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,43.4778,43.4778,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,151.7987,182.1394,0,21.61184,-21.61184,253.2111,60.28823,0.1147259,22.58437,0,0,182.1394
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8118,160.5276,0,0,0,253.2111,60.28823,0.1147259,0,0,0,160.5276
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.90758,41.90758,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,175.8118,160.5276,0,18.88006,-18.88006,233.3098,55.54983,0.1147259,19.72967,0,0,160.5276
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,41.34055,41.34055,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,196.7897,141.6475,0,7.603092,-7.603092,225.2954,53.64165,0.1147259,7.94523,0,0,141.6475
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,40.82587,40.82587,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,205.2376,134.0444,0,6.384012,-6.384012,218.5661,52.03943,0.1147259,6.671292,0,0,134.0444
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,40.28501,40.28501,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,212.3309,127.6604,0,19.78015,-19.78015,197.7159,47.07513,0.1147259,20.67026,0,0,127.6604
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.86628,39.86628,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,234.3089,107.8802,0,16.55324,-16.55324,180.2673,42.9207,0.1147259,17.29813,0,0,107.8802
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.162432,40.27296,39.6482,15.63067,15.63067,0,0,0,15.63067,13.83454,0,0,0,2.162432,16.45334,15.63067,0,0,252.7013,91.32701,0,14.29091,-14.29091,165.2034,39.33405,0.1147259,17.19374,1.729946,0,93.48945
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.892865,41.06259,39.3516,34.74567,34.74567,0,0,0,34.74567,16.96,0,7.105427E-15,0,5.892865,36.57439,34.74567,0,0,268.5801,77.0361,0,30.68153,-30.68153,132.8622,31.63379,0.1147259,38.22024,4.714292,0,82.92897
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.95236,45.21459,40.45948,12.35718,12.35718,0,0,0,12.35718,129.0939,0,0,0,15.95236,13.00755,12.35718,0,0,302.6707,46.35458,2.944811,0,2.944811,135.6559,32.29895,0.1147215,13.59289,12.76189,0,62.30694
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.4541,46.39075,43.251,30.74911,30.74911,0,-1,0,30.74911,33.99805,0,0,0,10.4541,32.36748,30.74911,0,0,299.7259,49.00491,0,21.91338,-21.91338,112.5571,26.79927,0.1147215,33.82402,8.363278,0,59.459
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.61671,53.27882,46.17336,55.45466,47.22282,0,-1,0,47.22282,47.8936,0,8.231838,30.96601,22.61671,49.70824,47.22282,0,0,324.0741,27.09153,0,27.09153,-27.09153,84.00017,20,0.1147215,61.00013,18.09337,0,49.70824
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.52341,57.30819,48.74678,35.83316,25.19724,0,-1,0,25.19724,105.2632,0,10.63593,34.37703,26.52341,26.52341,25.19724,0,0,354.1758,0,0,0,0,84.00017,20,0.1147215,39.41648,21.21873,0,26.52341
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,65.03216,74.6262,50.88403,12.10999,12.10999,0,-1,0,12.10999,537.0126,0,0,0.964877,65.03216,12.74736,12.10999,0,0,354.1758,0,52.28481,0,52.28481,133.6019,31.80991,0.1146437,13.32099,52.02573,0,65.03216
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,54.81355,72.78783,53.04745,62.7695,62.7695,0,-1,0,62.7695,87.32513,0,0,13.92837,54.81355,66.07317,62.7695,0,0,301.891,47.05632,0,11.25961,-11.25961,121.7332,28.98404,0.1146437,69.04646,43.85085,0,101.8699
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,34.72532,66.02893,54.12045,34.49657,34.49657,0,-1,0,34.49657,100.6631,0,0,0,34.72532,36.31218,34.49657,0,0,314.4017,35.79671,0,1.586871,-1.586871,120.0605,28.58578,0.1146437,37.94623,27.78025,0,70.52203
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.76797,61.60115,54.3647,14.84346,14.84346,0,-1,0,14.84346,146.6503,0,0,0,21.76797,15.62469,14.84346,0,0,316.1649,34.20984,6.143281,0,6.143281,125.8885,29.9734,0.1146345,16.3278,17.41438,0,55.97781
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.97908,63.0031,54.61768,46.61759,46.61759,0,-1,0,46.61759,53.58296,0,0,8.781463,24.97908,49.07114,46.61759,0,0,310.0216,39.7388,0,24.09206,-24.09206,100.4933,23.92692,0.1146345,51.27935,19.98327,0,64.71788
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,16.06413,58.92707,53.68427,35.09021,30.12532,0,-1,0,30.12532,53.32434,0,4.964884,20.68265,16.06413,31.71087,30.12532,0,0,336.7906,15.64674,0,15.64674,-15.64674,84.00017,20,0.1146345,38.59923,12.85131,0,31.71087
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,51.76511,51.76511,35.4917,0,0,-1,0,0,0,0,35.4917,39.04087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,39.04087,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,49.75871,49.75871,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,47.82209,47.82209,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,46.14719,46.14719,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,44.55079,44.55079,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,43.59993,43.59993,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,42.84099,42.84099,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,42.00354,42.00354,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,41.39289,41.39289,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,40.87821,40.87821,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,40.33735,40.33735,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146345,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,39.89246,39.89246,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.114757,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.704793,40.74793,39.67437,21.88895,21.88895,81,0,22.761,21.88895,16.92541,0,0,0,3.704793,0,0,59.11105,56.1555,287.5816,59.93475,59.86029,0,59.86029,203.9654,48.56309,0.1148893,24.07784,2.963834,81,63.63954
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.27691,46.34026,39.3516,50.41343,50.41343,81,0,22.761,50.41343,46.17204,0,0,0,23.27691,0,0,30.58658,29.05725,227.7213,113.809,52.33415,0,52.33415,253.6139,60.38415,0.1150033,55.45477,18.62152,81,137.0859
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,48.1934,55.91327,40.5031,12.03512,12.03512,81,0,22.761,12.03512,400.4398,0,0,0,48.1934,0,0,68.96488,65.51664,175.3872,160.9097,113.71,0,113.71,361.4887,86.06858,0.115055,13.23863,38.55472,81,209.1031
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,65.85498,65.92252,43.35567,3.562605,3.562605,0,-1,0,3.562605,1848.506,0.4277128,0,0,65.85498,3.75011,3.562605,0,0,61.67716,263.2488,61.67716,0,61.67716,420.0009,100,0.1149633,3.918865,52.68399,0,329.1038
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,68.4995,70.59771,46.32166,26.38242,26.38242,0,-1,0,26.38242,259.6407,40.72853,0,0,68.4995,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,29.02066,54.7996,0,387.2577
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,79.62372,78.95779,48.92125,1.939688,1.939688,0,-1,0,1.939688,4104.977,77.58194,0,0,79.62372,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,2.133656,63.69897,0,398.382
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,76.55455,80.2521,51.08467,3.871975,3.871975,0,-1,0,3.871975,1977.145,72.47879,0,0,76.55455,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,4.259172,61.24364,0,395.3128
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,74.17199,81.85168,53.23937,16.52237,16.52237,0,-1,0,16.52237,448.9186,56.78002,0,0,74.17199,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,18.17461,59.33759,0,392.9302
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,64.31541,78.49766,54.32108,23.76972,23.76972,0,-1,0,23.76972,270.577,39.29464,0,0,64.31541,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,26.1467,51.45232,0,383.0736
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,57.48074,75.72369,54.56534,0,0,0,-1,0,0,0,57.48074,0,0,57.48074,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,0,45.98459,0,376.239
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,41.88844,69.54121,54.8096,30.14941,30.14941,0,-1,0,30.14941,138.9362,10.15222,0,0,41.88844,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,33.16435,33.51075,0,360.6467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.23109,59.8191,53.83257,0,0,0,-1,0,0,0,18.23109,0,0,18.23109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,0,14.58487,0,336.9893
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149633,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,49.90701,49.90701,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1149633,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,47.94422,47.94422,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1149633,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1149633,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,44.65547,44.65547,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1149633,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,43.69589,43.69589,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1149633,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,42.91078,42.91078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1149633,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.05588,42.05588,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1149633,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,41.43651,41.43651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1149633,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.92183,40.92183,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1149633,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,40.36352,40.36352,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1149633,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.94479,39.94479,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1149633,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.919568,40.54549,39.70054,12.78589,12.78589,0,0,0,12.78589,22.8343,0,1.776357E-15,0,2.919568,13.45883,12.78589,0,0,224.7764,116.4595,0,10.53926,-10.53926,195.6499,46.58322,0.1149633,14.06448,2.335655,0,119.3791
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.60457,44.63206,39.40394,73.0487,73.0487,20.25,0,7.39125,73.0487,24.09977,0,0,0,17.60457,55.57758,52.7987,0,0,236.4866,105.9202,0,37.97301,-37.97301,155.6228,37.05298,0.1149633,80.35357,14.08366,81,123.5248
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,38.29016,52.49657,40.52927,40.44767,40.44767,81,0,22.761,40.44767,94.66591,0,0,0,38.29016,0,0,40.55233,38.52471,278.6789,67.94723,76.81487,0,76.81487,228.4958,54.40366,0.1150698,44.49244,30.63213,81,106.2374
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,63.32822,65.01328,43.45163,9.706433,9.706433,0,-1,0,9.706433,652.4355,0,0,0,63.32822,10.2173,9.706433,0,0,201.864,137.0806,53.11092,0,53.11092,278.8813,66.40017,0.114991,10.67708,50.66257,0,200.4088
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,77.07003,74.63495,46.49612,39.40007,39.40007,0,-1,0,39.40007,195.6088,0,0,0,77.07003,41.47376,39.40007,0,0,148.7531,184.8804,35.59626,0,35.59626,312.6508,74.44053,0.1149382,43.34008,61.65602,0,261.9505
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,68.4931,73.9817,49.09572,21.28253,21.28253,0,-1,0,21.28253,321.8278,0,0,0,68.4931,22.40266,21.28253,0,0,113.1568,216.9171,46.09044,0,46.09044,356.3761,84.85127,0.1148699,23.41078,54.79448,0,285.4102
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,66.1431,75.5371,51.22425,12.83727,12.83727,0,-1,0,12.83727,515.2427,0,0,0,66.1431,13.51292,12.83727,0,0,67.0664,258.3985,52.63019,0,52.63019,406.3055,96.7392,0.114792,14.121,52.91449,0,324.5416
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,75.14297,82.59583,53.44001,36.84823,36.84823,0,-1,0,36.84823,203.9256,21.91915,0,0,75.14297,38.78761,36.84823,0,0,14.43621,305.7656,14.43621,0,14.43621,420.0009,100,0.1147707,40.53305,60.11437,0,380.9086
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,74.13622,83.54587,54.56534,66.92046,66.92046,0,-1,0,66.92046,110.7826,3.693622,0,4.912508,74.13622,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1147707,73.61251,59.30897,0,392.8944
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,59.23584,76.72702,54.75726,39.23614,39.23614,0,-1,0,39.23614,150.9726,17.93463,0,0,59.23584,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1147707,43.15976,47.38867,0,377.994
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,37.31408,67.98676,55.01024,41.27204,41.27204,0,-1,0,41.27204,90.41008,0,0,0,37.31408,43.44425,41.27204,0,0,0,318.7582,0,6.130169,-6.130169,413.5391,98.46149,0.1147707,45.39924,29.85127,0,356.0723
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.63998,61.19833,54.02449,10.98104,10.98104,0,-1,0,10.98104,197.0667,3.269688,0,0,21.63998,11.55899,10.98104,0,0,6.811299,312.6281,6.811299,0,6.811299,420.0009,100,0.1147607,12.07915,17.31198,0,334.268
