Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,41.29034,69.96922,55.40279,29.7734,29.7734,0,-1,0,29.7734,138.682,9.949924,0,0,41.29034,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1123091,32.75074,33.03227,0,360.0486
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.2195,64.44227,55.55109,5.451625,5.451625,0,-1,0,5.451625,480.9482,20.48094,0,0,26.2195,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1123091,5.996788,20.9756,0,344.9777
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.25304,60.23609,54.22512,0,0,0,-1,0,0,0,18.25304,0,0,18.25304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123091,0,14.60243,0,337.0113
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,51.37255,51.37255,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1123091,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,48.74678,48.74678,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1123091,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,46.44379,46.44379,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1123091,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,44.41121,44.41121,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1123091,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,42.36992,42.36992,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1123091,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1123091,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,39.6482,39.6482,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1123091,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,38.44436,38.44436,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1123091,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1123091,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,36.43796,36.43796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1123091,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,35.47837,35.47837,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1123091,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,34.5188,34.5188,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1123091,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.87968,37.44239,33.78602,28.70941,28.70941,0,0,0,28.70941,44.86222,0,3.552714E-15,0,12.87968,30.22043,28.70941,0,0,306.2834,43.1032,0,17.34075,-17.34075,111.1562,26.4657,0.1123091,31.58035,10.30374,0,55.98288
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.81984,38.79697,33.12304,25.05267,25.05267,0,0,0,25.05267,79.11269,0,3.552714E-15,0,19.81984,26.37123,25.05267,0,0,325.5509,25.76244,0,6.55139,-6.55139,104.2504,24.82147,0.1123091,27.55794,15.85587,0,45.58228
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.24451,45.40166,35.18178,33.73376,33.73376,81,0,22.761,33.73376,101.514,0,0,0,34.24451,0,0,47.26624,44.90293,332.8302,19.21105,79.14743,0,79.14743,179.3362,42.69902,0.1124002,37.10714,27.39561,81,53.45556
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.83189,53.51869,40.04075,28.60426,28.60426,0,-1,0,28.60426,149.7395,0,0,0,42.83189,30.10975,28.60426,0,0,253.6828,90.44374,12.72214,0,12.72214,191.4055,45.57265,0.1123843,31.46469,34.26551,0,133.2756
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,74.50614,71.52836,44.94335,68.2167,68.2167,0,-1,0,68.2167,109.2198,0,0,6.338364,74.50614,71.80704,68.2167,0,0,240.9606,101.8937,2.699097,0,2.699097,193.9661,46.18232,0.1123809,75.03836,59.60492,0,176.3998
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,81.73069,79.67952,48.67699,55.22211,55.22211,0,-1,0,55.22211,148.0036,0,0,0,81.73069,58.12854,55.22211,0,0,238.2615,104.3229,23.60215,0,23.60215,216.3571,51.51348,0.1123514,60.74432,65.38455,0,186.0535
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,85.61305,85.3103,51.37255,53.34694,53.34694,0,-1,0,53.34694,160.4835,0,0,0,85.61305,56.15467,53.34694,0,0,214.6594,125.5648,29.45838,0,29.45838,244.3038,58.16744,0.1123146,58.68163,68.49044,0,211.1778
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,81.99506,86.62805,53.78023,22.66031,22.66031,0,-1,0,22.66031,361.8445,0,0,0,81.99506,23.85295,22.66031,0,0,185.201,152.0773,58.14211,0,58.14211,299.4622,71.30038,0.112242,24.92634,65.59605,0,234.0724
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,51.13224,73.57616,55.05386,4.936138,4.936138,0,-1,0,4.936138,1035.875,0,0,0,51.13224,5.195935,4.936138,0,0,127.0589,204.4052,45.9363,0,45.9363,343.0412,81.67632,0.1121847,5.429752,40.90579,0,255.5375
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,47.73492,72.33611,55.20216,44.82814,44.82814,0,-1,0,44.82814,106.4843,0,0,0,47.73492,47.18752,44.82814,0,0,81.12258,245.7479,0.5474089,0,0.5474089,343.5605,81.79996,0.1121841,49.31096,38.18794,0,293.4828
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.73436,67.37714,55.35045,17.093,17.093,0,-1,0,17.093,203.2081,0,0,0,34.73436,17.99264,17.093,0,0,80.57517,246.2406,16.74172,0,16.74172,359.4431,85.58152,0.1121632,18.8023,27.78749,0,280.9749
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.75151,58.2184,54.07683,36.32231,36.32231,0,-1,0,36.32231,35.10654,0,0,0,12.75151,38.23401,36.32231,0,0,63.83345,261.3081,0,25.4825,-25.4825,332.5822,79.18608,0.1121632,39.95454,10.20121,0,274.0596
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,51.18063,51.18063,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,92.14734,235.8256,0,57.65631,-57.65631,271.8071,64.71585,0.1121632,60.25085,0,0,235.8256
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,48.55487,48.55487,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,156.2099,178.1693,0,12.66738,-12.66738,258.4545,61.53667,0.1121632,13.23742,0,0,178.1693
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,46.25187,46.25187,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,170.2848,165.5019,0,39.0389,-39.0389,217.3039,51.73892,0.1121632,40.79565,0,0,165.5019
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.21058,44.21058,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,213.6613,126.463,0,18.66262,-18.66262,197.6318,47.05509,0.1121632,19.50244,0,0,126.463
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.20417,42.20417,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,234.3976,107.8004,0,33.44225,-33.44225,162.3806,38.66196,0.1121632,34.94715,0,0,107.8004
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,40.62523,40.62523,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,271.5556,74.35815,0,11.77179,-11.77179,149.972,35.70755,0.1121632,12.30152,0,0,74.35815
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,39.44756,39.44756,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,284.6354,62.58636,0,23.14666,-23.14666,125.5733,29.89834,0.1121632,24.18826,0,0,62.58636
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.22627,38.22627,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,310.3539,39.4397,0,17.089,-17.089,107.5599,25.60944,0.1121632,17.85801,0,0,39.4397
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3417,22.3507,0,0,0,107.5599,25.60944,0.1121632,0,0,0,22.3507
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.21115,36.21115,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,329.3417,22.3507,0,16.26134,-16.26134,90.41891,21.52827,0.1121632,16.9931,0,0,22.3507
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.4099,6.089361,0,0,0,90.41891,21.52827,0.1121632,0,0,0,6.089361
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.27454,34.27454,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,347.4099,6.089361,65.43576,0,65.43576,152.4967,36.30867,0.1122713,13.33228,0,81,6.089361
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.131835,34.13483,33.54176,14.57734,14.57734,81,0,22.761,14.57734,14.62431,0,0,0,2.131835,0,0,66.42266,63.10153,281.9741,64.98154,65.23337,0,65.23337,214.3825,51.04336,0.1123795,16.03507,1.705468,81,67.11338
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.86612,36.77282,32.85261,11.38552,11.38552,81,0,22.761,11.38552,121.7874,0,0,0,13.86612,0,0,69.61449,66.13376,216.7407,123.6916,79.99988,0,79.99988,290.2771,69.11346,0.1124691,12.52407,11.0929,81,137.5577
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.73429,42.50366,34.96369,36.72692,36.72692,81,0,22.761,36.72692,70.0693,0,0,0,25.73429,0,0,44.27308,42.05943,136.7408,195.6915,67.79372,0,67.79372,354.5919,84.42646,0.1125738,40.39962,20.58744,81,221.4258
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.68254,54.62073,39.82267,22.06627,22.06627,0,-1,0,22.06627,211.556,0,0,0,46.68254,23.22766,22.06627,0,0,68.94712,256.7058,23.45488,0,23.45488,376.8431,89.72437,0.1125445,24.2729,37.34603,0,303.3883
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,74.75597,71.40063,44.75143,22.06736,22.06736,0,-1,0,22.06736,338.7627,6.034922,0,0,74.75597,23.2288,22.06736,0,0,45.49224,277.8152,45.49224,0,45.49224,420.0009,100,0.1124879,24.27409,59.80477,0,352.5712
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,85.92582,81.54332,48.47636,9.916186,9.916186,0,-1,0,9.916186,866.5208,75.48773,0,0,85.92582,10.43809,9.916186,0,0,0,318.7582,0,0,0,420.0009,100,0.1124879,10.90781,68.74065,0,404.6841
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,61.62063,73.48765,51.18063,7.145542,7.145542,0,-1,0,7.145542,862.3646,54.099,0,0,61.62063,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1124879,7.860096,49.2965,0,380.3788
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,47.06739,70.27311,53.63193,19.78938,19.78938,0,-1,0,19.78938,237.8417,26.23646,0,0,47.06739,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1124879,21.76832,37.65391,0,365.8256
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,54.49253,74.83019,54.90556,0,0,0,-1,0,0,0,54.49253,0,0,54.49253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124879,0,43.59402,0,373.2508
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,45.92245,71.42765,55.05386,38.8773,38.8773,0,-1,0,38.8773,118.1215,4.998983,0,0,45.92245,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1124879,42.76503,36.73796,0,364.6807
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.46166,64.57565,55.25449,46.51282,46.51282,0,-1,0,46.51282,59.04106,0,7.105427E-15,0,27.46166,48.96086,46.51282,0,0,0,318.7582,0,21.4992,-21.4992,397.3387,94.60426,0.1124879,51.1641,21.96933,0,346.2199
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.429193,56.31043,53.92853,11.07525,11.07525,0,-1,0,11.07525,67.07925,0,1.776357E-15,0,7.429193,11.65816,11.07525,0,0,23.888,297.259,0,4.228962,-4.228962,392.881,93.5429,0.1124879,12.18277,5.943355,0,304.6882
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,51.03233,51.03233,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,28.58685,293.0301,0,26.76527,-26.76527,364.6679,86.82552,0.1124879,27.96971,0,0,293.0301
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,48.3804,48.3804,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,58.32603,266.2648,0,32.27217,-32.27217,330.6501,78.72604,0.1124879,33.72442,0,0,266.2648
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.0774,46.0774,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,94.18401,233.9926,0,66.25667,-66.25667,260.8094,62.09735,0.1124879,69.23822,0,0,233.9926
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.03611,44.03611,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,167.8025,167.7359,0,36.94049,-36.94049,221.8707,52.82625,0.1124879,38.60281,0,0,167.7359
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.02971,42.02971,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,208.8475,130.7955,0,35.79542,-35.79542,184.139,43.84253,0.1124879,37.40621,0,0,130.7955
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,40.43331,40.43331,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,248.6202,95.00004,0,9.095579,-9.095579,174.5514,41.55978,0.1124879,9.50488,0,0,95.00004
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.7264,85.90446,0,0,0,174.5514,41.55978,0.1124879,0,0,0,85.90446
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.7264,85.90446,0,0,0,174.5514,41.55978,0.1124879,0,0,0,85.90446
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.92647,36.92647,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,258.7264,85.90446,0,15.15257,-15.15257,158.5792,37.75688,0.1124879,15.83444,0,0,85.90446
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.01923,36.01923,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,275.5626,70.75189,0,14.59301,-14.59301,143.1968,34.09441,0.1124879,15.2497,0,0,70.75189
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.03348,35.03348,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,291.777,56.15888,0,15.02114,-15.02114,127.3632,30.3245,0.1124879,15.6971,0,0,56.15888
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.05645,34.05645,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,308.4672,41.13773,0,23.65895,-23.65895,102.4244,24.38672,0.1124879,24.7236,0,0,41.13773
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.919827,34.1272,33.31496,0,0,0,0,0,0,0,0,0,0,2.919827,0,0,0,0,334.7549,17.47879,2.919827,0,2.919827,105.1944,25.04624,0.1124842,0,2.335862,0,20.39862
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.71049,36.21574,32.63452,11.49301,11.49301,0,0,0,11.49301,110.5933,0,0,0,12.71049,12.0979,11.49301,0,0,331.8351,20.10663,0.6125925,0,0.6125925,105.7756,25.18461,0.1124835,12.64231,10.1684,0,32.81713
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.71132,44.10539,34.71943,10.07226,10.07226,0,0,0,10.07226,314.8381,0,0,0,31.71132,10.60238,10.07226,0,0,331.2225,20.65797,21.10894,0,21.10894,125.8013,29.95263,0.1124572,11.07949,25.36906,0,52.36929
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.66512,45.15756,39.59586,25.21993,25.21993,0,-1,0,25.21993,74.00939,0,0,0,18.66512,26.54729,25.21993,0,0,310.1136,39.65601,0,7.882176,-7.882176,117.4927,27.97441,0.1124572,27.74192,14.93209,0,58.32113
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.76496,48.74842,44.55079,8.492719,8.492719,0,-1,0,8.492719,162.0796,0,0,0,13.76496,8.939704,8.492719,0,0,318.8716,31.77384,4.825261,0,4.825261,122.0704,29.06432,0.1124512,9.34199,11.01197,0,45.5388
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.05182,52.06662,48.31061,63.98678,45.75998,0,-1,0,45.75998,26.33703,0,18.22681,33.78487,12.05182,48.16839,45.75998,0,0,314.0463,36.11657,0,36.11657,-36.11657,84.00017,20,0.1124512,70.38546,9.641456,0,48.16839
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.49472,57.94846,50.97999,11.84601,11.84601,0,-1,0,11.84601,181.4512,0,0,8.946612,21.49472,12.46948,11.84601,0,0,354.1758,0,9.025241,0,9.025241,92.56226,22.03859,0.11244,13.03061,17.19578,0,21.49472
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,39.50532,67.09063,53.44001,28.79215,28.79215,0,-1,0,28.79215,137.2086,0,0,16.44877,39.50532,30.30753,28.79215,0,0,345.1506,8.122717,9.19779,0,9.19779,101.2881,24.11616,0.1124286,31.67137,31.60425,0,47.62803
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.88975,59.93553,54.71364,6.225687,6.225687,0,-1,0,6.225687,255.2289,0,0,0,15.88975,6.553355,6.225687,0,0,335.9528,16.40073,9.336399,0,9.336399,110.1453,26.22503,0.1124169,6.848256,12.7118,0,32.29048
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.620532,55.74253,54.90556,4.811909,4.811909,0,-1,0,4.811909,54.4593,0,0,0,2.620532,5.065167,4.811909,0,0,326.6164,24.80349,0,2.444635,-2.444635,107.5685,25.61149,0.1124169,5.2931,2.096426,0,27.42402
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.063226,55.39264,55.05386,38.30865,22.25097,0,-1,0,22.25097,4.778336,0,16.05768,20.6966,1.063226,23.42208,22.25097,0,0,329.3326,22.35885,0,22.35885,-22.35885,84.00017,20,0.1124169,42.13952,0.8505809,0,23.42208
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.516907,54.89713,53.78023,0,0,0,-1,0,0,0,0,0,0,3.516907,0,0,0,0,354.1758,0,3.516907,0,3.516907,87.3366,20.79439,0.1124126,0,2.813526,0,3.516907
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,50.8317,50.8317,101.4909,3.006955,0,-1,0,3.006955,0,0,98.48396,108.633,0,3.165216,3.006955,0,0,350.6589,3.165216,0,3.165216,-3.165216,84.00017,20,0.1124126,111.64,0,0,3.165216
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,48.18848,48.18848,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.87676,45.87676,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.87036,43.87036,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.85524,41.85524,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,40.28501,40.28501,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.85989,37.85989,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.752,36.752,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.81859,35.81859,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.84156,34.84156,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124126,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.85581,33.85581,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1125188,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.22274,34.57992,33.12304,34.58229,34.58229,81,0,22.761,34.58229,15.10235,0,0,0,5.22274,0,0,46.41771,44.09682,287.7657,59.76908,49.31956,0,49.31956,193.791,46.14061,0.112617,38.04052,4.178192,81,64.99182
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.92985,37.23386,32.43388,28.93235,28.93235,81,0,22.761,28.93235,58.51531,0,0,0,16.92985,0,0,52.06765,49.46427,238.4462,104.1567,66.39413,0,66.39413,256.778,61.13749,0.1127229,31.82558,13.54388,81,121.0865
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.6332,46.42473,34.5188,0,0,72.31579,0,20.56389,0,0,0,0,0,39.6332,0,0,72.31579,68.7,172.052,163.9114,108.3332,0,108.3332,359.5518,85.60741,0.1127497,0,31.70656,81,203.5446
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.36487,51.94781,39.37777,43.11295,43.11295,0,-1,0,43.11295,93.62586,0,7.105427E-15,0,40.36487,45.38205,43.11295,0,0,63.71882,261.4113,0,5.017182,-5.017182,354.2633,84.34823,0.1127497,47.42424,32.29189,0,301.7762
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,53.81589,62.31161,44.33271,9.223259,9.223259,0,-1,0,9.223259,583.4802,0,0,0,53.81589,9.708694,9.223259,0,0,69.29347,256.3941,44.10719,0,44.10719,396.1071,94.31101,0.1126949,10.14559,43.05271,0,310.21
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,60.5041,69.34003,48.09252,57.41884,57.41884,0,-1,0,57.41884,105.3733,0,0,0,60.5041,60.44088,57.41884,0,0,25.18628,296.0906,0.06322492,0,0.06322492,396.167,94.32529,0.1126948,63.16072,48.40329,0,356.5947
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,49.08259,67.83919,50.78807,43.86059,43.86059,0,-1,0,43.86059,111.9059,0,0,0,49.08259,46.16904,43.86059,0,0,25.12305,296.1475,2.913544,0,2.913544,398.9311,94.98339,0.1126912,48.24665,39.26607,0,345.2301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.54784,66.50344,53.23937,12.86792,12.86792,0,-1,0,12.86792,299.5655,2.793158,0,0,38.54784,13.54517,12.86792,0,0,22.20951,298.7697,22.20951,0,22.20951,420.0009,100,0.1126636,14.15471,30.83827,0,337.3175
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.75484,60.70941,54.513,21.67467,21.67467,0,-1,0,21.67467,86.52882,0,0,0,18.75484,22.81544,21.67467,0,0,0,318.7582,0,4.060608,-4.060608,415.7206,98.9809,0.1126636,23.84214,15.00387,0,337.5131
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.75541,60.23123,54.71364,54.19201,54.19201,0,-1,0,54.19201,30.91859,0,7.105427E-15,0,16.75541,57.04422,54.19201,0,0,4.511786,314.6976,0,40.28881,-40.28881,373.2524,88.86945,0.1126636,59.61121,13.40433,0,331.453
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.13778,61.25227,54.90556,15.47825,15.47825,0,-1,0,15.47825,123.643,0,0,0,19.13778,16.2929,15.47825,0,0,49.27714,274.4088,2.844878,0,2.844878,375.9513,89.51204,0.1126601,17.02608,15.31022,0,293.5466
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.542081,56.37178,53.63193,41.76661,41.76661,0,-1,0,41.76661,20.45193,0,7.105427E-15,0,8.542081,43.96486,41.76661,0,0,46.43226,276.9692,0,35.42278,-35.42278,338.6125,80.62185,0.1126601,45.94328,6.833664,0,285.5113
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,50.69212,50.69212,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,85.7909,241.5464,0,19.09996,-19.09996,318.4793,75.82826,0.1126601,19.95946,0,0,241.5464
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.96167,47.96167,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,107.0131,222.4465,0,42.44469,-42.44469,273.7387,65.17575,0.1126601,44.3547,0,0,222.4465
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1738,180.0018,0,0,0,273.7387,65.17575,0.1126601,0,0,0,180.0018
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1738,180.0018,0,0,0,273.7387,65.17575,0.1126601,0,0,0,180.0018
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,41.66332,41.66332,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,154.1738,180.0018,0,1.917661,-1.917661,271.7173,64.69447,0.1126601,2.003956,0,0,180.0018
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.09309,40.09309,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,156.3046,178.0841,0,22.91875,-22.91875,247.5588,58.94246,0.1126601,23.95009,0,0,178.0841
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.88926,38.88926,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,181.7699,155.1654,0,13.3546,-13.3546,233.4818,55.5908,0.1126601,13.95556,0,0,155.1654
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6083,141.8108,0,0,0,233.4818,55.5908,0.1126601,0,0,0,141.8108
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6083,141.8108,0,0,0,233.4818,55.5908,0.1126601,0,0,0,141.8108
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,35.62667,35.62667,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,196.6083,141.8108,0,30.24195,-30.24195,201.604,48.00086,0.1126601,31.60284,0,0,141.8108
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.2105,111.5688,0,0,0,201.604,48.00086,0.1126601,0,0,0,111.5688
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.66389,33.66389,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,230.2105,111.5688,0,5.499236,-5.499236,195.8073,46.6207,0.1126601,5.746702,0,0,111.5688
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.19557,35.7875,32.9224,29.04002,29.04002,0,0,0,29.04002,35.10869,0,0,0,10.19557,30.56845,29.04002,0,0,236.3207,106.0696,0,20.37287,-20.37287,174.3324,41.50764,0.1126601,31.94403,8.156457,0,116.2651
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.49891,39.54973,32.2158,24.6234,24.6234,0,0,0,24.6234,103.5556,0,0,0,25.49891,25.91937,24.6234,0,0,258.9572,85.6967,0,0.4204571,-0.4204571,173.8892,41.40211,0.1126601,27.08574,20.39913,0,111.1956
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.00541,49.63855,34.3007,7.176021,7.176021,0,0,0,7.176021,696.8404,0,0,0,50.00541,7.553706,7.176021,0,0,259.4244,85.27624,42.4517,0,42.4517,214.1624,50.99096,0.1126074,7.893623,40.00433,0,135.2816
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.3011,60.35176,39.15968,37.54487,37.54487,0,-1,0,37.54487,171.2647,0,0,0,64.3011,39.52092,37.54487,0,0,216.9727,123.4828,24.78019,0,24.78019,237.671,56.58822,0.1125767,41.29936,51.44088,0,187.7839
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,78.85426,72.47331,44.14079,9.071074,9.071074,0,-1,0,9.071074,869.2935,0,0,0,78.85426,9.548498,9.071074,0,0,192.1925,145.7849,69.30576,0,69.30576,303.4202,72.24276,0.1124909,9.978181,63.0834,0,224.6392
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,91.47375,83.65415,47.86571,22.03028,22.03028,0,-1,0,22.03028,415.2182,0,0,0,91.47375,23.18977,22.03028,0,0,122.8868,208.1601,68.28397,0,68.28397,368.2001,87.6665,0.1124065,24.23331,73.179,0,299.6339
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,91.65095,87.58865,50.58744,36.66121,36.66121,0,-1,0,36.66121,249.9943,0,0,0,91.65095,38.59075,36.66121,0,0,54.60281,269.6157,53.0602,0,53.0602,418.5374,99.65156,0.112341,40.32734,73.32076,0,361.2666
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,81.90334,85.64499,53.09108,34.40702,34.40702,0,-1,0,34.40702,238.0425,44.1428,0,0,81.90334,36.21792,34.40702,0,0,1.542614,317.3699,1.542614,0,1.542614,420.0009,100,0.1123391,37.84772,65.52267,0,399.2732
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,74.2221,83.32944,54.3647,0,0,0,-1,0,0,0,74.2221,0,0,74.2221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123391,0,59.37768,0,392.9803
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,60.23768,76.94321,54.56534,26.18361,26.18361,0,-1,0,26.18361,230.0587,32.67598,0,0,60.23768,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1123391,28.80198,48.19014,0,378.9959
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,37.05349,67.6082,54.75726,45.37143,45.37143,0,-1,0,45.37143,81.66702,7.105427E-15,0,0,37.05349,47.7594,45.37143,0,0,0,318.7582,0,10.7059,-10.7059,408.7158,97.3131,0.1123391,49.90857,29.6428,0,355.8117
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.89479,59.63671,53.44001,29.61787,29.61787,0,-1,0,29.61787,63.79523,0,3.552714E-15,0,18.89479,31.17671,29.61787,0,0,11.89545,308.0523,0,12.28192,-12.28192,395.7696,94.23066,0.1123391,32.57966,15.11583,0,326.9471
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,50.49148,50.49148,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,25.54202,295.7704,0,72.31579,-72.31579,319.542,76.08128,0.1123391,118.2448,0,0,295.7704
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,47.79593,47.79593,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,105.8929,223.4546,0,35.95644,-35.95644,281.6406,67.05715,0.1123391,37.57448,0,0,223.4546
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,45.51037,45.51037,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,145.8445,187.4982,0,72.31579,-72.31579,205.4131,48.90778,0.1123391,87.72681,0,0,187.4982
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,43.4778,43.4778,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,226.1954,115.1824,0,11.31646,-11.31646,193.4845,46.06764,0.1123391,11.8257,0,0,115.1824
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.46268,41.46268,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,238.7692,103.8659,0,27.05622,-27.05622,164.9647,39.27723,0.1123391,28.27376,0,0,103.8659
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.89246,39.89246,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,268.8317,76.8097,0,11.08757,-11.08757,153.2774,36.49454,0.1123391,11.58651,0,0,76.8097
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,38.66245,38.66245,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,281.1512,65.72213,0,37.76721,-37.76721,113.4672,27.01595,0.1123391,39.46673,0,0,65.72213
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,37.44116,37.44116,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,323.1148,27.95492,0,21.99862,-21.99862,90.27866,21.49488,0.1123391,22.98855,0,0,27.95492
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.33328,36.33328,14.55343,5.658486,0,-1,0,5.658486,0,0,8.89494,10.35028,0,5.956301,5.658486,0,0,347.5577,5.956301,0,5.956301,-5.956301,84.00017,20,0.1123391,16.00877,0,0,5.956301
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,35.39986,35.39986,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123391,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,34.39666,34.39666,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123391,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,33.43708,33.43708,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1124396,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.70431,32.70431,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1125394,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.31751,40.78508,31.99771,0,0,72.31579,0,20.56389,0,0,0,0,0,30.31751,0,0,72.31579,68.7,235.8464,106.4965,99.01751,0,99.01751,290.1935,69.09356,0.1125777,0,24.25401,81,136.8139
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.37837,52.27549,34.05645,39.34495,39.34495,81,0,22.761,39.34495,148.3758,0,0,0,58.37837,0,0,41.65505,39.5723,136.8289,195.6122,97.95067,0,97.95067,383.1177,91.21832,0.1126439,43.27944,46.70269,81,253.9906
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,67.78634,61.44273,38.93287,43.07795,43.07795,0,-1,0,43.07795,157.3574,0,0,0,67.78634,45.34521,43.07795,0,0,38.87824,283.7678,22.44112,0,22.44112,404.4072,96.28724,0.1126163,47.38575,54.22907,0,351.5541
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,76.53271,71.14571,43.91398,37.29381,37.29381,0,-1,0,37.29381,205.2156,20.83895,0,0,76.53271,39.25664,37.29381,0,0,16.43712,303.9648,16.43712,0,16.43712,420.0009,100,0.112596,41.02319,61.22617,0,380.4975
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,87.59563,81.32664,47.67379,6.973438,6.973438,0,-1,0,6.973438,1256.133,80.25517,0,0,87.59563,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.112596,7.670782,70.0765,0,406.3539
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,75.58802,78.89623,50.39552,26.48149,26.48149,0,-1,0,26.48149,285.4371,47.71276,0,0,75.58802,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.112596,29.12964,60.47041,0,394.3463
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,67.4119,78.17803,52.89916,0,0,0,-1,0,0,0,67.4119,0,0,67.4119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112596,0,53.92952,0,386.1701
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,67.01985,79.57463,54.17279,14.34955,14.34955,0,-1,0,14.34955,467.0518,51.91506,0,0,67.01985,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.112596,15.78451,53.61588,0,385.7781
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,58.85724,76.08936,54.3647,21.40485,21.40485,0,-1,0,21.40485,274.9715,36.32582,0,0,58.85724,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.112596,23.54534,47.08579,0,377.6155
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.40305,66.39399,54.56534,31.77374,31.77374,0,-1,0,31.77374,108.2751,0.957004,0,0,34.40305,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.112596,34.95111,27.52244,0,353.1613
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.33869,57.93997,53.29171,28.7187,28.7187,0,-1,0,28.7187,49.92807,0,0,0,14.33869,30.23021,28.7187,0,0,0,318.7582,0,15.89152,-15.89152,403.2497,96.01164,0.112596,31.59057,11.47095,0,333.0969
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,50.29956,50.29956,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.65724,302.8667,0,12.62943,-12.62943,389.9371,92.84199,0.112596,13.19775,0,0,302.8667
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,47.59528,47.59528,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.68994,290.2373,0,3.339183,-3.339183,386.4173,92.00394,0.112596,3.489446,0,0,290.2373
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,45.29229,45.29229,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.40014,286.8981,0,38.57771,-38.57771,345.7528,82.32194,0.112596,40.31371,0,0,286.8981
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,43.251,43.251,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.26427,248.3204,0,44.03371,-44.03371,299.3372,71.27063,0.112596,46.01523,0,0,248.3204
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,41.24459,41.24459,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.1906,204.2867,0,24.11264,-24.11264,273.9203,65.21898,0.112596,25.19771,0,0,204.2867
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.6482,39.6482,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.9824,180.174,0,16.88036,-16.88036,256.1268,60.98245,0.112596,17.63997,0,0,180.174
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,38.44436,38.44436,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.7384,163.2937,0,18.64682,-18.64682,236.4713,56.30259,0.112596,19.48592,0,0,163.2937
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.1969,37.1969,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.4571,144.6469,0,21.9158,-21.9158,213.3701,50.8023,0.112596,22.90201,0,0,144.6469
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.08902,36.08902,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.808,122.7311,0,9.658978,-9.658978,203.1886,48.37814,0.112596,10.09363,0,0,122.7311
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.15561,35.15561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5402,113.0721,0,0,0,203.1886,48.37814,0.112596,0,0,0,113.0721
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.15241,34.15241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5402,113.0721,0,0,0,203.1886,48.37814,0.112596,0,0,0,113.0721
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.19283,33.19283,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.5402,113.0721,0,16.37408,-16.37408,185.9288,44.26868,0.112596,17.11091,0,0,113.0721
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,32.43388,32.43388,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.7336,96.698,0,12.1334,-12.1334,173.1391,41.22351,0.112596,12.6794,0,0,96.698
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.57064,35.82272,31.72728,0,0,0,0,0,0,0,0,0,0,14.57064,0,0,0,0,260.2151,84.56461,14.57064,0,14.57064,186.962,44.51468,0.1125781,0,11.65651,0,99.13525
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.57808,42.78743,33.81219,11.23053,11.23053,0,0,0,11.23053,272.2765,0,0,0,30.57808,11.82161,11.23053,0,0,245.6445,97.67818,18.75647,0,18.75647,204.756,48.75132,0.112555,12.35358,24.46246,0,128.2563
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.33913,45.97928,38.68862,53.69987,53.69987,0,-1,0,53.69987,45.32438,0,7.105427E-15,0,24.33913,56.52618,53.69987,0,0,226.888,114.559,0,32.18705,-32.18705,170.8278,40.67321,0.112555,59.06985,19.47131,0,138.8981
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.83724,52.36231,43.66972,60.38329,60.38329,0,-1,0,60.38329,46.1009,0,0,0,27.83724,63.56136,60.38329,0,0,262.6514,82.37196,0,35.72412,-35.72412,133.1713,31.70739,0.112555,66.42162,22.26979,0,110.2092
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,52.58372,65.39937,47.44699,0.5796354,0.5796354,0,-1,0,0.5796354,9071.862,0,0,0,52.58372,0.6101425,0.5796354,0,0,302.3449,46.64784,51.97358,0,51.97358,182.4778,43.447,0.112491,0.6375989,42.06698,0,99.23157
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,75.27786,78.46859,50.17743,75.71371,68.7,0,-1,0,68.7,109.5748,0,7.013717,14.58509,75.27786,72.31579,68.7,0,0,250.3713,93.42406,2.962077,0,2.962077,185.2879,44.11607,0.1124874,83.28509,60.22229,0,168.7019
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,73.83911,80.93713,52.6549,28.27121,28.27121,0,-1,0,28.27121,261.1813,0,0,0,73.83911,29.75916,28.27121,0,0,247.4092,96.08994,44.07994,0,44.07994,227.1058,54.07269,0.1124332,31.09833,59.07129,0,169.929
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,55.90112,74.34701,53.98087,19.51874,19.51874,0,-1,0,19.51874,286.3972,0,0,0,55.90112,20.54604,19.51874,0,0,203.3293,135.7619,35.35507,0,35.35507,260.6465,62.05857,0.1123898,21.47061,44.72089,0,191.663
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,45.03345,70.07152,54.17279,15.26879,15.26879,0,-1,0,15.26879,294.9378,0,0,0,45.03345,16.07241,15.26879,0,0,167.9742,167.5815,28.96103,0,28.96103,288.1214,68.60019,0.1123543,16.79567,36.02676,0,212.6149
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.73164,67.43456,54.3647,43.72318,43.72318,0,-1,0,43.72318,86.29666,0,0,0,37.73164,46.02439,43.72318,0,0,139.0132,193.6464,0,8.292754,-8.292754,279.38,66.51893,0.1123543,48.09549,30.18531,0,231.378
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.76186,56.547,53.09108,0,0,0,-1,0,0,0,0,0,0,10.76186,0,0,0,0,148.2273,185.3536,10.76186,0,10.76186,289.5896,68.94978,0.1123411,0,8.609484,0,196.1155
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,50.12509,50.12509,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,137.4655,195.0393,0,9.278461,-9.278461,279.8093,66.62112,0.1123411,9.695992,0,0,195.0393
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.3772,47.3772,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,147.7749,185.7608,0,21.62145,-21.62145,257.0183,61.1947,0.1123411,22.59442,0,0,185.7608
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.09165,45.09165,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,171.7987,164.1394,0,18.61695,-18.61695,237.3943,56.52234,0.1123411,19.45471,0,0,164.1394
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.03291,43.03291,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,192.4842,145.5224,0,39.51842,-39.51842,195.7382,46.60424,0.1123411,41.29675,0,0,145.5224
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.01778,41.01778,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,236.3936,106.004,0,18.49067,-18.49067,176.2473,41.96357,0.1123411,19.32275,0,0,106.004
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,39.44756,39.44756,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,256.9388,87.51334,0,12.25919,-12.25919,163.325,38.88683,0.1123411,12.81085,0,0,87.51334
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.22627,38.22627,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,270.5601,75.25416,0,0.3844958,-0.3844958,162.9197,38.79033,0.1123411,0.4017981,0,0,75.25416
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.97009,36.97009,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,270.9873,74.86967,0,23.21071,-23.21071,138.4535,32.96505,0.1123411,24.25519,0,0,74.86967
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.87093,35.87093,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,296.777,51.65895,0,13.01634,-13.01634,124.7331,29.69829,0.1123411,13.60207,0,0,51.65895
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.2396,38.64262,0,0,0,124.7331,29.69829,0.1123411,0,0,0,38.64262
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.90815,33.90815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.2396,38.64262,0,0,0,124.7331,29.69829,0.1123411,0,0,0,38.64262
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.94857,32.94857,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,311.2396,38.64262,0,5.08533,-5.08533,119.3727,28.422,0.1123411,5.31417,0,0,38.64262
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.18962,32.18962,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,316.8899,33.55729,0,21.05333,-21.05333,97.1805,23.13817,0.1123411,22.00073,0,0,33.55729
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.50185,40.28764,31.4743,14.86177,14.86177,0,0,0,14.86177,205.237,0,0,0,30.50185,15.64396,14.86177,0,0,340.2825,12.50396,14.85788,0,14.85788,111.2759,26.49422,0.1123229,16.34794,24.40148,0,43.00581
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.63342,50.40029,33.55921,38.73534,38.73534,81,0,22.761,38.73534,141.0428,0,0,0,54.63342,0,0,42.26466,40.15142,325.4246,25.87605,94.78484,0,94.78484,201.1967,47.90388,0.112393,42.60888,43.70673,81,80.50947
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,67.10866,60.59958,38.44436,0,0,0,-1,0,0,0,0,0,0,67.10866,0,0,0,0,230.6398,111.1824,67.10866,0,67.10866,264.8616,63.06215,0.1123108,0,53.68693,0,178.2911
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,81.24525,72.65654,43.42546,0,0,0,-1,0,0,0,0,0,0,81.24525,0,0,0,0,163.5311,171.5802,81.24525,0,81.24525,341.9376,81.41355,0.1122115,0,64.9962,0,252.8255
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,90.27322,82.12728,47.2289,33.25806,33.25806,0,-1,0,33.25806,271.4326,0,0,0,90.27322,35.00848,33.25806,0,0,82.28589,244.7009,55.26474,0,55.26474,394.3663,93.89656,0.1121441,36.58386,72.21858,0,334.9742
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,85.08817,83.12993,49.97679,0,0,0,-1,0,0,0,58.06703,0,0,85.08817,0,0,0,0,27.02114,294.4392,27.02114,0,27.02114,420.0009,100,0.1121111,0,68.07054,0,379.5274
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,87.06067,87.6077,52.45426,29.19441,29.19441,0,-1,0,29.19441,298.2101,56.32971,0,0,87.06067,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1121111,32.11385,69.64854,0,405.8189
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,76.72642,83.8438,53.78023,44.31373,44.31373,0,-1,0,44.31373,173.1437,30.08039,0,0,76.72642,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1121111,48.7451,61.38113,0,395.4846
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,61.91636,77.04341,54.02449,0,0,0,-1,0,0,0,61.91636,0,0,61.91636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121111,0,49.53308,0,380.6746
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,41.03211,68.55288,54.22512,43.88475,43.88475,0,-1,0,43.88475,93.4997,0,0,0,41.03211,46.19447,43.88475,0,0,0,318.7582,0,5.162362,-5.162362,414.5592,98.70438,0.1121111,48.27322,32.82569,0,359.7903
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.15802,57.80863,52.89916,5.51573,5.51573,0,-1,0,5.51573,274.8144,3.616032,0,0,15.15802,5.806032,5.51573,0,0,5.735958,313.5959,5.735958,0,5.735958,420.0009,100,0.1121041,6.067303,12.12642,0,328.7539
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,49.92445,49.92445,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1121041,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,47.17656,47.17656,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1121041,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.87356,44.87356,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1121041,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1121041,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.7997,40.7997,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1121041,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.22947,39.22947,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1121041,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1121041,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.752,36.752,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1121041,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,35.65284,35.65284,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1121041,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.69326,34.69326,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1121041,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.66389,33.66389,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1121041,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.70431,32.70431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1121041,0,0,0,67.95963
