Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.94537,31.94537,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1121041,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.82994,39.7967,31.20387,0,0,0,0,0,0,0,0,0,0,29.82994,0,0,0,0,316.5419,33.8705,29.82994,0,29.82994,148.002,35.23849,0.1120678,0,23.86395,0,63.70044
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,56.31373,50.68951,33.29751,43.60201,43.60201,0,0,0,43.60201,129.154,0,0,0,56.31373,45.89686,43.60201,0,0,286.712,60.71745,10.41687,0,10.41687,157.8843,37.59142,0.1120551,47.96222,45.05098,0,117.0312
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,74.16364,63.1164,38.2001,32.54898,32.54898,0,-1,0,32.54898,227.8524,0,0,0,74.16364,34.26209,32.54898,0,0,276.2951,70.09264,39.90156,0,39.90156,195.7382,46.60425,0.1120065,35.80388,59.33092,0,144.2563
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,74.27194,69.31038,43.23355,4.629015,4.629015,0,-1,0,4.629015,1604.487,0,0,0,74.27194,4.872648,4.629015,0,0,236.3935,106.004,69.3993,0,69.3993,261.5762,62.27992,0.1119221,5.091917,59.41756,0,180.276
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,91.62516,82.58492,47.03698,30.21559,30.21559,0,-1,0,30.21559,303.2381,0,0,0,91.62516,31.80588,30.21559,0,0,166.9942,168.4634,59.81928,0,59.81928,318.3257,75.79169,0.1118495,33.23714,73.30013,0,260.0886
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,91.90743,86.59344,49.78487,26.74313,26.74313,0,-1,0,26.74313,343.6675,0,0,0,91.90743,28.15066,26.74313,0,0,107.175,222.3008,63.75677,0,63.75677,378.8107,90.19285,0.1117722,29.41744,73.52595,0,314.2082
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,87.05045,87.39494,52.30596,45.44222,45.44222,0,-1,0,45.44222,191.5629,0,0,0,87.05045,47.83392,45.44222,0,0,43.41819,279.6819,39.21653,0,39.21653,416.0148,99.05094,0.1117247,49.98644,69.64036,0,366.7323
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,77.63668,84.11813,53.63193,9.191622,9.191622,0,-1,0,9.191622,844.6462,63.75963,0,0,77.63668,9.675391,9.191622,0,0,4.201659,314.9767,4.201659,0,4.201659,420.0009,100,0.1117196,10.11078,62.10935,0,392.6134
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,59.53351,75.75103,53.83257,24.7838,24.7838,0,-1,0,24.7838,240.2114,33.4453,0,0,59.53351,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1117196,27.26218,47.62681,0,378.2917
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,40.02751,67.99812,54.07683,31.20181,31.20181,0,-1,0,31.20181,128.2859,7.183505,0,0,40.02751,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1117196,34.32199,32.02201,0,358.7857
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.351,58.05563,52.75086,7.891765,7.891765,0,-1,0,7.891765,207.1907,8.043879,0,0,16.351,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1117196,8.680942,13.0808,0,335.1092
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,49.75871,49.75871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117196,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.95847,46.95847,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1117196,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,44.65547,44.65547,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1117196,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,42.61418,42.61418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1117196,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,40.58161,40.58161,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1117196,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.01138,39.01138,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1117196,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.7552,37.7552,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1117196,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,36.50775,36.50775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1117196,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,35.39986,35.39986,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1117196,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,34.44901,34.44901,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1117196,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,33.41964,33.41964,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1117196,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,32.46005,32.46005,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1117196,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.70111,31.70111,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1117196,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.72375,40.11621,30.95962,62.17967,62.17967,0,0,0,62.17967,51.01949,0,0,0,31.72375,65.45229,62.17967,0,0,272.7303,73.30094,0,33.72853,-33.72853,125.7131,29.93164,0.1117196,68.39764,25.379,0,105.0247
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,57.6009,50.85319,33.04453,44.31506,44.31506,81,0,22.761,44.31506,129.9804,0,0,0,57.6009,0,0,36.68494,34.85069,310.2065,39.57241,92.4516,0,92.4516,213.4204,50.81429,0.1117927,48.74657,46.08072,81,97.17331
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,67.96449,60.35593,37.95584,13.25792,13.25792,0,-1,0,13.25792,512.6332,0,0,0,67.96449,13.9557,13.25792,0,0,217.7549,122.7788,54.00879,0,54.00879,264.6577,63.0136,0.1117273,14.58371,54.37159,0,190.7433
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,77.6257,70.49689,43.00674,21.13031,21.13031,0,-1,0,21.13031,367.3666,0,0,0,77.6257,22.24243,21.13031,0,0,163.7461,171.3867,55.38327,0,55.38327,317.1989,75.52338,0.1116604,23.24334,62.10056,0,249.0125
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,80.45638,76.6956,46.86251,2.772763,2.772763,0,-1,0,2.772763,2901.668,0,0,0,80.45638,2.918698,2.772763,0,0,108.3628,221.2317,77.53768,0,77.53768,390.7575,93.03732,0.1115669,3.050039,64.3651,0,301.6881
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,81.52984,80.80689,49.6104,15.00421,15.00421,0,-1,0,15.00421,543.3796,34.91079,0,0,81.52984,15.79391,15.00421,0,0,30.82513,291.0156,30.82513,0,30.82513,420.0009,100,0.1115298,16.50463,65.22387,0,372.5454
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,71.93041,79.32486,52.11404,0,0,0,-1,0,0,0,71.93041,0,0,71.93041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115298,0,57.54433,0,390.6886
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,68.05424,79.15,53.44001,11.29506,11.29506,0,-1,0,11.29506,602.5135,56.16471,0,0,68.05424,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1115298,12.42456,54.4434,0,386.8125
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,55.28509,73.73445,53.68427,0,0,0,-1,0,0,0,55.28509,0,0,55.28509,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115298,0,44.22807,0,374.0433
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,40.49891,68.01553,53.92853,25.73681,25.73681,0,-1,0,25.73681,157.3579,13.40752,0,0,40.49891,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1115298,28.31049,32.39912,0,359.2571
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.95128,58.78147,52.60256,53.08849,53.08849,0,-1,0,53.08849,35.69753,0,0,0,18.95128,55.88262,53.08849,0,0,0,318.7582,0,36.93134,-36.93134,381.0718,90.7312,0.1115298,58.39734,15.16102,0,337.7095
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,49.58424,49.58424,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.03482,281.8269,0,50.09079,-50.09079,328.2715,78.15971,0.1115298,52.34487,0,0,281.8269
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,46.784,46.784,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.69125,231.7361,0,33.26487,-33.26487,293.2072,69.8111,0.1115298,34.76179,0,0,231.7361
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,44.481,44.481,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.6522,198.4712,0,11.76833,-11.76833,280.8023,66.85756,0.1115298,12.2979,0,0,198.4712
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,42.44843,42.44843,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.7281,186.7029,0,28.43853,-28.43853,250.8255,59.72023,0.1115298,29.71826,0,0,186.7029
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,40.40714,40.40714,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.3265,158.2644,0,16.81769,-16.81769,233.0981,55.49943,0.1115298,17.57449,0,0,158.2644
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.81075,38.81075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0128,141.4467,0,0,0,233.0981,55.49943,0.1115298,0,0,0,141.4467
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,37.56329,37.56329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0128,141.4467,0,0,0,233.0981,55.49943,0.1115298,0,0,0,141.4467
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28966,36.28966,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.0128,141.4467,0,15.48484,-15.48484,216.7756,51.61314,0.1115298,16.18166,0,0,141.4467
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.18178,35.18178,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.2182,125.9618,0,35.30725,-35.30725,179.5585,42.75194,0.1115298,36.89608,0,0,125.9618
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.20475,34.20475,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.4485,90.65459,0,25.37457,-25.37457,152.8114,36.38358,0.1115298,26.51643,0,0,90.65459
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.16666,33.16666,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.6425,65.28002,0,25.624,-25.624,125.8013,29.95263,0.1115298,26.77708,0,0,65.28002
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.24197,32.24197,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,310.1136,39.65602,0,35.77456,-35.77456,88.09158,20.97415,0.1115298,37.38442,0,0,39.65602
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,31.4743,31.4743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.8631,3.88146,0,0,0,88.09158,20.97415,0.1115298,0,0,0,3.88146
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.17224,38.17919,30.71536,52.64864,52.64864,24.09763,0,8.364701,52.64864,49.71113,0,0,0,26.17224,30.0537,28.55101,0,0,349.8631,3.88146,0,3.88146,-3.88146,84.00017,20,0.1115298,57.91351,20.93779,81,30.0537
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.94458,45.31089,32.80027,30.677,30.677,81,0,22.761,30.677,136.7298,0,0,0,41.94458,0,0,50.323,47.80685,354.1758,0,89.75143,0,89.75143,169.1459,40.27274,0.111606,33.7447,33.55567,81,41.94458
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,49.30681,53.22263,37.73775,13.41637,13.41637,0,-1,0,13.41637,367.5122,0,0,0,49.30681,14.1225,13.41637,0,0,264.4244,80.77629,35.18431,0,35.18431,202.5246,48.22005,0.1115637,14.75801,39.44545,0,130.0831
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,58.53711,62.35007,42.78865,0,0,0,-1,0,0,0,0,0,0,58.53711,0,0,0,0,229.2401,112.4422,58.53711,0,58.53711,258.0578,61.44221,0.1114933,0,46.82969,0,170.9793
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,80.02429,76.2085,46.64442,47.177,47.177,0,-1,0,47.177,169.6257,0,0,0,80.02429,49.66,47.177,0,0,170.703,165.1256,30.36429,0,30.36429,286.8639,68.30079,0.1114568,51.8947,64.01943,0,245.1499
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,79.62084,79.59156,49.40977,19.73786,19.73786,0,-1,0,19.73786,403.3914,0,0,0,79.62084,20.7767,19.73786,0,0,140.3387,192.4534,58.84414,0,58.84414,342.6884,81.5923,0.1113862,21.71165,63.69667,0,272.0743
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,65.56024,76.18128,51.96574,24.14882,24.14882,0,-1,0,24.14882,271.4843,0,0,0,65.56024,25.41981,24.14882,0,0,81.49452,245.4132,40.14044,0,40.14044,380.7689,90.65908,0.111338,26.5637,52.44819,0,310.9734
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,56.78194,73.91191,53.29171,3.039105,3.039105,0,-1,0,3.039105,1868.377,12.2288,0,0,56.78194,3.199058,3.039105,0,0,41.35408,281.5396,41.35408,0,41.35408,420.0009,100,0.1112885,3.343016,45.42555,0,338.3215
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,50.63411,71.61445,53.53597,51.99349,51.99349,0,-1,0,51.99349,97.38548,0,0,0,50.63411,54.72999,51.99349,0,0,0,318.7582,0,4.09588,-4.09588,415.6834,98.97204,0.1112885,57.19284,40.50729,0,369.3923
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,35.48279,65.94087,53.78023,0,0,0,-1,0,0,0,30.93182,0,0,35.48279,0,0,0,0,4.550977,314.6624,4.550977,0,4.550977,420.0009,100,0.1112831,0,28.38623,0,350.1451
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.03698,57.36211,52.5066,22.92529,22.92529,0,-1,0,22.92529,65.59125,0,0,0,15.03698,24.13188,22.92529,0,0,0,318.7582,0,9.094899,-9.094899,410.414,97.71741,0.1112831,25.21782,12.02958,0,333.7952
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,49.43594,49.43594,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.10544,309.6633,0,7.78759,-7.78759,402.2051,95.76293,0.1112831,8.138031,0,0,309.6633
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,46.61826,46.61826,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.75832,301.8757,0,21.06443,-21.06443,380.0013,90.47631,0.1112831,22.01233,0,0,301.8757
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,44.30653,44.30653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.16325,280.8113,0,0,0,380.0013,90.47631,0.1112831,0,0,0,280.8113
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,42.2478,42.2478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.16325,280.8113,0,0,0,380.0013,90.47631,0.1112831,0,0,0,280.8113
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.21522,40.21522,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.16325,280.8113,0,22.94252,-22.94252,355.8177,84.71834,0.1112831,23.97494,0,0,280.8113
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,38.61883,38.61883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.65494,257.8688,0,0,0,355.8177,84.71834,0.1112831,0,0,0,257.8688
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,37.36265,37.36265,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.65494,257.8688,0,6.839826,-6.839826,348.6079,83.00172,0.1112831,7.147618,0,0,257.8688
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.08902,36.08902,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.25475,251.0289,0,35.79884,-35.79884,310.8726,74.01714,0.1112831,37.40979,0,0,251.0289
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.96369,34.96369,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.0312,215.2301,0,34.21494,-34.21494,274.8069,65.43009,0.1112831,35.7546,0,0,215.2301
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.00411,34.00411,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.0478,181.0152,0,23.26597,-23.26597,250.2824,59.59094,0.1112831,24.31293,0,0,181.0152
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.94857,32.94857,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.8989,157.7492,0,23.85613,-23.85613,225.1359,53.60367,0.1112831,24.92966,0,0,157.7492
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.4057,133.8931,0,0,0,225.1359,53.60367,0.1112831,0,0,0,133.8931
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.25621,31.25621,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.4057,133.8931,0,11.1887,-11.1887,213.3419,50.7956,0.1112831,11.69219,0,0,133.8931
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.96784,37.91699,30.52344,58.48466,58.48466,0,0,0,58.48466,44.40112,0,7.105427E-15,0,25.96784,61.56281,58.48466,0,0,217.8376,122.7044,0,35.59496,-35.59496,175.8216,41.86219,0.1112831,64.33313,20.77427,0,148.6722
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.97485,45.1121,32.60835,17.2022,17.2022,0,0,0,17.2022,244.0087,0,0,0,41.97485,18.10758,17.2022,0,0,257.3876,87.10942,23.86728,0,23.86728,198.4641,47.25325,0.1112545,18.92242,33.57988,0,129.0843
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,67.78315,59.75979,37.51095,34.90578,34.90578,0,-1,0,34.90578,194.1889,0,0,0,67.78315,36.74293,34.90578,0,0,233.5203,108.59,31.04022,0,31.04022,227.9114,54.26451,0.1112174,38.39636,54.22652,0,176.3731
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,79.02677,70.57226,42.57056,12.38472,12.38472,0,-1,0,12.38472,638.0992,0,0,0,79.02677,13.03654,12.38472,0,0,202.4801,136.5262,65.99023,0,65.99023,290.5152,69.17015,0.1111385,13.62319,63.22142,0,215.5529
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,79.74677,75.8192,46.44379,16.95482,16.95482,0,-1,0,16.95482,470.3486,0,0,0,79.74677,17.84718,16.95482,0,0,136.4898,195.9174,61.89958,0,61.89958,349.2383,83.15182,0.1110647,18.6503,63.79741,0,275.6642
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,75.8449,77.51627,49.21785,58.35198,58.35198,0,-1,0,58.35198,129.9783,0,0,0,75.8449,61.42313,58.35198,0,0,74.59025,251.627,14.42176,0,14.42176,362.92,86.40936,0.1110475,64.18718,60.67592,0,327.4719
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,60.97902,73.90898,51.76511,0,0,0,-1,0,0,0,0.8105348,0,0,60.97902,0,0,0,0,60.16849,264.6066,60.16849,0,60.16849,420.0009,100,0.1109758,0,48.78321,0,325.5856
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,58.07436,74.29278,53.14341,33.52105,33.52105,0,-1,0,33.52105,173.2474,22.78904,0,0,58.07436,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1109758,36.87316,46.45949,0,376.8326
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,50.14352,71.24226,53.38767,4.396285,4.396285,0,-1,0,4.396285,1140.588,45.51585,0,0,50.14352,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1109758,4.835913,40.11481,0,368.9017
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,31.71692,64.3828,53.63193,11.0587,11.0587,0,-1,0,11.0587,286.8051,20.07618,0,0,31.71692,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1109758,12.16457,25.37354,0,350.4752
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.49871,55.98452,52.30596,5.929113,5.929113,0,-1,0,5.929113,193.9365,5.257543,0,0,11.49871,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1109758,6.522025,9.198972,0,330.2569
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,49.28764,49.28764,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1109758,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,46.44379,46.44379,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1109758,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.14079,44.14079,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1109758,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.07333,42.07333,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1109758,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.04075,40.04075,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1109758,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1109758,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.1969,37.1969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1109758,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.92327,35.92327,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1109758,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.81539,34.81539,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1109758,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.82964,33.82964,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1109758,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.7741,32.7741,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1109758,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.86686,31.86686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1109758,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.08175,31.08175,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1109758,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.00049,35.97588,30.34897,0,0,0,0,0,0,0,0,0,0,20.00049,0,0,0,0,190.4032,147.3954,20.00049,0,20.00049,258.3427,61.51003,0.110952,0,16.00039,0,167.3958
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.619,36.85181,32.43388,6.498725,6.498725,0,0,0,6.498725,240.3394,0,0,0,15.619,6.840764,6.498725,0,0,170.4027,165.3958,8.778237,0,8.778237,266.6704,63.49283,0.1109415,7.148598,12.4952,0,181.0148
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.23111,48.66663,37.31903,30.50932,30.50932,0,-1,0,30.50932,122.032,0,0,0,37.23111,32.11507,30.50932,0,0,161.6245,173.2962,5.116045,0,5.116045,271.5239,64.64842,0.1109354,33.56025,29.78489,0,210.5273
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,40.70889,55.33646,42.36992,42.91486,42.91486,0,-1,0,42.91486,94.85966,0,0,0,40.70889,45.17354,42.91486,0,0,156.5084,177.9007,0,4.464648,-4.464648,266.8178,63.52791,0.1109354,47.20635,32.56711,0,218.6095
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.482,49.75007,46.2257,55.86288,55.86288,0,-1,0,55.86288,20.55391,0,7.105427E-15,0,11.482,58.80303,55.86288,0,0,161.4691,173.436,0,47.32103,-47.32103,216.937,51.65157,0.1109354,61.44917,9.185603,0,184.918
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,55.39713,68.32998,49.01721,67.13871,67.13871,0,-1,0,67.13871,82.51145,0,1.421085E-14,5.152585,55.39713,70.67233,67.13871,0,0,214.048,126.115,0,15.2752,-15.2752,200.8356,47.81789,0.1109354,73.85258,44.3177,0,181.5121
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.78727,62.18325,51.57319,34.0503,34.0503,0,-1,0,34.0503,93.35385,0,0,0,31.78727,35.84243,34.0503,0,0,231.0205,110.8398,0,4.055155,-4.055155,196.561,46.80016,0.1109354,37.45534,25.42982,0,142.627
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,28.12846,62.34197,52.94278,33.91932,33.91932,0,-1,0,33.91932,82.92754,0,0,0,28.12846,35.70455,33.91932,0,0,235.5262,106.7846,0,7.576089,-7.576089,188.5751,44.89875,0.1109354,37.31125,22.50277,0,134.9131
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.445526,55.88707,53.18703,54.1082,54.1082,0,-1,0,54.1082,15.60859,0,0,0,8.445526,56.95601,54.1082,0,0,243.9441,99.20853,0,48.51048,-48.51048,137.4406,32.72389,0.1109354,59.51902,6.756421,0,107.6541
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.35711,56.16033,53.48363,0,0,0,-1,0,0,0,0,0,0,8.35711,0,0,0,0,297.8446,50.69806,8.35711,0,8.35711,145.3689,34.61156,0.1109255,0,6.685688,0,59.05516
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.848717,52.73639,52.15766,9.827579,9.827579,0,-1,0,9.827579,18.81152,0,1.776357E-15,0,1.848717,10.34482,9.827579,0,0,289.4875,58.21945,0,8.496104,-8.496104,136.4132,32.47926,0.1109255,10.81034,1.478974,0,60.06817
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,49.12189,49.12189,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,298.9276,49.72335,0,21.79123,-21.79123,113.4432,27.01023,0.1109255,22.77184,0,0,49.72335
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,46.26932,46.26932,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,323.1401,27.93212,0,17.24426,-17.24426,95.26616,22.68237,0.1109255,18.02025,0,0,27.93212
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.3004,10.68786,0,0,0,95.26616,22.68237,0.1109255,0,0,0,10.68786
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.93375,41.93375,66.85793,10.15347,0,-1,0,10.15347,0,0,56.70446,63.39025,0,10.68786,10.15347,0,0,342.3004,10.68786,0,10.68786,-10.68786,84.00017,20,0.1109255,73.54372,0,0,10.68786
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.89246,39.89246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109255,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,38.29606,38.29606,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109255,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.0486,37.0486,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109255,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.77497,35.77497,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109255,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109255,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.66389,33.66389,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109255,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,32.60835,32.60835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109255,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.70111,31.70111,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1109814,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.94217,30.94217,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1110935,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.98248,34.34798,30.1745,47.48022,47.48022,81,0,22.761,47.48022,31.55521,0,0,0,14.98248,0,0,33.51978,31.84379,266.3688,79.0263,46.82627,0,46.82627,211.7245,50.4105,0.1111815,52.22825,11.98599,81,94.00878
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.79452,39.98702,32.25941,0,0,72.31579,0,20.56389,0,0,0,0,0,26.79452,0,0,72.31579,68.7,219.5425,121.1699,95.49451,0,95.49451,302.3185,71.98046,0.1112245,0,21.43561,81,147.9645
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.94403,51.03004,37.11839,28.48113,28.48113,0,-1,0,28.48113,157.8028,0,0,0,44.94403,29.98014,28.48113,0,0,124.048,207.115,14.96389,0,14.96389,316.5146,75.36046,0.1112067,31.32924,35.95523,0,252.059
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,62.35879,63.06902,42.12566,0,0,0,-1,0,0,0,0,0,0,62.35879,0,0,0,0,109.0841,220.5825,62.35879,0,62.35879,375.6733,89.44584,0.1111326,0,49.88703,0,282.9413
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,64.15018,68.36955,45.99889,0,0,0,-1,0,0,0,17.42484,0,0,64.15018,0,0,0,0,46.72534,276.7054,46.72534,0,46.72534,420.0009,100,0.1110771,0,51.32014,0,340.8556
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,65.18354,72.16698,48.79913,0,0,0,-1,0,0,0,65.18354,0,0,65.18354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110771,0,52.14683,0,383.9418
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,65.46487,75.41387,51.37255,5.295994,5.295994,0,-1,0,5.295994,1236.121,59.89014,0,0,65.46487,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1110771,5.825593,52.3719,0,384.2231
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,66.71872,77.67406,52.75086,46.35714,46.35714,0,-1,0,46.35714,143.9233,17.92173,0,0,66.71872,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1110771,50.99286,53.37497,0,385.4769
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,53.39219,72.19167,53.04745,20.56968,20.56968,0,-1,0,20.56968,259.5674,31.73989,0,0,53.39219,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1110771,22.62664,42.71375,0,372.1504
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,25.56638,61.8028,53.29171,25.64245,25.64245,0,-1,0,25.64245,99.70338,0,0,0,25.56638,26.99205,25.64245,0,0,0,318.7582,0,1.425664,-1.425664,418.498,99.6422,0.1110771,28.20669,20.45311,0,344.3246
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.22123,55.92625,52.01809,53.42,53.42,0,-1,0,53.42,22.87762,0,7.105427E-15,0,12.22123,56.23158,53.42,0,0,1.584071,317.3326,0,44.01035,-44.01035,372.1071,88.59675,0.1110771,58.762,9.776981,0,329.5538
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.94742,48.94742,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,50.48446,273.3222,0,65.78056,-65.78056,302.7683,72.08754,0.1110771,68.74068,0,0,273.3222
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.10357,46.10357,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,123.574,207.5417,0,15.89444,-15.89444,286.0141,68.09845,0.1110771,16.60969,0,0,207.5417
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,43.7744,43.7744,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,141.2345,191.6472,0,19.45082,-19.45082,265.5111,63.2168,0.1110771,20.3261,0,0,191.6472
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.73311,41.73311,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,162.8465,172.1964,0,16.6847,-16.6847,247.9239,59.02938,0.1110771,17.43552,0,0,172.1964
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,39.71799,39.71799,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,181.385,155.5117,0,12.43318,-12.43318,234.8182,55.90897,0.1110771,12.99267,0,0,155.5117
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.13031,38.13031,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,195.1997,143.0785,0,28.32855,-28.32855,204.9572,48.79925,0.1110771,29.60334,0,0,143.0785
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.87413,36.87413,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,226.6758,114.75,0,48.59032,-48.59032,153.7386,36.60434,0.1110771,50.77688,0,0,114.75
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,35.57433,35.57433,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,280.6651,66.15965,0,23.49923,-23.49923,128.9682,30.70665,0.1110771,24.55669,0,0,66.15965
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,34.47517,34.47517,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,306.7753,42.66042,0,20.43916,-20.43916,107.4234,25.57696,0.1110771,21.35892,0,0,42.66042
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,33.48943,33.48943,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,329.4855,22.22126,0,12.51982,-12.51982,94.22638,22.43481,0.1110771,13.08321,0,0,22.22126
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.3964,9.701436,0,0,0,94.22638,22.43481,0.1110771,0,0,0,9.701436
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,31.52664,31.52664,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,343.3964,9.701436,0,6.036421,-6.036421,87.86343,20.91982,0.1110771,6.30806,0,0,9.701436
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.7677,30.7677,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,350.1036,3.665015,68.7,0,68.7,153.038,36.43754,0.1111709,6.975677,0,81,3.665015
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.07107,33.63404,30.00876,0,0,72.31579,0,20.56389,0,0,0,0,0,13.07107,0,0,72.31579,68.7,281.4036,65.49502,81.77107,0,81.77107,230.6128,54.90771,0.1112301,0,10.45686,81,78.56609
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.4201,37.58546,32.0675,29.93153,29.93153,81,0,22.761,29.93153,64.88173,0,0,0,19.4201,0,0,51.06847,48.51505,199.6325,139.089,67.93514,0,67.93514,295.0618,70.25266,0.1113316,32.92469,15.53608,81,158.5091
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.23604,44.41038,36.92647,29.35789,29.35789,0,-1,0,29.35789,85.95999,0,0,0,25.23604,30.90305,29.35789,0,0,131.6974,200.2306,0,5.667002,-5.667002,289.0882,68.83039,0.1113316,32.29368,20.18884,0,225.4666
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.29914,45.60917,41.93375,21.18316,21.18316,0,-1,0,21.18316,58.06095,0,3.552714E-15,0,12.29914,22.29806,21.18316,0,0,137.994,194.5636,0,9.998918,-9.998918,278.5484,66.32092,0.1113316,23.30147,9.839314,0,206.8627
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,48.72078,62.0251,45.7808,0,0,0,-1,0,0,0,0,0,0,48.72078,0,0,0,0,149.1039,184.5647,48.72078,0,48.72078,324.769,77.32581,0.1112738,0,38.97662,0,233.2855
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,33.05677,59.43332,48.60721,32.97271,32.97271,0,-1,0,32.97271,100.255,0,0,0,33.05677,34.70811,32.97271,0,0,100.3831,228.4134,0,1.651342,-1.651342,323.0284,76.91136,0.1112738,36.26997,26.44541,0,261.4702
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.34192,59.48296,51.18063,44.6255,44.6255,0,-1,0,44.6255,56.78798,0,0,0,25.34192,46.97421,44.6255,0,0,102.218,226.7621,0,21.63229,-21.63229,300.2259,71.48222,0.1112738,49.08805,20.27353,0,252.104
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,45.37128,68.37258,52.55022,0,0,0,-1,0,0,0,0,0,0,45.37128,0,0,0,0,126.2539,205.1298,45.37128,0,45.37128,343.2689,81.73052,0.11122,0,36.29702,0,250.501
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,36.78693,65.40674,52.84682,59.28761,59.28761,0,-1,0,59.28761,62.04827,0,7.105427E-15,0,36.78693,62.408,59.28761,0,0,80.88258,245.9639,0,25.62107,-25.62107,316.2619,75.3003,0.11122,65.21637,29.42955,0,282.7509
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.79445,59.29268,53.14341,48.72638,48.72638,0,-1,0,48.72638,38.57141,0,7.105427E-15,0,18.79445,51.29093,48.72638,0,0,109.3504,220.3428,0,32.49647,-32.49647,282.0076,67.14454,0.11122,53.59902,15.03556,0,239.1373
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.569984,53.25294,51.81745,27.12596,27.12596,0,-1,0,27.12596,16.84727,0,0,0,4.569984,28.55364,27.12596,0,0,145.4576,187.8464,0,23.98366,-23.98366,256.7266,61.12526,0.11122,29.83856,3.655987,0,192.4164
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,48.74678,48.74678,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,172.1061,163.8627,0,39.0608,-39.0608,215.5529,51.32202,0.11122,40.81853,0,0,163.8627
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.507,124.8019,0,0,0,215.5529,51.32202,0.11122,0,0,0,124.8019
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,43.59993,43.59993,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,215.507,124.8019,0,20.57281,-20.57281,193.8673,46.15878,0.11122,21.49859,0,0,124.8019
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,41.55864,41.55864,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,238.3657,104.2291,0,28.63541,-28.63541,163.6829,38.97204,0.11122,29.924,0,0,104.2291
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,39.57841,39.57841,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,270.1828,75.59368,0,9.105356,-9.105356,154.085,36.68684,0.11122,9.515098,0,0,75.59368
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.95584,37.95584,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,280.2999,66.48833,0,31.04839,-31.04839,121.3571,28.8945,0.11122,32.44557,0,0,66.48833
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,36.69967,36.69967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.7981,35.43993,0,0,0,121.3571,28.8945,0.11122,0,0,0,35.43993
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,35.39986,35.39986,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,314.7981,35.43993,0,18.0199,-18.0199,102.3625,24.37197,0.11122,18.83079,0,0,35.43993
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.3007,34.3007,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,334.8202,17.42004,0,5.136308,-5.136308,96.94836,23.0829,0.11122,5.367442,0,0,17.42004
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.29751,33.29751,21.38299,11.66954,0,-1,0,11.66954,0,0,9.713443,11.85174,0,12.28373,11.66954,0,0,340.5272,12.28373,0,12.28373,-12.28373,84.00017,20,0.11122,23.52128,0,0,12.28373
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.24197,32.24197,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11122,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.33472,31.33472,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113124,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,30.56706,30.56706,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1114107,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.71618,33.32844,29.80812,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2706.542,0,0,0,12.71618,0,0,72.31579,68.7,235.3611,106.9332,81.41618,0,81.41618,273.9558,65.22745,0.1114713,0.5168142,10.17294,81,119.6494
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.18206,39.38979,31.86686,15.91561,15.91561,81,0,22.761,15.91561,164.5055,0,0,0,26.18206,0,0,65.08439,61.83017,153.945,180.2078,88.01223,0,88.01223,357.4516,85.10735,0.1115484,17.50717,20.94565,81,206.3898
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.23082,43.24369,36.69967,26.3582,26.3582,0,-1,0,26.3582,84.34116,0,0,0,22.23082,27.74548,26.3582,0,0,65.93273,259.4188,0,5.514662,-5.514662,351.6386,83.7233,0.1115484,28.99402,17.78465,0,281.6496
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,37.88072,53.60779,41.68077,1.968719,1.968719,0,-1,0,1.968719,1924.13,0,0,0,37.88072,2.072336,1.968719,0,0,72.06013,253.9041,35.80838,0,35.80838,385.6094,91.81158,0.111506,2.165591,30.30458,0,291.7848
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,54.33719,63.8913,45.53654,19.44057,19.44057,0,-1,0,19.44057,279.5042,0,0,0,54.33719,20.46375,19.44057,0,0,36.25175,286.1317,33.87344,0,33.87344,417.7446,99.4628,0.111466,21.38462,43.46975,0,340.4688
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,67.8513,72.79045,48.35423,40.66864,40.66864,0,-1,0,40.66864,166.8394,22.6639,0,0,67.8513,42.80909,40.66864,0,0,2.378308,316.6177,2.378308,0,2.378308,420.0009,100,0.1114632,44.7355,54.28104,0,384.4691
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,57.43103,71.41111,50.93637,39.23601,39.23601,0,-1,0,39.23601,146.3733,16.12997,0,0,57.43103,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1114632,43.15961,45.94482,0,376.1893
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,42.7659,67.14088,52.3583,29.44944,29.44944,0,-1,0,29.44944,145.218,11.76648,0,0,42.7659,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1114632,32.39439,34.21272,0,361.5241
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,44.52325,68.15752,52.6549,17.02021,17.02021,0,-1,0,17.02021,261.5905,26.60724,0,0,44.52325,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1114632,18.72223,35.6186,0,363.2815
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.76673,58.01288,52.89916,0,0,0,-1,0,0,0,15.76673,0,0,15.76673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114632,0,12.61338,0,334.525
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.168622,54.57465,51.66915,0,0,0,-1,0,0,0,9.168622,0,0,9.168622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114632,0,7.334898,0,327.9268
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,48.58104,48.58104,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1114632,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,45.71101,45.71101,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1114632,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,43.39929,43.39929,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1114632,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,41.36672,41.36672,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1114632,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,39.37777,39.37777,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1114632,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.7552,37.7552,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1114632,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,36.50775,36.50775,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1114632,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.20795,35.20795,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1114632,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.08262,34.08262,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1114632,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.09687,33.09687,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1114632,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.01516,32.01516,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1114632,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.13408,31.13408,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1115606,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.34897,30.34897,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1116345,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.6587,38.34214,29.59003,49.05645,49.05645,81,0,22.761,49.05645,62.49678,0,0,0,30.6587,0,0,31.94355,30.34637,235.6317,106.6897,61.00508,0,61.00508,254.3354,60.55594,0.1117432,53.96209,24.52696,81,137.3484
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.43346,48.872,31.64877,60.52873,60.52873,81,0,22.761,60.52873,93.23418,0,0,0,56.43346,0,0,20.47127,19.44771,174.6267,161.5942,75.88117,0,75.88117,326.3227,77.69572,0.1118341,66.5816,45.14677,81,218.0277
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,72.81869,60.50646,36.48158,39.87358,39.87358,0,-1,0,39.87358,182.6239,0,0,0,72.81869,41.97219,39.87358,0,0,98.74548,229.8873,30.84649,0,30.84649,355.5862,84.66321,0.1117976,43.86094,58.25495,0,302.706
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,75.94906,67.81667,41.43651,25.9881,25.9881,0,-1,0,25.9881,292.2455,0,0,0,75.94906,27.35589,25.9881,0,0,67.89899,257.6491,48.59317,0,48.59317,401.6857,95.63927,0.1117402,28.58691,60.75925,0,333.5982
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,64.96302,67.86427,45.29229,37.76474,37.76474,0,-1,0,37.76474,172.0203,5.904839,0,0,64.96302,39.75236,37.76474,0,0,19.30583,301.383,19.30583,0,19.30583,420.0009,100,0.1117174,41.54121,51.97042,0,366.346
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,64.90005,71.21416,48.10997,49.90998,49.90998,0,-1,0,49.90998,130.0342,12.36323,0,0,64.90005,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1117174,54.90098,51.92004,0,383.6583
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,67.42247,75.46111,50.69212,10.56485,10.56485,0,-1,0,10.56485,638.1776,56.30158,0,0,67.42247,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1117174,11.62133,53.93798,0,386.1807
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,50.55053,69.94402,52.11404,39.3648,39.3648,0,-1,0,39.3648,128.4156,9.113907,0,0,50.55053,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1117174,43.30127,40.44043,0,369.3087
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,47.87199,69.19582,52.40192,0,0,0,-1,0,0,0,47.87199,0,0,47.87199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117174,0,38.2976,0,366.6302
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.72503,62.29384,52.69852,14.69748,14.69748,0,-1,0,14.69748,195.442,13.25401,0,0,28.72503,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1117174,16.16722,22.98003,0,347.4832
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.04959,56.96793,51.47723,37.05075,37.05075,0,-1,0,37.05075,46.01685,0,0,0,17.04959,39.00079,37.05075,0,0,0,318.7582,0,21.9512,-21.9512,396.8622,94.49082,0.1117174,40.75583,13.63967,0,335.8078
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,48.3804,48.3804,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.39022,296.807,0,34.2171,-34.2171,360.7943,85.90322,0.1117174,35.75687,0,0,296.807
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,45.51037,45.51037,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.40923,262.5899,0,35.03402,-35.03402,323.8651,77.1106,0.1117174,36.61056,0,0,262.5899
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,43.20737,43.20737,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.3359,227.5559,0,22.86288,-22.86288,299.7655,71.3726,0.1117174,23.89171,0,0,227.5559
