Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,53.29992,64.07942,46.05123,7.165146,7.165146,0,-1,0,7.165146,743.8777,0,0,0,53.29992,7.542259,7.165146,0,0,236.7692,105.6659,45.75766,0,45.75766,238.7914,56.85498,0.1118732,7.88166,42.63994,0,158.9659
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,41.32292,62.57764,48.74678,61.95529,61.95529,0,-1,0,61.95529,66.69796,0,7.105427E-15,0,41.32292,65.21609,61.95529,0,0,191.0115,146.8478,0,23.89318,-23.89318,213.6058,50.85841,0.1118732,68.15083,33.05833,0,188.1708
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,70.11099,76.19953,50.29956,38.33999,38.33999,0,-1,0,38.33999,182.8665,0,0,0,70.11099,40.35789,38.33999,0,0,217.5595,122.9547,29.75311,0,29.75311,241.832,57.57894,0.1118391,42.17399,56.08879,0,193.0656
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,31.55185,61.1482,50.69212,27.5764,27.5764,0,-1,0,27.5764,114.4161,0,0,0,31.55185,29.02779,27.5764,0,0,187.8064,149.7325,2.524052,0,2.524052,244.2266,58.14906,0.1118362,30.33404,25.24148,0,181.2843
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,27.97625,60.30179,51.08467,18.9676,18.9676,0,-1,0,18.9676,147.4949,0,0,0,27.97625,19.9659,18.9676,0,0,185.2824,152.0041,8.010351,0,8.010351,251.8258,59.95841,0.111827,20.86436,22.381,0,179.9803
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.2725,53.45257,49.90701,21.47532,21.47532,0,-1,0,21.47532,52.49051,0,3.552714E-15,0,11.2725,22.60559,21.47532,0,0,177.272,159.2134,0,11.33309,-11.33309,239.8797,57.11411,0.111827,23.62285,9.018002,0,170.4859
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,46.88868,46.88868,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,189.8643,147.8803,0,56.41488,-56.41488,180.4132,42.95544,0.111827,58.95355,0,0,147.8803
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.99249,43.99249,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,252.5475,91.46544,0,14.66564,-14.66564,164.9543,39.27475,0.111827,15.32559,0,0,91.46544
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.81162,41.81162,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,268.8427,76.7998,0,53.85675,-53.85675,108.1843,25.75811,0.111827,56.2803,0,0,76.7998
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.82267,39.82267,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,328.6835,22.94305,0,2.427458,-2.427458,105.6255,25.14888,0.111827,2.536694,0,0,22.94305
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.83371,37.83371,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,331.3807,20.5156,0,11.4708,-11.4708,93.53423,22.27001,0.111827,11.98698,0,0,20.5156
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.21115,36.21115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.126,9.044802,0,0,0,93.53423,22.27001,0.111827,0,0,0,9.044802
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.96369,34.96369,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,344.126,9.044802,0,2.276961,-2.276961,91.1341,21.69855,0.111827,2.379425,0,0,9.044802
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.66389,33.66389,28.98515,6.429449,0,-1,0,6.429449,0,0,22.5557,25.45422,0,6.76784,6.429449,0,0,346.656,6.76784,0,6.76784,-6.76784,84.00017,20,0.111827,31.88367,0,0,6.76784
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,32.51239,32.51239,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111827,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,31.4743,31.4743,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111827,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.37514,30.37514,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111827,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,29.4679,29.4679,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1119334,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.68279,28.68279,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1120045,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.81294,34.8298,27.89767,28.31039,28.31039,81,0,22.761,28.31039,87.64604,0,0,0,24.81294,0,0,52.68961,50.05513,225.6106,115.7087,74.86806,0,74.86806,276.9939,65.9508,0.1120934,31.14143,19.85035,81,140.5216
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.07308,43.43971,29.86046,92.73177,92.73177,81,0,22.761,92.73177,49.68424,0,0,0,46.07308,12.34923,11.73177,0,0,150.7425,183.09,33.72385,0,33.72385,308.9872,73.56823,0.1121468,102.0049,36.85846,81,229.163
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,73.625,58.38969,34.44901,38.32413,38.32413,0,-1,0,38.32413,192.1113,0,0,0,73.625,40.34119,38.32413,0,0,117.0187,213.4414,33.28381,0,33.28381,340.563,81.08626,0.1121087,42.15654,58.9,0,287.0664
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,80.63229,67.03669,39.18585,5.548999,5.548999,0,-1,0,5.548999,1453.096,0,0,0,80.63229,5.841052,5.548999,0,0,83.73488,243.3968,74.79124,0,74.79124,411.5161,97.97984,0.112023,6.103899,64.50583,0,324.0291
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,81.87391,72.32159,42.93695,15.14284,15.14284,0,-1,0,15.14284,540.6772,56.99043,0,0,81.87391,15.93984,15.14284,0,0,8.94364,310.709,8.94364,0,8.94364,420.0009,100,0.1120128,16.65713,65.49913,0,392.5829
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,76.70524,73.59728,45.80697,17.25816,17.25816,0,-1,0,17.25816,444.4579,58.53876,0,0,76.70524,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1120128,18.98397,61.36419,0,395.4635
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,79.52278,78.39942,48.5287,18.40044,18.40044,0,-1,0,18.40044,432.1786,60.1539,0,0,79.52278,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1120128,20.24049,63.61823,0,398.281
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,61.87984,72.27367,50.07275,0,0,0,-1,0,0,0,61.87984,0,0,61.87984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120128,0,49.50388,0,380.6381
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,56.44017,70.47601,50.49148,19.73977,19.73977,0,-1,0,19.73977,285.9211,35.66146,0,0,56.44017,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1120128,21.71375,45.15214,0,375.1984
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,37.90723,63.72638,50.93637,0,0,0,-1,0,0,0,37.90723,0,0,37.90723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120128,0,30.32578,0,356.6655
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.07133,53.5045,49.70637,9.216132,9.216132,0,-1,0,9.216132,130.9805,2.37014,0,0,12.07133,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1120128,10.13775,9.657065,0,330.8296
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,46.68804,46.68804,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1120128,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,43.81802,43.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1120128,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1120128,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,39.62203,39.62203,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1120128,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,37.65924,37.65924,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1120128,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1120128,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.78922,34.78922,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1120128,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,33.48943,33.48943,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1120128,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.33792,32.33792,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1120128,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.30855,31.30855,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1120128,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.1745,30.1745,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1120128,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.26726,29.26726,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1120128,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,28.48215,28.48215,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1120128,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.38456,31.92002,27.69704,47.06517,47.06517,0,0,0,47.06517,32.68779,0,7.105427E-15,0,15.38456,49.54229,47.06517,0,0,239.9289,102.8222,0,34.15772,-34.15772,156.3789,37.23299,0.1120128,51.77169,12.30765,0,118.2067
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.48259,35.69325,29.65982,35.02926,35.02926,0,0,0,35.02926,61.32755,0,7.105427E-15,0,21.48259,36.87291,35.02926,0,0,277.882,68.66447,0,15.39032,-15.39032,140.1561,33.37042,0.1120128,38.53219,17.18607,0,90.14706
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.38038,44.73629,34.2222,26.49961,26.49961,0,-1,0,26.49961,133.5128,0,0,0,35.38038,27.89433,26.49961,0,0,294.9823,53.27415,7.486059,0,7.486059,147.2579,35.06135,0.1120042,29.14957,28.30431,0,88.65453
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,67.26424,61.23764,38.93287,45.16332,45.16332,0,-1,0,45.16332,148.9355,0,0,0,67.26424,47.54034,45.16332,0,0,287.4962,60.0116,19.7239,0,19.7239,165.9697,39.51651,0.1119817,49.67965,53.81139,0,127.2758
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,73.76224,68.4257,42.69269,11.99355,11.99355,0,-1,0,11.99355,615.0157,0,0,0,73.76224,12.62479,11.99355,0,0,267.7723,77.76311,61.13745,0,61.13745,223.9698,53.32603,0.1119118,13.19291,59.00979,0,151.5253
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,68.93214,69.89341,45.58888,2.701824,2.701824,0,-1,0,2.701824,2551.319,0,0,0,68.93214,2.844025,2.701824,0,0,206.6349,132.7868,66.08811,0,66.08811,286.6664,68.25378,0.1118364,2.972006,55.14571,0,201.7189
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,77.62144,77.16972,48.28444,32.71441,32.71441,0,-1,0,32.71441,237.2699,0,0,0,77.62144,34.43622,32.71441,0,0,140.5468,192.2661,43.18522,0,43.18522,327.6356,78.00831,0.1117871,35.98585,62.09715,0,269.8875
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,67.00436,74.24799,49.85466,2.932674,2.932674,0,-1,0,2.932674,2284.753,0,0,0,67.00436,3.087025,2.932674,0,0,97.36157,231.1328,63.91734,0,63.91734,388.2729,92.44573,0.1117143,3.225941,53.60349,0,298.1372
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,39.56841,63.64216,50.29956,11.88203,11.88203,0,-1,0,11.88203,333.0105,0,0,0,39.56841,12.5074,11.88203,0,0,33.44424,288.6584,27.06101,0,27.06101,413.9452,98.55818,0.1116835,13.07023,31.65473,0,328.2268
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,29.93508,60.61987,50.73574,0,0,0,-1,0,0,0,23.55185,0,0,29.93508,0,0,0,0,6.383228,313.0133,6.383228,0,6.383228,420.0009,100,0.1116763,0,23.94806,0,342.9484
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.28102,53.71655,49.5319,25.98843,25.98843,0,-1,0,25.98843,51.10358,0,3.552714E-15,0,13.28102,27.35624,25.98843,0,0,0,318.7582,0,14.07522,-14.07522,405.1642,96.46748,0.1116763,28.58727,10.62481,0,332.0392
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,46.51357,46.51357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63914,304.683,0,0,0,405.1642,96.46748,0.1116763,0,0,0,304.683
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,43.64355,43.64355,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.63914,304.683,0,59.15674,-59.15674,342.8076,81.62069,0.1116763,61.81879,0,0,304.683
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,41.43651,41.43651,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.36885,245.5263,0,49.75333,-49.75333,290.3629,69.1339,0.1116763,51.99223,0,0,245.5263
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,39.44756,39.44756,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.6503,195.7729,0,42.26282,-42.26282,245.814,58.52703,0.1116763,44.16464,0,0,195.7729
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,37.48478,37.48478,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.609,153.5101,0,22.23069,-22.23069,222.3808,52.94771,0.1116763,23.23108,0,0,153.5101
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.87093,35.87093,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.3098,131.2794,0,8.416658,-8.416658,213.5089,50.83535,0.1116763,8.795408,0,0,131.2794
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,34.59731,34.59731,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.6616,122.8628,0,34.64315,-34.64315,176.9918,42.14082,0.1116763,36.20209,0,0,122.8628
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.154,88.21961,0,0,0,176.9918,42.14082,0.1116763,0,0,0,88.21961
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.16346,32.16346,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.154,88.21961,0,21.78141,-21.78141,154.0322,36.67426,0.1116763,22.76157,0,0,88.21961
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.13408,31.13408,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.3556,66.4382,0,48.76455,-48.76455,102.6298,24.43563,0.1116763,50.95896,0,0,66.4382
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.5384,17.67365,0,0,0,102.6298,24.43563,0.1116763,0,0,0,17.67365
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.10151,29.10151,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.5384,17.67365,0,11.22157,-11.22157,90.80125,21.6193,0.1116763,11.72654,0,0,17.67365
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.3164,28.3164,29.68424,29.68424,23.55476,0,8.227355,29.68424,0,0,3.552714E-15,0,0,6.452079,6.129475,0,0,347.0068,6.452079,0,6.452079,-6.452079,84.00017,20,0.1116763,32.65266,0,81,6.452079
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.690124,28.79487,27.53129,0,0,72.31579,0,20.56389,0,0,0,0,0,4.690124,0,0,72.31579,68.7,354.1758,0,73.39012,0,73.39012,153.6241,36.57711,0.1117418,0,3.752099,81,4.690124
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.05082,36.24553,29.4679,22.64405,22.64405,81,0,22.761,22.64405,106.2125,0,0,0,24.05082,0,0,58.35595,55.43815,280.7857,66.05111,79.48898,0,79.48898,229.034,54.5318,0.1118252,24.90845,19.24066,81,90.10193
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.3575,45.4554,34.00411,41.44706,41.44706,0,-1,0,41.44706,92.54575,0,0,0,38.3575,43.62849,41.44706,0,0,201.2967,137.5912,0,5.270992,-5.270992,223.4779,53.20892,0.1118252,45.59177,30.686,0,175.9487
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.64282,48.96228,38.68862,0,0,0,-1,0,0,0,0,0,0,33.64282,0,0,0,0,207.1534,132.3202,33.64282,0,33.64282,255.3943,60.80804,0.1117869,0,26.91425,0,165.963
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,44.51501,56.76444,42.44843,6.155505,6.155505,0,-1,0,6.155505,723.1739,0,0,0,44.51501,6.479479,6.155505,0,0,173.5105,162.5987,38.03553,0,38.03553,291.4779,69.39938,0.1117437,6.771056,35.61201,0,207.1137
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,37.96956,57.61776,45.3359,0,0,0,-1,0,0,0,0,0,0,37.96956,0,0,0,0,135.475,196.8307,37.96956,0,37.96956,327.4991,77.97581,0.1117006,0,30.37565,0,234.8003
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,37.28105,60.35342,48.06635,0,0,0,-1,0,0,0,0,0,0,37.28105,0,0,0,0,97.50546,231.0033,37.28105,0,37.28105,362.8669,86.39672,0.1116583,0,29.82484,0,268.2844
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.53753,56.21705,49.63658,53.20879,53.20879,0,-1,0,53.20879,38.598,0,7.105427E-15,0,20.53753,56.00925,53.20879,0,0,60.22441,264.5562,0,35.47173,-35.47173,325.4765,77.49424,0.1116583,58.52967,16.43002,0,285.0938
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,35.5336,61.91082,50.07275,20.07157,20.07157,0,-1,0,20.07157,177.0345,0,0,0,35.5336,21.12796,20.07157,0,0,99.63744,229.0845,14.40563,0,14.40563,339.1429,80.74814,0.111642,22.07872,28.42688,0,264.6181
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.21114,58.41809,50.54382,20.935,20.935,0,-1,0,20.935,115.6491,0,0,0,24.21114,22.03684,20.935,0,0,85.2318,242.0496,2.174294,0,2.174294,341.2056,81.23926,0.1116395,23.0285,19.36891,0,266.2607
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.085643,51.5406,49.33998,36.77625,36.77625,0,-1,0,36.77625,19.2669,0,0,0,7.085643,38.71185,36.77625,0,0,83.05751,244.0065,0,31.6262,-31.6262,307.8686,73.3019,0.1116395,40.45388,5.668515,0,251.0921
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,46.32166,46.32166,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,118.1977,212.3803,0,10.02745,-10.02745,297.2988,70.78528,0.1116395,10.47869,0,0,212.3803
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,43.45163,43.45163,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,129.3394,202.3528,0,8.850025,-8.850025,287.97,68.56416,0.1116395,9.248276,0,0,202.3528
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,41.27076,41.27076,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,139.1727,193.5028,0,17.18876,-17.18876,269.8515,64.25022,0.1116395,17.96225,0,0,193.5028
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,39.28181,39.28181,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,158.2713,176.314,0,50.30421,-50.30421,216.8262,51.62518,0.1116395,52.5679,0,0,176.314
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,37.29286,37.29286,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,214.1649,126.0098,0,27.2881,-27.2881,188.062,44.77657,0.1116395,28.51607,0,0,126.0098
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,35.67029,35.67029,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,244.485,98.72171,0,5.572827,-5.572827,182.1877,43.37794,0.1116395,5.823605,0,0,98.72171
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,34.42284,34.42284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.677,93.14889,0,0,0,182.1877,43.37794,0.1116395,0,0,0,93.14889
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.12304,33.12304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.677,93.14889,0,0,0,182.1877,43.37794,0.1116395,0,0,0,93.14889
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.97154,31.97154,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,250.677,93.14889,0,0.04300244,-0.04300244,182.1424,43.36715,0.1116395,0.04493755,0,0,93.14889
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.94217,30.94217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.7248,93.10588,0,0,0,182.1424,43.36715,0.1116395,0,0,0,93.10588
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.80812,29.80812,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,250.7248,93.10588,0,39.89987,-39.89987,140.0842,33.35332,0.1116395,41.69537,0,0,93.10588
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.90088,28.90088,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,295.058,53.20601,0,13.54132,-13.54132,125.8104,29.9548,0.1116395,14.15068,0,0,53.20601
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.14193,28.14193,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,310.1039,39.66469,0,12.81022,-12.81022,112.3073,26.73977,0.1116395,13.38668,0,0,39.66469
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.689336,28.05201,27.33065,26.63395,26.63395,20.25,0,7.39125,26.63395,10.0974,0,0,0,2.689336,6.719948,6.383951,0,0,324.3375,26.85447,0,4.030612,-4.030612,108.0586,25.72819,0.1116395,29.29735,2.151469,81,29.54381
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.51366,33.56828,29.26726,43.71387,43.71387,81,0,22.761,43.71387,35.48909,0,0,0,15.51366,0,0,37.28613,35.42182,328.8159,22.82386,50.93547,0,50.93547,156.3803,37.23332,0.1117302,48.08526,12.41093,81,38.33752
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.461042,36.45562,33.78602,32.59785,32.59785,0,-1,0,32.59785,29.02352,0,7.105427E-15,0,9.461042,34.31353,32.59785,0,0,277.8805,68.66579,0,24.85248,-24.85248,130.1835,30.996,0.1117302,35.85763,7.568834,0,78.12683
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.24784,51.59648,38.47053,25.11077,25.11077,0,-1,0,25.11077,168.2459,0,0,0,42.24784,26.43239,25.11077,0,0,305.4944,43.81331,15.81544,0,15.81544,145.1873,34.56834,0.1117123,27.62185,33.79827,0,86.06114
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,59.76947,62.14955,42.20417,0,0,0,-1,0,0,0,0,0,0,59.76947,0,0,0,0,289.6789,58.04721,59.76947,0,59.76947,201.8896,48.06886,0.1116446,0,47.81557,0,117.8167
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,33.6791,55.85666,45.09165,31.7855,31.7855,0,-1,0,31.7855,105.9574,0,0,0,33.6791,33.45842,31.7855,0,0,229.9094,111.8397,0.2206778,0,0.2206778,202.099,48.1187,0.1116444,34.96405,26.94328,0,145.5188
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.38514,56.62058,47.82209,34.09183,34.09183,0,-1,0,34.09183,80.32758,0,7.105427E-15,0,27.38514,35.88614,34.09183,0,0,229.6888,112.0383,0,8.500996,-8.500996,193.1381,45.98517,0.1116444,37.50101,21.90812,0,139.4235
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.28139,53.59105,49.40977,22.67061,22.67061,0,-1,0,22.67061,58.58418,0,0,0,13.28139,23.8638,22.67061,0,0,239.1343,103.5373,0,10.58241,-10.58241,181.9833,43.32926,0.1116444,24.93768,10.62511,0,116.8187
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.66492,56.82495,49.85466,39.18512,39.18512,0,-1,0,39.18512,55.28866,0,0,0,21.66492,41.24749,39.18512,0,0,250.8925,92.95493,0,19.58257,-19.58257,161.3414,38.41455,0.1116444,43.10363,17.33194,0,114.6199
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.52657,60.05452,50.34318,0,0,0,-1,0,0,0,0,0,0,29.52657,0,0,0,0,272.651,73.37237,29.52657,0,29.52657,189.3528,45.08391,0.111611,0,23.62126,0,102.8989
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.11558,54.23471,49.13934,11.94785,11.94785,0,-1,0,11.94785,134.8826,0,0,0,16.11558,12.57668,11.94785,0,0,243.1244,99.94628,3.538892,0,3.538892,192.7101,45.88326,0.1116069,13.14264,12.89246,0,116.0619
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,46.12974,46.12974,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,239.5855,103.1313,0,25.70576,-25.70576,165.6138,39.43179,0.1116069,26.86252,0,0,103.1313
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,43.251,43.251,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,268.1475,77.42551,0,33.56816,-33.56816,130.2299,31.00705,0.1116069,35.07872,0,0,77.42551
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.07013,41.07013,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,1.744891,0,41.54008,39.46308,0,0,305.4454,43.85736,0,41.54008,-41.54008,86.44279,20.58158,0.1116069,43.40939,0,0,43.85736
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.08117,39.08117,25.59518,2.201417,0,-1,0,2.201417,0,0,23.39376,25.95328,0,2.317281,2.201417,0,0,351.601,2.317281,0,2.317281,-2.317281,84.00017,20,0.1116069,28.1547,0,0,2.317281
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.11839,37.11839,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116069,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,35.50455,35.50455,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116069,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.24837,34.24837,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116069,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.9224,32.9224,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116069,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.79707,31.79707,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116069,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.74153,30.74153,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116069,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.63365,29.63365,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116069,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.75258,28.75258,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1116832,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.96746,27.96746,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1117691,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.84713,32.34281,27.15618,28.03706,28.03706,81,0,22.761,28.03706,67.22221,0,0,0,18.84713,0,0,52.96294,50.31479,239.4321,103.2693,69.16193,0,69.16193,258.4684,61.53996,0.1118637,30.84076,15.0777,81,122.1165
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.41436,41.76235,29.10151,46.16782,46.16782,81,0,22.761,46.16782,94.03596,0,0,0,43.41436,0,0,34.83218,33.09057,170.2702,165.5151,76.50492,0,76.50492,331.0473,78.82063,0.1119498,50.78461,34.73148,81,208.9294
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,54.1993,50.25003,33.55921,71.27563,68.7,0,-1,0,68.7,78.89272,0,2.575636,9.703199,54.1993,72.31579,68.7,0,0,93.76527,234.3695,0,18.11649,-18.11649,311.9508,74.27386,0.1119498,78.4032,43.35944,0,288.5688
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,81.28429,66.11932,38.22627,13.71824,13.71824,0,-1,0,13.71824,592.5272,0,0,0,81.28429,14.44025,13.71824,0,0,113.8947,216.253,66.84403,0,66.84403,375.3647,89.37236,0.1118742,15.09006,65.02743,0,297.5373
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,85.72435,72.83427,41.95119,7.374377,7.374377,0,-1,0,7.374377,1162.462,30.91118,0,0,85.72435,7.762502,7.374377,0,0,47.05066,276.4126,47.05066,0,47.05066,420.0009,100,0.111821,8.111814,68.57948,0,362.137
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,84.32187,75.93516,44.84739,0,0,0,-1,0,0,0,84.32187,0,0,84.32187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111821,0,67.4575,0,403.0801
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,81.59015,78.19479,47.59528,25.538,25.538,0,-1,0,25.538,319.4853,54.70804,0,0,81.59015,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.111821,28.0918,65.27212,0,400.3484
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,77.51337,78.28144,49.19168,22.62712,22.62712,0,-1,0,22.62712,342.5685,53.69536,0,0,77.51337,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.111821,24.88983,62.0107,0,396.2716
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,55.85944,69.2691,49.66275,27.36594,27.36594,0,-1,0,27.36594,204.1203,27.05319,0,0,55.85944,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.111821,30.10253,44.68755,0,374.6177
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,37.67197,62.74906,50.12509,14.41576,14.41576,0,-1,0,14.41576,261.3249,22.49748,0,0,37.67197,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.111821,15.85734,30.13757,0,356.4302
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.67899,54.24755,48.97359,60.5618,60.5618,0,-1,0,60.5618,27.54045,0,0,0,16.67899,63.74926,60.5618,0,0,0,318.7582,0,47.07027,-47.07027,370.3844,88.18659,0.111821,66.61798,13.34319,0,335.4372
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.95527,45.95527,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.3003,271.688,0,50.59807,-50.59807,317.0494,75.48779,0.111821,52.87498,0,0,271.688
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.08525,43.08525,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.5204,221.0899,0,19.62961,-19.62961,296.3579,70.56127,0.111821,20.51294,0,0,221.0899
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.89566,40.89566,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.3311,201.4603,0,47.35591,-47.35591,246.4404,58.67617,0.111821,49.48692,0,0,201.4603
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.93287,38.93287,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.9487,154.1044,0,65.43311,-65.43311,177.4679,42.25417,0.111821,68.37761,0,0,154.1044
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.97009,36.97009,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.6522,88.67125,0,42.14402,-42.14402,133.0442,31.67712,0.111821,44.04051,0,0,88.67125
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,35.33008,35.33008,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.4789,46.52722,0,18.96838,-18.96838,113.0497,26.91655,0.111821,19.82196,0,0,46.52722
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.05645,34.05645,34.50098,26.1809,0,-1,0,26.1809,0,0,8.320083,11.77018,0,27.55884,26.1809,0,0,323.5549,27.55884,0,27.55884,-27.55884,84.00017,20,0.111821,37.95108,0,0,27.55884
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.75665,32.75665,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111821,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.6226,31.6226,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111821,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,30.56706,30.56706,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111821,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,29.4679,29.4679,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111821,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.60428,28.60428,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.111891,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.81917,27.81917,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1119823,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.39647,34.95598,27.0166,42.05618,42.05618,81,0,22.761,42.05618,67.52032,0,0,0,28.39647,0,0,38.94382,36.99663,267.3526,78.14085,65.3931,0,65.3931,228.4052,54.38208,0.1120806,46.2618,22.71718,81,106.5373
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.61545,43.59052,28.95322,20.9176,20.9176,81,0,22.761,20.9176,237.1948,0,0,0,49.61545,0,0,60.0824,57.07828,201.9595,136.9946,106.6937,0,106.6937,329.6238,78.48169,0.1121322,23.00936,39.69236,81,186.6101
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,61.9777,52.80358,33.39347,81.0036,68.7,0,-1,0,68.7,90.21499,0,12.30361,20.40396,61.9777,72.31579,68.7,0,0,95.2658,233.019,0,10.33809,-10.33809,318.7265,75.8871,0.1121322,89.10397,49.58216,0,294.9967
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,73.90812,62.78039,38.00818,51.49502,51.49502,0,-1,0,51.49502,143.5248,0,0,0,73.90812,54.20529,51.49502,0,0,106.7526,222.6809,19.70283,0,19.70283,337.4182,80.33751,0.1121099,56.64453,59.1265,0,296.5891
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,85.44382,72.38778,41.70694,44.48769,44.48769,0,-1,0,44.48769,192.0617,0,0,0,85.44382,46.82915,44.48769,0,0,87.04974,240.4135,38.61468,0,38.61468,374.0513,89.05965,0.1120663,48.93646,68.35506,0,325.8573
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,72.40279,70.21778,44.6293,24.4846,24.4846,0,-1,0,24.4846,295.7075,0,0,0,72.40279,25.77326,24.4846,0,0,48.43506,275.1667,46.62953,0,46.62953,418.288,99.59217,0.1120138,26.93306,57.92223,0,347.5695
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,82.5631,78.387,47.3772,0,0,0,-1,0,0,0,80.75757,0,0,82.5631,0,0,0,0,1.805529,317.1332,1.805529,0,1.805529,420.0009,100,0.1120117,0,66.05048,0,399.6964
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,71.33003,75.10913,48.97359,23.70901,23.70901,0,-1,0,23.70901,300.8563,46.37319,0,0,71.33003,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1120117,26.07991,57.06403,0,390.0883
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,55.71168,68.97508,49.46211,57.40419,57.40419,0,-1,0,57.40419,97.05158,0,0,0,55.71168,60.42547,57.40419,0,0,0,318.7582,0,4.713789,-4.713789,415.0321,98.81696,0.1120117,63.14462,44.56934,0,374.4699
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.75881,57.29627,49.95062,0,0,0,-1,0,0,0,17.52127,0,0,22.75881,0,0,0,0,5.237544,314.0444,5.237544,0,5.237544,420.0009,100,0.1120058,0,18.20705,0,336.8033
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.54566,52.08615,48.79913,23.42782,23.42782,0,-1,0,23.42782,45.0134,0,0,0,10.54566,24.66087,23.42782,0,0,0,318.7582,0,14.11521,-14.11521,405.1221,96.45745,0.1120058,25.77061,8.436529,0,329.3039
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,45.7808,45.7808,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.68356,304.643,0,0.7899084,-0.7899084,404.2895,96.25921,0.1120058,0.8254542,0,0,304.643
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.93695,42.93695,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.56124,303.8531,0,27.93736,-27.93736,374.8409,89.24766,0.1120058,29.19454,0,0,303.8531
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,40.75608,40.75608,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.60275,275.9157,0,69.19214,-69.19214,301.906,71.88223,0.1120058,72.30579,0,0,275.9157
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.7933,38.7933,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.4829,206.7236,0,10.40657,-10.40657,290.9365,69.27045,0.1120058,10.87487,0,0,206.7236
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.83051,36.83051,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.0458,196.317,0,7.910801,-7.910801,282.5978,67.28505,0.1120058,8.266787,0,0,196.317
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.18178,35.18178,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.8355,188.4062,0,26.99963,-26.99963,254.1377,60.50885,0.1120058,28.21462,0,0,188.4062
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.90815,33.90815,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.8351,161.4066,0,12.95034,-12.95034,240.4868,57.25865,0.1120058,13.53311,0,0,161.4066
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.60835,32.60835,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.2244,148.4563,0,13.77813,-13.77813,225.9634,53.8007,0.1120058,14.39815,0,0,148.4563
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5334,134.6781,0,0,0,225.9634,53.8007,0.1120058,0,0,0,134.6781
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.40131,30.40131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.5334,134.6781,0,0,0,225.9634,53.8007,0.1120058,0,0,0,134.6781
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.29343,29.29343,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.5334,134.6781,0,12.71125,-12.71125,212.5645,50.61051,0.1120058,13.28326,0,0,134.6781
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,28.4647,28.4647,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.657,121.9669,0,3.833298,-3.833298,208.5239,49.64845,0.1120058,4.005797,0,0,121.9669
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.67087,27.67087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.9163,118.1336,0,0,0,208.5239,49.64845,0.1120058,0,0,0,118.1336
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.17023,34.4136,26.84213,0,0,0,0,0,0,0,0,0,0,27.17023,0,0,0,0,222.9163,118.1336,27.17023,0,27.17023,234.2998,55.78556,0.1119752,0,21.73618,0,145.3038
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.47983,43.67946,28.77875,13.1569,13.1569,0,0,0,13.1569,383.6757,0,0,0,50.47983,13.84937,13.1569,0,0,195.746,142.5868,36.63046,0,36.63046,269.0505,64.05952,0.111934,14.47259,40.38386,0,193.0666
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,70.26878,55.61697,33.19283,40.11102,40.11102,0,-1,0,40.11102,175.1857,0,0,0,70.26878,42.22212,40.11102,0,0,159.1156,175.5542,28.04666,0,28.04666,295.6579,70.39461,0.1119025,44.12212,56.21502,0,245.823
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,75.25485,63.0213,37.7552,15.30945,15.30945,0,-1,0,15.30945,491.5581,0,0,0,75.25485,16.11521,15.30945,0,0,131.0689,200.7962,59.13964,0,59.13964,351.7627,83.75286,0.111836,16.8404,60.20388,0,276.051
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,79.44675,69.33523,41.43651,0,0,0,-1,0,0,0,7.517455,0,0,79.44675,0,0,0,0,71.92929,254.0219,71.92929,0,71.92929,420.0009,100,0.1117552,0,63.5574,0,333.4686
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,86.68272,76.47287,44.38504,2.88278,2.88278,0,-1,0,2.88278,3006.914,83.64821,0,0,86.68272,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1117552,3.171058,69.34618,0,405.4409
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,76.53133,75.19154,47.13294,25.90421,25.90421,0,-1,0,25.90421,295.4397,49.26374,0,0,76.53133,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1117552,28.49463,61.22506,0,395.2896
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,57.31051,68.79344,48.74678,0,0,0,-1,0,0,0,57.31051,0,0,57.31051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117552,0,45.84841,0,376.0687
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,56.80063,69.16585,49.24402,31.79,31.79,0,-1,0,31.79,178.6746,23.33748,0,0,56.80063,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1117552,34.96899,45.44051,0,375.5589
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,41.42122,63.7352,49.75871,41.17506,41.17506,0,-1,0,41.17506,100.5978,0,0,0,41.42122,43.34217,41.17506,0,0,0,318.7582,0,1.92095,-1.92095,417.976,99.51789,0.1117552,45.29257,33.13697,0,360.1794
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.07192,53.99636,48.60721,15.13082,15.13082,0,-1,0,15.13082,112.8288,0,0,0,17.07192,15.92718,15.13082,0,0,2.134389,316.8373,1.144745,0,1.144745,419.062,99.77647,0.111754,16.6439,13.65754,0,333.9092
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,45.60633,45.60633,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0.989643,317.8676,0,35.21273,-35.21273,381.9445,90.93899,0.111754,36.79731,0,0,317.8676
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,42.76248,42.76248,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,40.1149,282.6548,0,36.90831,-36.90831,343.0397,81.67596,0.111754,38.56919,0,0,282.6548
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,40.60778,40.60778,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,81.12414,245.7465,0,4.857763,-4.857763,337.9192,80.45679,0.111754,5.076362,0,0,245.7465
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.645,38.645,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,86.52165,240.8887,0,16.11353,-16.11353,320.9341,76.41271,0.111754,16.83864,0,0,240.8887
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,36.68222,36.68222,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,104.4256,224.7752,0,19.40008,-19.40008,300.4846,71.5438,0.111754,20.27309,0,0,224.7752
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.00731,35.00731,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,125.9812,205.3751,0,27.01522,-27.01522,272.008,64.76368,0.111754,28.23091,0,0,205.3751
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.73368,33.73368,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.9981,178.3599,0,18.70546,-18.70546,252.2907,60.0691,0.111754,19.5472,0,0,178.3599
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.782,159.6544,0,0,0,252.2907,60.0691,0.111754,0,0,0,159.6544
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.28238,31.28238,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,176.782,159.6544,0,19.80799,-19.80799,231.4113,55.09781,0.111754,20.69935,0,0,159.6544
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.22684,30.22684,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,198.7909,139.8464,0,23.99138,-23.99138,206.1221,49.0766,0.111754,25.071,0,0,139.8464
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.11896,29.11896,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,225.448,115.8551,0,27.60558,-27.60558,177.0233,42.14832,0.111754,28.84783,0,0,115.8551
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.29023,28.29023,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,256.1208,88.24948,0,18.95911,-18.95911,157.0386,37.39008,0.111754,19.81227,0,0,88.24948
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,27.50512,27.50512,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,277.1865,69.29037,0,14.08191,-14.08191,142.195,33.85588,0.111754,14.71559,0,0,69.29037
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.34887,33.72841,26.69384,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.48479,0,0,0,25.34887,72.31579,68.7,0,0,292.8331,55.20846,0,46.96692,-46.96692,92.68752,22.06841,0.111754,97.88999,20.2791,81,80.55733
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.22028,41.14206,28.58683,55.88765,55.88765,81,0,22.761,55.88765,77.33421,0,0,0,43.22028,0,0,25.11235,23.85673,345.0185,8.241543,67.077,0,67.077,156.3224,37.21953,0.1118501,61.47642,34.57622,81,51.46182
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,61.12661,52.01917,32.97474,26.53468,26.53468,0,-1,0,26.53468,230.365,0,0,0,61.12661,27.93124,26.53468,0,0,277.9415,68.61085,33.19537,0,33.19537,187.8143,44.71759,0.1118128,29.18814,48.90129,0,129.7375
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,73.66862,62.08319,37.51095,0,0,0,-1,0,0,0,0,0,0,73.66862,0,0,0,0,244.7462,98.48669,73.66862,0,73.66862,257.7025,61.3576,0.1117303,0,58.9349,0,172.1553
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,78.38049,68.53098,41.16608,70.86075,68.7,0,-1,0,68.7,114.091,0,2.160747,9.246821,78.38049,72.31579,68.7,0,0,171.0775,164.7885,6.064703,0,6.064703,263.4559,62.72747,0.1117235,77.94682,62.7044,0,243.1689
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,84.84898,75.23218,44.11462,17.94951,17.94951,0,-1,0,17.94951,472.7092,0,0,0,84.84898,18.89422,17.94951,0,0,165.0128,170.2467,65.95476,0,65.95476,326.0261,77.62511,0.1116497,19.74446,67.87919,0,255.0957
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,82.66652,77.7985,46.88868,35.46144,35.46144,0,-1,0,35.46144,233.1166,0,0,0,82.66652,37.32784,35.46144,0,0,99.05807,229.606,45.33868,0,45.33868,369.0381,87.86605,0.1115991,39.00759,66.13322,0,312.2725
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,69.72903,73.80417,48.50253,38.98029,38.98029,0,-1,0,38.98029,178.8828,0,0,0,69.72903,41.03189,38.98029,0,0,53.71939,270.4108,28.69715,0,28.69715,396.2627,94.34806,0.111567,42.87832,55.78323,0,340.1398
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,58.16699,69.46204,49.01721,63.37934,63.37934,0,-1,0,63.37934,91.77596,0,0,1.017273,58.16699,66.7151,63.37934,0,0,25.02224,296.2382,0,8.5481,-8.5481,387.2522,92.20271,0.111567,69.71727,46.5336,0,354.4052
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.14305,61.54223,49.5319,23.17723,23.17723,0,-1,0,23.17723,155.942,0,0,0,36.14305,24.39709,23.17723,0,0,34.52013,287.6901,11.74596,0,11.74596,398.3954,94.85585,0.1115539,25.49496,28.91444,0,323.8332
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.11615,52.15875,48.3804,0,0,0,-1,0,0,0,0,0,0,12.11615,0,0,0,0,22.77417,298.2615,12.11615,0,12.11615,409.8897,97.59261,0.1115404,0,9.692917,0,310.3776
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65802,309.166,0,0,0,409.8897,97.59261,0.1115404,0,0,0,309.166
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.57056,42.57056,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,10.65802,309.166,0,26.06583,-26.06583,382.414,91.05076,0.1115404,27.23879,0,0,309.166
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,40.43331,40.43331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.62005,283.1002,0,0,0,382.414,91.05076,0.1115404,0,0,0,283.1002
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.62005,283.1002,0,0,0,382.414,91.05076,0.1115404,0,0,0,283.1002
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,36.48158,36.48158,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,39.62005,283.1002,0,20.47746,-20.47746,360.8288,85.91145,0.1115404,21.39895,0,0,283.1002
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.81539,34.81539,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,62.37279,262.6227,0,27.14432,-27.14432,332.2162,79.09894,0.1115404,28.36581,0,0,262.6227
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,33.54176,33.54176,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,92.53313,235.4784,0,43.81902,-43.81902,286.0269,68.10151,0.1115404,45.79087,0,0,235.4784
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.24197,32.24197,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,141.2209,191.6594,0,16.38199,-16.38199,268.7588,63.99006,0.1115404,17.11918,0,0,191.6594
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.08175,31.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4231,175.2774,0,0,0,268.7588,63.99006,0.1115404,0,0,0,175.2774
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.03493,30.03493,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,159.4231,175.2774,0,9.590086,-9.590086,258.6499,61.58319,0.1115404,10.02164,0,0,175.2774
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.95322,28.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.0788,165.6873,0,0,0,258.6499,61.58319,0.1115404,0,0,0,165.6873
