Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.11576,28.11576,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,170.0788,165.6873,0,22.68548,-22.68548,234.7373,55.88973,0.1115404,23.70633,0,0,165.6873
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.33065,27.33065,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,195.2849,143.0018,0,17.1064,-17.1064,216.7056,51.59647,0.1115404,17.87619,0,0,143.0018
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.29905,32.64988,26.50192,52.19036,52.19036,0,0,0,52.19036,42.72637,0,0,0,22.29905,54.93722,52.19036,0,0,214.292,125.8954,0,32.63817,-32.63817,182.302,43.40514,0.1115404,57.40939,17.83924,0,148.1945
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.9498,43.10283,28.41236,20.78149,20.78149,0,0,0,20.78149,240.3571,0,0,0,49.9498,21.87525,20.78149,0,0,250.5566,93.25726,28.07454,0,28.07454,208.9358,49.74652,0.1115091,22.85964,39.95984,0,143.2071
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.0612,49.99168,32.75665,15.86069,15.86069,0,-1,0,15.86069,353.46,0,0,0,56.0612,16.69547,15.86069,0,0,222.4821,118.5243,39.36573,0,39.36573,246.2814,58.63831,0.1114652,17.44676,44.84896,0,174.5855
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,69.42947,60.11104,37.26669,15.02557,15.02557,0,-1,0,15.02557,462.0755,0,0,0,69.42947,15.81639,15.02557,0,0,183.1163,153.9535,53.61308,0,53.61308,297.1432,70.74825,0.1114055,16.52813,55.54358,0,223.383
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,80.84184,69.30405,40.92183,6.02377,6.02377,0,-1,0,6.02377,1342.047,0,0,0,80.84184,6.340811,6.02377,0,0,129.5033,202.2053,74.50103,0,74.50103,367.8211,87.57629,0.1113227,6.626147,64.67347,0,283.0471
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,83.19926,74.13382,43.87036,0,0,0,-1,0,0,0,28.19702,0,0,83.19926,0,0,0,0,55.00225,269.2562,55.00225,0,55.00225,420.0009,100,0.1112616,0,66.55941,0,352.4555
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,84.03571,78.17342,46.66187,9.799164,9.799164,0,-1,0,9.799164,857.5804,73.72079,0,0,84.03571,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1112616,10.77908,67.22857,0,402.7939
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,72.1963,74.646,48.28444,18.87957,18.87957,0,-1,0,18.87957,382.4043,52.32307,0,0,72.1963,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1112616,20.76753,57.75704,0,390.9545
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,57.20201,68.81026,48.79913,80.5969,68.7,0,-1,0,68.7,83.26347,0,11.8969,19.95659,57.20201,72.31579,68.7,0,0,0,318.7582,0,15.11378,-15.11378,404.0695,96.20683,0.1112616,88.65659,45.76161,0,375.9602
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.47754,62.89142,49.31381,47.07325,47.07325,0,-1,0,47.07325,85.9884,0,0,0,40.47754,49.55079,47.07325,0,0,16.79309,303.6444,0,9.073255,-9.073255,394.5055,93.92969,0.1112616,51.78058,32.38203,0,344.122
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.15976,53.89083,48.16231,0,0,0,-1,0,0,0,0,0,0,18.15976,0,0,0,0,26.87449,294.5712,18.15976,0,18.15976,411.7333,98.03155,0.1112414,0,14.52781,0,312.731
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,45.21378,45.21378,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,8.714728,310.915,0,72.31579,-72.31579,335.5058,79.88217,0.1112414,83.46204,0,0,310.915
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.39609,42.39609,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,89.06561,238.5992,0,28.14887,-28.14887,305.8343,72.81754,0.1112414,29.41557,0,0,238.5992
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,40.25884,40.25884,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,120.3421,210.4503,0,13.26985,-13.26985,291.8466,69.48715,0.1112414,13.867,0,0,210.4503
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,38.27861,38.27861,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,135.0864,197.1805,0,67.94888,-67.94888,220.2222,52.43375,0.1112414,71.00658,0,0,197.1805
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,36.31583,36.31583,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,210.5852,129.2316,0,41.48477,-41.48477,176.4934,42.02216,0.1112414,43.35159,0,0,129.2316
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,34.64092,34.64092,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,256.6794,87.7468,0,10.50179,-10.50179,165.4236,39.38648,0.1112414,10.97437,0,0,87.7468
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,33.36729,33.36729,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,268.348,77.24502,0,12.39072,-12.39072,152.3626,36.27674,0.1112414,12.94831,0,0,77.24502
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.0675,32.0675,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,282.1155,64.85429,0,56.27633,-56.27633,93.04213,22.15284,0.1112414,58.80877,0,0,64.85429
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.916,30.916,9.1993,8.149062,0,-1,0,8.149062,0,0,1.050237,1.970167,0,8.57796,8.149062,0,0,344.6447,8.57796,0,8.57796,-8.57796,84.00017,20,0.1112414,10.11923,0,0,8.57796
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.86046,29.86046,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112414,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.75258,28.75258,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112414,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.94129,27.94129,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.111326,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.15618,27.15618,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1114151,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.96056,33.26083,26.35362,47.02071,47.02071,81,0,22.761,47.02071,53.08419,0,0,0,24.96056,0,0,33.97929,32.28033,239.5352,103.1765,57.24089,0,57.24089,247.0612,58.82399,0.111513,51.72278,19.96845,81,128.1371
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.86338,43.178,28.21172,20.81457,20.81457,81,0,22.761,20.81457,244.3643,-7.105427E-15,0,0,50.86338,0,0,60.18543,57.17616,182.2943,154.6933,108.0395,0,108.0395,349.5565,83.22758,0.1115631,22.89602,40.6907,81,205.5567
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,71.94138,55.46417,32.52984,0,0,0,-1,0,0,0,0,0,0,71.94138,0,0,0,0,74.25481,251.9289,71.94138,0,71.94138,417.8061,99.47746,0.1114833,0,57.55311,0,323.8703
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,78.88127,63.58455,36.99626,23.37369,23.37369,0,-1,0,23.37369,337.479,51.96397,0,0,78.88127,24.60388,23.37369,0,0,2.313423,316.6761,2.313423,0,2.313423,420.0009,100,0.1114807,25.71105,63.10502,0,395.5574
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,89.53044,72.92799,40.6514,0,0,0,-1,0,0,0,89.53044,0,0,89.53044,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114807,0,71.62435,0,408.2887
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,91.46216,77.79854,43.59993,20.53407,20.53407,0,-1,0,20.53407,445.4167,69.84736,0,0,91.46216,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1114807,22.58747,73.16973,0,410.2204
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,79.32965,75.5554,46.39145,27.88426,27.88426,0,-1,0,27.88426,284.4962,49.9778,0,0,79.32965,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1114807,30.67268,63.46372,0,398.0879
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,67.21665,72.13041,48.04018,28.07285,28.07285,0,-1,0,28.07285,239.4365,37.66628,0,0,67.21665,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1114807,30.88014,53.77332,0,385.9749
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,58.09858,68.89159,48.55487,36.52277,36.52277,0,-1,0,36.52277,159.075,19.65356,0,0,58.09858,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1114807,40.17505,46.47886,0,376.8568
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,42.70479,63.47951,49.09572,41.7473,41.7473,0,-1,0,41.7473,102.2935,0,0,0,42.70479,43.94453,41.7473,0,0,0,318.7582,0,1.239737,-1.239737,418.694,99.68886,0.1114807,45.92204,34.16383,0,361.463
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.95403,54.93565,47.96167,42.45919,42.45919,0,-1,0,42.45919,51.7062,0,7.105427E-15,0,21.95403,44.69389,42.45919,0,0,1.377486,317.5185,0,22.73985,-22.73985,394.7241,93.98175,0.1114807,46.70511,17.56323,0,339.4725
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.99569,44.99569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64399,294.7786,0,0,0,394.7241,93.98175,0.1114807,0,0,0,294.7786
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,42.20417,42.20417,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,26.64399,294.7786,0,28.343,-28.343,364.848,86.86839,0.1114807,29.61844,0,0,294.7786
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.06693,40.06693,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,58.13621,266.4356,0,5.323264,-5.323264,359.2368,85.53239,0.1114807,5.56281,0,0,266.4356
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.10414,38.10414,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,64.05095,261.1124,0,72.31579,-72.31579,283.0092,67.38302,0.1114807,95.32394,0,0,261.1124
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.14136,36.14136,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,144.4018,188.7966,0,1.670014,-1.670014,281.2489,66.96389,0.1114807,1.745164,0,0,188.7966
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,34.49262,34.49262,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,146.2574,187.1266,0,12.79889,-12.79889,267.7577,63.7517,0.1114807,13.37484,0,0,187.1266
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4784,174.3277,0,0,0,267.7577,63.7517,0.1114807,0,0,0,174.3277
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.9192,31.9192,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,160.4784,174.3277,0,40.22406,-40.22406,225.3578,53.65651,0.1114807,42.03414,0,0,174.3277
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.7677,30.7677,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,205.1718,134.1036,0,39.34201,-39.34201,183.8877,43.78269,0.1114807,41.1124,0,0,134.1036
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.71216,29.71216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.8851,94.76161,0,0,0,183.8877,43.78269,0.1114807,0,0,0,94.76161
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.63045,28.63045,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,248.8851,94.76161,0,14.95431,-14.95431,168.1245,40.02955,0.1114807,15.62725,0,0,94.76161
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.80172,27.80172,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,265.501,79.8073,0,2.070209,-2.070209,165.9423,39.50998,0.1114807,2.163369,0,0,79.8073
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.0166,27.0166,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,267.8013,77.73709,0,31.65018,-31.65018,132.58,31.56661,0.1114807,33.07443,0,0,77.73709
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.31475,32.89269,26.17915,18.40087,18.40087,0,0,0,18.40087,132.1391,0,0,0,24.31475,19.36934,18.40087,0,0,302.9681,46.08692,4.945413,0,4.945413,137.2717,32.68367,0.1114753,20.24096,19.4518,0,70.40167
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.9954,41.75008,28.04597,0,0,0,0,0,0,0,0,0,0,46.9954,0,0,0,0,298.0227,50.53779,46.9954,0,46.9954,181.8554,43.29882,0.1114232,0,37.59632,0,97.53319
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.18557,55.2983,32.31176,16.60061,16.60061,0,-1,0,16.60061,434.8369,0,0,0,72.18557,17.47432,16.60061,0,0,251.0273,92.83365,54.71125,0,54.71125,233.7591,55.65681,0.1113627,18.26067,57.74846,0,165.0192
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,84.2864,65.56079,36.752,56.26504,56.26504,0,-1,0,56.26504,149.8024,0,0,0,84.2864,59.22636,56.26504,0,0,196.3161,142.0738,25.06004,0,25.06004,257.5331,61.31728,0.111335,61.89154,67.42912,0,226.3602
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,89.75429,72.67879,40.38097,22.33188,22.33188,0,-1,0,22.33188,401.9109,0,0,0,89.75429,23.50725,22.33188,0,0,171.256,164.6278,66.24704,0,66.24704,320.3806,76.28094,0.1112618,24.56507,71.80343,0,254.3821
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,90.10896,76.75734,43.32951,34.14428,34.14428,0,-1,0,34.14428,263.9065,0,0,0,90.10896,35.94135,34.14428,0,0,105.009,224.2501,54.16761,0,54.16761,371.7685,88.51613,0.111202,37.55871,72.08717,0,314.3591
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,85.3139,78.10357,46.12974,15.36851,15.36851,0,-1,0,15.36851,555.1215,18.29515,0,0,85.3139,16.17738,15.36851,0,0,50.84137,273.001,50.84137,0,50.84137,420.0009,100,0.111146,16.90536,68.25112,0,358.3149
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,78.53176,76.94389,47.76975,0,0,0,-1,0,0,0,78.53176,0,0,78.53176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111146,0,62.82541,0,397.29
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,64.22992,71.16861,48.31061,35.32243,35.32243,0,-1,0,35.32243,181.8389,27.04841,0,0,64.22992,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.111146,38.85467,51.38393,0,382.9881
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,43.99092,63.69037,48.85146,23.12072,23.12072,0,-1,0,23.12072,190.2662,19.65332,0,0,43.99092,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.111146,25.43279,35.19273,0,362.7491
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.94834,53.71382,47.74358,38.73673,38.73673,0,-1,0,38.73673,48.91568,0,0,0,18.94834,40.77551,38.73673,0,0,0,318.7582,0,21.82717,-21.82717,396.993,94.52195,0.111146,42.6104,15.15867,0,337.7066
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,44.82122,44.82122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25241,296.9311,0,0,0,396.993,94.52195,0.111146,0,0,0,296.9311
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.02971,42.02971,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.25241,296.9311,0,25.37009,-25.37009,370.2505,88.15472,0.111146,26.51175,0,0,296.9311
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.91862,39.91862,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.4414,271.561,0,13.48391,-13.48391,356.0373,84.77061,0.111146,14.09068,0,0,271.561
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.98201,37.98201,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.42352,258.0771,0,22.61801,-22.61801,332.1958,79.09408,0.111146,23.63582,0,0,258.0771
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.01923,36.01923,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.55465,235.459,0,35.31079,-35.31079,294.9749,70.23199,0.111146,36.89978,0,0,235.459
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,34.35305,34.35305,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.7889,200.1483,0,22.28397,-22.28397,271.4856,64.6393,0.111146,23.28675,0,0,200.1483
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.0707,33.0707,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.5488,177.8643,0,14.09997,-14.09997,256.6229,61.10057,0.111146,14.73447,0,0,177.8643
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.7709,31.7709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2155,163.7643,0,0,0,256.6229,61.10057,0.111146,0,0,0,163.7643
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.6194,30.6194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.2155,163.7643,0,0,0,256.6229,61.10057,0.111146,0,0,0,163.7643
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,29.56386,29.56386,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.2155,163.7643,0,21.64141,-21.64141,233.8109,55.66914,0.111146,22.61527,0,0,163.7643
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,28.4647,28.4647,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.2615,142.1229,0,10.89215,-10.89215,222.3295,52.93549,0.111146,11.3823,0,0,142.1229
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.65342,27.65342,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.3639,131.2307,0,27.17677,-27.17677,193.6827,46.11483,0.111146,28.39972,0,0,131.2307
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.86831,26.86831,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.5603,104.054,0,28.57011,-28.57011,163.5672,38.94448,0.111146,29.85577,0,0,104.054
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.93922,31.20735,26.03085,29.34464,29.34464,0,0,0,29.34464,64.54063,0,0,0,18.93922,30.8891,29.34464,0,0,270.3048,75.48386,0,11.94988,-11.94988,150.9709,35.94537,0.111146,32.27911,15.15137,0,94.42308
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.26412,40.06665,27.87151,15.30768,15.30768,0,0,0,15.30768,276.0974,0,0,0,42.26412,16.11335,15.30768,0,0,283.5825,63.53399,26.15077,0,26.15077,175.7797,41.85222,0.1111172,16.83845,33.81129,0,105.7981
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,57.79623,49.84508,32.09367,40.36245,40.36245,0,-1,0,40.36245,143.1931,0,0,0,57.79623,42.48678,40.36245,0,0,257.4317,87.06967,15.30945,0,15.30945,190.3035,45.31026,0.1111004,44.39869,46.23699,0,144.8659
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.085,55.69169,36.50775,17.00272,17.00272,0,-1,0,17.00272,353.3846,0,0,0,60.085,17.8976,17.00272,0,0,242.1223,100.8482,42.1874,0,42.1874,230.326,54.83941,0.111054,18.70299,48.068,0,160.9332
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,58.2074,59.1345,40.11054,13.97635,13.97635,0,-1,0,13.97635,416.4707,0,0,0,58.2074,14.71195,13.97635,0,0,199.9349,138.8168,43.49545,0,43.49545,271.5894,64.66401,0.1110061,15.37399,46.56592,0,197.0242
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,66.87907,66.01868,43.08525,0,0,0,-1,0,0,0,0,0,0,66.87907,0,0,0,0,156.4394,177.9627,66.87907,0,66.87907,335.0364,79.77042,0.1109327,0,53.50326,0,244.8418
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,67.79366,69.78772,45.90293,31.45563,31.45563,0,-1,0,31.45563,215.5216,0,0,0,67.79366,33.11119,31.45563,0,0,89.56035,238.1539,34.68248,0,34.68248,367.9391,87.60438,0.1108947,34.60119,54.23493,0,305.9476
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,50.8333,64.83765,47.55167,21.26849,21.26849,0,-1,0,21.26849,239.0076,0,0,0,50.8333,22.38788,21.26849,0,0,54.87788,269.3681,28.44542,0,28.44542,394.9248,94.02953,0.1108635,23.39534,40.66664,0,320.2014
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.36671,60.43194,48.10997,64.17211,64.17211,0,-1,0,64.17211,58.2289,0,0,1.889319,37.36671,67.54959,64.17211,0,0,26.43246,294.969,0,30.18287,-30.18287,363.1093,86.45441,0.1108635,70.58932,29.89337,0,332.3357
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.67878,56.23892,48.65083,48.73119,48.73119,0,-1,0,48.73119,48.5906,0,0,0,23.67878,51.29599,48.73119,0,0,59.96899,264.7861,0,27.61721,-27.61721,333.9982,79.52322,0.1108635,53.60431,18.94302,0,288.4649
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.03348,52.90731,47.56911,0,0,0,-1,0,0,0,0,0,0,17.03348,0,0,0,0,90.65478,237.1689,17.03348,0,17.03348,350.1575,83.37067,0.1108448,0,13.62678,0,254.2024
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,44.6293,44.6293,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,73.6213,252.4991,0,15.09204,-15.09204,334.2491,79.58297,0.1108448,15.77118,0,0,252.4991
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.85524,41.85524,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,90.39024,237.407,0,12.62129,-12.62129,320.9451,76.41535,0.1108448,13.18924,0,0,237.407
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.77032,39.77032,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,104.4139,224.7857,0,42.5038,-42.5038,276.1422,65.74801,0.1108448,44.41647,0,0,224.7857
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.83371,37.83371,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,151.6403,182.2819,0,13.41677,-13.41677,261.9997,62.38075,0.1108448,14.02053,0,0,182.2819
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.87093,35.87093,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,166.5479,168.8652,0,5.732197,-5.732197,255.9574,60.94212,0.1108448,5.990146,0,0,168.8652
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.20475,34.20475,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,172.917,163.133,0,13.99892,-13.99892,241.2012,57.42875,0.1108448,14.62887,0,0,163.133
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.9224,32.9224,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,188.4713,149.134,0,44.54292,-44.54292,194.2489,46.24964,0.1108448,46.54736,0,0,149.134
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,31.59643,31.59643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9635,104.5911,0,0,0,194.2489,46.24964,0.1108448,0,0,0,104.5911
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,30.44493,30.44493,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,237.9635,104.5911,0,41.20953,-41.20953,150.8102,35.90713,0.1108448,43.06396,0,0,104.5911
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.38939,29.38939,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,283.7518,63.38159,0,18.91996,-18.91996,130.8668,31.15871,0.1108448,19.77136,0,0,63.38159
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.3164,28.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.774,44.46163,0,0,0,130.8668,31.15871,0.1108448,0,0,0,44.46163
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,27.50512,27.50512,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,304.774,44.46163,0,36.86636,-36.86636,92.00629,21.90622,0.1108448,60.80034,0,81,44.46163
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.72001,26.72001,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,345.7366,7.595273,24.55594,0,24.55594,115.3021,27.45283,0.1108897,60.66681,0,81,7.595273
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.98417,32.20232,25.88255,0,0,72.31579,0,20.56389,0,0,0,0,0,22.98417,0,0,72.31579,68.7,321.1807,29.69562,91.68417,0,91.68417,202.2813,48.16213,0.1109338,0,18.38734,81,52.67979
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.44171,41.83,27.69704,56.05951,56.05951,81,0,22.761,56.05951,86.41124,0,0,0,48.44171,0,0,24.9405,23.69347,229.4965,112.2114,72.13519,0,72.13519,270.7148,64.45577,0.1110234,61.66545,38.75337,81,160.6531
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,65.37448,52.29857,31.89303,14.74161,14.74161,0,-1,0,14.74161,443.4691,0,0,0,65.37448,15.51748,14.74161,0,0,157.3613,177.133,49.857,0,49.857,318.0133,75.7173,0.1109688,16.21577,52.29959,0,242.5075
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,72.1747,60.02286,36.28966,11.02384,11.02384,0,-1,0,11.02384,654.7144,0,0,0,72.1747,11.60405,11.02384,0,0,107.5043,222.0043,60.57065,0,60.57065,375.4756,89.39878,0.1109026,12.12623,57.73976,0,294.179
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,88.43728,71.39024,39.86628,23.10302,23.10302,0,-1,0,23.10302,382.7953,17.18464,0,0,88.43728,24.31897,23.10302,0,0,46.93367,276.5179,46.93367,0,46.93367,420.0009,100,0.1108513,25.41332,70.74982,0,364.9552
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,86.54246,74.37773,42.84099,48.91007,48.91007,0,-1,0,48.91007,176.942,35.05817,0,0,86.54246,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1108513,53.80107,69.23396,0,405.3007
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,69.86315,70.41041,45.68484,0,0,0,-1,0,0,0,69.86315,0,0,69.86315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108513,0,55.89052,0,388.6214
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,63.69863,69.79411,47.35103,51.36828,51.36828,0,-1,0,51.36828,124.0038,9.626756,0,0,63.69863,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1108513,56.5051,50.9589,0,382.4568
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,63.66264,70.42547,47.89188,20.88929,20.88929,0,-1,0,20.88929,304.7621,41.67391,0,0,63.66264,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1108513,22.97822,50.93011,0,382.4209
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.72604,59.88445,48.47636,29.04207,29.04207,0,-1,0,29.04207,119.5715,4.155442,0,0,34.72604,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1108513,31.94628,27.78083,0,353.4843
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.23378,51.19421,47.40337,38.328,38.328,0,-1,0,38.328,31.91865,0,0,0,12.23378,40.34527,38.328,0,0,0,318.7582,0,28.11148,-28.11148,390.3687,92.94475,0.1108513,42.1608,9.787025,0,330.992
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,44.481,44.481,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.23498,290.6467,0,37.30919,-37.30919,351.0414,83.58112,0.1108513,38.9881,0,0,290.6467
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,41.70694,41.70694,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.68964,253.3376,0,1.252224,-1.252224,349.7214,83.26685,0.1108513,1.308574,0,0,253.3376
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,39.6482,39.6482,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.08099,252.0853,0,51.89619,-51.89619,295.018,70.24225,0.1108513,54.23153,0,0,252.0853
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,37.68542,37.68542,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.7434,200.1891,0,36.70279,-36.70279,256.3299,61.03081,0.1108513,38.35442,0,0,200.1891
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.7488,35.7488,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.5243,163.4863,0,14.96485,-14.96485,240.5556,57.27502,0.1108513,15.63827,0,0,163.4863
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.05645,34.05645,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.1519,148.5215,0,39.51758,-39.51758,198.9004,47.35714,0.1108513,41.29588,0,0,148.5215
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.80027,32.80027,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.0603,109.0039,0,34.41938,-34.41938,162.6192,38.71877,0.1108513,35.96825,0,0,109.0039
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,31.4743,31.4743,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.3041,74.58453,0,31.22989,-31.22989,129.7,30.88088,0.1108513,32.63523,0,0,74.58453
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.3228,30.3228,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.004,43.35464,0,15.55491,-15.55491,113.3037,26.97701,0.1108513,16.25488,0,0,43.35464
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.26726,29.26726,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.31082,0,26.52686,25.20051,0,0,323.2872,27.79973,0,26.52686,-26.52686,85.3419,20.31946,0.1108513,27.72057,0,0,27.79973
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.19427,28.19427,25.08834,1.209231,0,-1,0,1.209231,0,0,23.8791,26.38794,0,1.272875,1.209231,0,0,352.7615,1.272875,0,1.272875,-1.272875,84.00017,20,0.1108513,27.59717,0,0,1.272875
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.38299,27.38299,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1109483,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.59788,26.59788,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1110173,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.95165,32.63928,25.76042,30.00925,30.00925,81,0,22.761,30.00925,83.14655,0,0,0,24.95165,0,0,50.99075,48.44121,220.3382,120.4538,73.39287,0,73.39287,280.5962,66.80849,0.1111051,33.01017,19.96132,81,145.4055
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.65271,43.02669,27.54874,37.53217,37.53217,81,0,22.761,37.53217,140.2869,0,0,0,52.65271,0,0,43.46783,41.29444,146.9454,186.5074,93.94715,0,93.94715,369.7223,88.02895,0.1111703,41.28539,42.12217,81,239.1601
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,67.84219,53.00203,31.72728,20.32541,20.32541,0,-1,0,20.32541,333.7802,0,0,0,67.84219,21.39517,20.32541,0,0,52.99823,271.0598,46.44702,0,46.44702,413.7858,98.52023,0.1111196,22.35795,54.27375,0,338.902
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,85.2871,65.12358,36.06285,1.237003,1.237003,0,-1,0,1.237003,6894.657,77.43378,0,0,85.2871,1.302108,1.237003,0,0,6.551207,312.8622,6.551207,0,6.551207,420.0009,100,0.1111125,1.360703,68.22968,0,398.1492
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,84.43745,69.25639,39.62203,34.0237,34.0237,0,-1,0,34.0237,248.1725,48.62304,0,0,84.43745,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1111125,37.42606,67.54996,0,403.1957
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,83.90086,72.84206,42.61418,0,0,0,-1,0,0,0,83.90086,0,0,83.90086,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111125,0,67.12068,0,402.6591
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,84.03671,76.60646,45.46675,19.4029,19.4029,0,-1,0,19.4029,433.1141,63.61259,0,0,84.03671,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1111125,21.34319,67.22936,0,402.7949
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,72.76681,73.47186,47.13294,10.28148,10.28148,0,-1,0,10.28148,707.7465,61.9442,0,0,72.76681,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1111125,11.30963,58.21345,0,391.525
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,59.72856,68.57735,47.71741,0,0,0,-1,0,0,0,59.72856,0,0,59.72856,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111125,0,47.78285,0,378.4868
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.70173,61.83736,48.28444,63.20641,63.20641,0,-1,0,63.20641,64.39494,1.421085E-14,0,0.8270552,40.70173,66.53307,63.20641,0,0,0,318.7582,0,25.83133,-25.83133,392.7722,93.51701,0.1111125,69.52705,32.56139,0,359.46
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.62609,53.39977,47.2289,28.3187,28.3187,0,-1,0,28.3187,69.30436,0,0,0,19.62609,29.80915,28.3187,0,0,28.70148,292.9269,0,10.18306,-10.18306,382.0383,90.96133,0.1111125,31.15057,15.70087,0,312.553
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,44.33271,44.33271,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,40.016,282.7438,0,10.93061,-10.93061,370.5164,88.21803,0.1111125,11.42249,0,0,282.7438
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,41.58481,41.58481,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,52.16112,271.8132,0,33.85717,-33.85717,334.8279,79.72076,0.1111125,35.38074,0,0,271.8132
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,39.52607,39.52607,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,89.7802,237.956,0,34.76265,-34.76265,298.1848,70.99624,0.1111125,36.32697,0,0,237.956
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,37.58946,37.58946,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,128.4054,203.1934,0,29.66698,-29.66698,266.9131,63.5506,0.1111125,31.002,0,0,203.1934
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,35.62667,35.62667,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,161.3687,173.5264,0,20.90902,-20.90902,244.873,58.30298,0.1111125,21.84993,0,0,173.5264
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.96049,33.96049,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,184.6009,152.6174,0,52.02001,-52.02001,190.0391,45.24731,0.1111125,54.36091,0,0,152.6174
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.67814,32.67814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.401,100.5974,0,0,0,190.0391,45.24731,0.1111125,0,0,0,100.5974
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.401,100.5974,0,0,0,190.0391,45.24731,0.1111125,0,0,0,100.5974
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.22684,30.22684,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,242.401,100.5974,0,51.65182,-51.65182,135.5933,32.28406,0.1111125,53.97615,0,0,100.5974
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.1713,29.1713,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,299.7919,48.94555,0,30.08649,-30.08649,103.8794,24.73313,0.1111125,31.44038,0,0,48.94555
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.08959,28.08959,23.46321,17.91611,0,-1,0,17.91611,0,0,5.547104,7.893425,0,18.85906,17.91611,0,0,333.2213,18.85906,0,18.85906,-18.85906,84.00017,20,0.1111125,25.80953,0,0,18.85906
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.26086,27.26086,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1112022,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,26.50192,26.50192,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1112919,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.40312,32.38165,25.66446,14.67104,14.67104,81,0,22.761,14.67104,166.3353,0,0,0,24.40312,0,0,66.32896,63.01251,235.9644,106.3903,87.41563,0,87.41563,279.0751,66.44633,0.1113639,16.13814,19.5225,81,130.7934
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.51454,41.90562,27.45278,3.871535,3.871535,76.18732,0,21.54339,3.871535,1278.938,0,0,0,49.51454,0,0,72.31579,68.7,148.5487,185.0644,118.2145,0,118.2145,391.2233,93.14822,0.1113889,4.258688,39.61163,81,234.5789
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,69.56065,53.45897,31.57898,41.94903,41.94903,0,-1,0,41.94903,165.8218,0,0,0,69.56065,44.15688,41.94903,0,0,30.33419,291.4575,25.40377,0,25.40377,415.3234,98.88633,0.1113613,46.14394,55.64852,0,361.0181
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,83.02959,63.9243,35.87093,21.45343,21.45343,0,-1,0,21.45343,387.0225,55.51662,0,0,83.02959,22.58255,21.45343,0,0,4.930424,314.3208,4.930424,0,4.930424,420.0009,100,0.1113559,23.59877,66.42368,0,397.3504
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,91.68318,72.30517,39.40394,27.14384,27.14384,0,-1,0,27.14384,337.7679,63.11072,0,0,91.68318,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1113559,29.85822,73.34655,0,410.4414
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,89.68401,75.30473,42.39609,3.271698,3.271698,0,-1,0,3.271698,2741.207,86.24012,0,0,89.68401,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1113559,3.598868,71.74722,0,408.4422
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,86.16462,77.34766,45.23994,11.30698,11.30698,0,-1,0,11.30698,762.0479,74.26254,0,0,86.16462,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1113559,12.43768,68.93169,0,404.9229
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,79.4292,76.29585,46.9323,17.10085,17.10085,0,-1,0,17.10085,464.4752,61.42831,0,0,79.4292,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1113559,18.81093,63.54336,0,398.1874
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,59.89946,68.39086,47.49932,57.57943,57.57943,0,-1,0,57.57943,104.0293,0,0,0,59.89946,60.60992,57.57943,0,0,0,318.7582,0,0.7104701,-0.7104701,419.252,99.82169,0.1113559,63.33737,47.91956,0,378.6577
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,40.77046,61.65075,48.09252,20.32166,20.32166,0,-1,0,20.32166,200.6256,18.58983,0,0,40.77046,21.39122,20.32166,0,0,0.7894112,318.0478,0.7894112,0,0.7894112,420.0009,100,0.111355,22.35383,32.61637,0,358.8182
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.65985,53.22889,47.05443,20.40162,20.40162,0,-1,0,20.40162,96.36411,0,0,0,19.65985,21.47539,20.40162,0,0,0,318.7582,0,1.815549,-1.815549,418.0871,99.54434,0.111355,22.44179,15.72788,0,338.4181
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,44.16696,44.16696,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.017277,316.9427,0,2.967113,-2.967113,414.9595,98.79967,0.111355,3.100634,0,0,316.9427
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,41.43651,41.43651,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.314069,313.9756,0,24.40191,-24.40191,389.2376,92.67544,0.111355,25.49999,0,0,313.9756
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,39.37777,39.37777,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.4273,289.5737,0,30.52439,-30.52439,357.0621,85.01461,0.111355,31.89799,0,0,289.5737
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,37.44116,37.44116,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.34328,259.0493,0,3.000107,-3.000107,353.8997,84.26166,0.111355,3.135112,0,0,259.0493
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,35.50455,35.50455,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.67673,256.0492,0,45.79947,-45.79947,305.6228,72.76719,0.111355,47.86044,0,0,256.0492
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.81219,33.81219,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.565,210.2497,0,33.9761,-33.9761,269.8089,64.24007,0.111355,35.50502,0,0,210.2497
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,32.55601,32.55601,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.3163,176.2736,0,46.83183,-46.83183,220.4438,52.48651,0.111355,48.93926,0,0,176.2736
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.28238,31.28238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3516,129.4418,0,0,0,220.4438,52.48651,0.111355,0,0,0,129.4418
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.15705,30.15705,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.3516,129.4418,0,33.26161,-33.26161,185.383,44.13871,0.111355,34.75838,0,0,129.4418
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.10151,29.10151,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.309,96.18016,0,3.265561,-3.265561,181.9408,43.31914,0.111355,3.412511,0,0,96.18016
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.0198,28.0198,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.9374,92.9146,0,4.356942,-4.356942,177.3481,42.22566,0.111355,4.553004,0,0,92.9146
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.18235,27.18235,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.7784,88.55766,0,10.81711,-10.81711,165.9459,39.51085,0.111355,11.30388,0,0,88.55766
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.39724,26.39724,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.7974,77.74055,0,19.51299,-19.51299,145.3774,34.6136,0.111355,20.39108,0,0,77.74055
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.86136,32.7008,25.56851,49.89922,49.89922,0,0,0,49.89922,51.82718,0,0,0,25.86136,52.52549,49.89922,0,0,289.4785,58.22755,0,26.66414,-26.66414,117.2709,27.92159,0.111355,54.88914,20.68909,0,84.08891
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.58294,39.60894,27.35682,25.79908,25.79908,0,0,0,25.79908,165.056,0,0,0,42.58294,27.15693,25.79908,0,0,319.1053,31.56342,15.42602,0,15.42602,131.9053,31.40597,0.1113382,28.37899,34.06635,0,74.14635
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,69.6024,53.33141,31.45685,0,0,0,-1,0,0,0,0,0,0,69.6024,0,0,0,0,303.6793,45.44683,69.6024,0,69.6024,197.936,47.12752,0.1112625,0,55.68192,0,115.0492
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,81.22623,62.95469,35.69646,54.1437,54.1437,0,-1,0,54.1437,150.0197,0,0,0,81.22623,56.99336,54.1437,0,0,234.0769,108.089,24.23286,0,24.23286,220.9253,52.60115,0.1112362,59.55806,64.98098,0,189.3152
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,78.52105,66.18735,39.22947,0,0,0,-1,0,0,0,0,0,0,78.52105,0,0,0,0,209.8441,129.8986,78.52105,0,78.52105,295.4169,70.33721,0.1111509,0,62.81684,0,208.4196
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,77.73017,69.56252,42.22162,42.63691,42.63691,0,-1,0,42.63691,182.3072,0,0,0,77.73017,44.88096,42.63691,0,0,131.323,200.5675,32.84922,0,32.84922,326.5804,77.75708,0.1111152,46.9006,62.18414,0,278.2977
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,57.28086,64.50735,45.0742,0,0,0,-1,0,0,0,0,0,0,57.28086,0,0,0,0,98.4738,230.1318,57.28086,0,57.28086,380.9218,90.69548,0.1110531,0,45.82468,0,287.4127
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,61.9714,68.37888,46.76655,45.6316,45.6316,0,-1,0,45.6316,135.8081,0,0,0,61.9714,48.03326,45.6316,0,0,41.19295,281.6846,13.93814,0,13.93814,394.1447,93.84378,0.1110381,50.19476,49.57712,0,343.656
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,46.98747,63.13968,47.35103,3.843473,3.843473,0,-1,0,3.843473,1222.526,15.6869,0,0,46.98747,4.045761,3.843473,0,0,27.25481,294.2289,27.25481,0,27.25481,420.0009,100,0.1110085,4.22782,37.58997,0,341.2164
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.58332,60.70919,47.96167,0,0,0,-1,0,0,0,38.58332,0,0,38.58332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110085,0,30.86666,0,357.3416
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.34531,51.67626,46.90613,0,0,0,-1,0,0,0,15.34531,0,0,15.34531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110085,0,12.27625,0,334.1035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.03611,44.03611,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1110085,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,41.31438,41.31438,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1110085,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,39.28181,39.28181,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1110085,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,37.3452,37.3452,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1110085,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,35.39986,35.39986,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1110085,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.70751,33.70751,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1110085,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,32.43388,32.43388,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1110085,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.13408,31.13408,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1110085,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.03493,30.03493,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1110085,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.97939,28.97939,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1110085,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.89767,27.89767,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1110085,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.06022,27.06022,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1110085,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.30128,26.30128,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1110085,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.04397,28.70695,25.46383,21.35045,21.35045,81,0,22.761,21.35045,56.41086,0,0,0,12.04397,0,0,59.64955,56.66707,338.7447,13.88801,68.71104,0,68.71104,163.8244,39.00574,0.1111006,23.4855,9.635179,81,25.93198
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.06102,34.47354,27.20852,0,0,72.31579,0,20.56389,0,0,0,0,0,26.06102,0,0,72.31579,68.7,270.0336,75.72795,94.76102,0,94.76102,253.7226,60.41003,0.1111406,0,20.84882,81,101.789
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.13916,44.04594,31.28238,24.5208,24.5208,0,-1,0,24.5208,175.9288,0,0,0,43.13916,25.81137,24.5208,0,0,175.2726,161.0129,17.32779,0,17.32779,270.1612,64.32397,0.1111219,26.97288,34.51133,0,204.152
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.90768,49.24333,35.50455,29.91225,29.91225,0,-1,0,29.91225,150.1314,0,0,0,44.90768,31.48658,29.91225,0,0,157.9448,176.6079,13.4211,0,13.4211,282.8936,67.35548,0.1111074,32.90347,35.92614,0,221.5155
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.16981,57.119,39.01138,45.62938,45.62938,0,-1,0,45.62938,123.1001,0,0,0,56.16981,48.03093,45.62938,0,0,144.5237,188.6869,8.138879,0,8.138879,290.6148,69.19386,0.1110986,50.19232,44.93585,0,244.8567
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.33083,61.36276,42.00354,57.62046,57.62046,0,-1,0,57.62046,101.2328,0,0,0,58.33083,60.65311,57.62046,0,0,136.3849,196.0119,0,2.322282,-2.322282,288.1669,68.61103,0.1110986,63.3825,46.66467,0,254.3427
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,64.81142,67.30235,44.87356,54.49586,54.49586,0,-1,0,54.49586,118.9291,0,0,0,64.81142,57.36407,54.49586,0,0,138.9652,193.6896,7.447355,0,7.447355,295.2321,70.29321,0.1110905,59.94545,51.84914,0,258.501
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.71739,61.75397,46.53975,54.59734,54.59734,0,-1,0,54.59734,83.73557,0,0,0,45.71739,57.47088,54.59734,0,0,131.5178,200.3922,0,11.75349,-11.75349,282.8428,67.34339,0.1110905,60.05707,36.57391,0,246.1096
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.03304,55.7963,47.15911,0,0,0,-1,0,0,0,0,0,0,27.03304,0,0,0,0,144.5772,188.6387,27.03304,0,27.03304,308.4886,73.44952,0.1110613,0,21.62643,0,215.6717
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.28146,52.22531,47.76975,34.06293,34.06293,0,-1,0,34.06293,41.92669,0,0,0,14.28146,35.85572,34.06293,0,0,117.5442,212.9684,0,21.57426,-21.57426,285.7473,68.03494,0.1110613,37.46923,11.42517,0,227.2499
