Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.95286,50.42553,46.74038,39.02394,39.02394,0,-1,0,39.02394,30.62956,0,7.105427E-15,0,11.95286,41.07784,39.02394,0,0,141.5156,191.3942,0,29.12497,-29.12497,255.0469,60.72534,0.1110613,42.92634,9.562289,0,203.347
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.89653,43.89653,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,173.8767,162.2692,0,47.03431,-47.03431,205.4684,48.92095,0.1110613,49.15086,0,0,162.2692
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.16608,41.16608,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,226.137,115.2349,0,39.44218,-39.44218,163.8927,39.02199,0.1110613,41.21708,0,0,115.2349
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.13351,39.13351,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,269.9617,75.79271,0,43.97982,-43.97982,117.5339,27.98421,0.1110613,45.95891,0,0,75.79271
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.22307,37.22307,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,318.8282,31.81289,0,4.933872,-4.933872,112.3331,26.74593,0.1110613,5.155896,0,0,31.81289
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.3102,26.87902,0,0,0,112.3331,26.74593,0.1110613,0,0,0,26.87902
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,33.58538,33.58538,46.72297,25.53507,0,-1,0,25.53507,0,0,21.1879,25.8602,0,26.87902,25.53507,0,0,324.3102,26.87902,0,26.87902,-26.87902,84.00017,20,0.1110613,51.39527,0,0,26.87902
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.31176,32.31176,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110613,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.01196,31.01196,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110613,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.88663,29.88663,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110613,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.84854,28.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110613,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.77555,27.77555,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110613,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.93809,26.93809,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1111402,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.17915,26.17915,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.111234,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.4653,30.90782,25.32425,26.67544,26.67544,81,0,22.761,26.67544,76.71964,0,0,0,20.4653,0,0,54.32457,51.60834,218.6794,121.9468,72.07363,0,72.07363,280.9184,66.88519,0.111322,29.34298,16.37224,81,142.412
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.91024,41.60064,27.06022,32.11951,32.11951,81,0,22.761,32.11951,155.3891,0,0,0,49.91024,0,0,48.88049,46.43646,146.6058,186.813,96.3467,0,96.3467,372.3209,88.64765,0.1113836,35.33146,39.92819,81,236.7233
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.49718,53.25198,31.10792,31.2212,31.2212,0,-1,0,31.2212,225.7991,0,0,0,70.49718,32.86442,31.2212,0,0,50.25908,273.5251,37.63276,0,37.63276,408.0225,97.14801,0.1113429,34.34332,56.39774,0,344.0222
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,82.18956,62.86889,35.30391,17.66425,17.66425,0,-1,0,17.66425,465.2876,50.9693,0,0,82.18956,18.59395,17.66425,0,0,12.62632,307.3945,12.62632,0,12.62632,420.0009,100,0.1113293,19.43067,65.75165,0,389.5841
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,87.39863,69.49342,38.76713,42.83293,42.83293,0,-1,0,42.83293,204.0454,42.31134,0,0,87.39863,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1113293,47.11622,69.91891,0,406.1569
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,84.26422,71.91055,41.75928,0,0,0,-1,0,0,0,84.26422,0,0,84.26422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113293,0,67.41138,0,403.0225
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,72.87542,70.45561,44.65547,0,0,0,-1,0,0,0,72.87542,0,0,72.87542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113293,0,58.30033,0,391.6336
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,71.36478,71.87718,46.34783,0,0,0,-1,0,0,0,71.36478,0,0,71.36478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113293,0,57.09182,0,390.123
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,62.62436,68.87709,46.95847,48.01419,48.01419,0,-1,0,48.01419,130.4288,12.0831,0,0,62.62436,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1113293,52.81561,50.09948,0,381.3826
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.75799,57.88671,47.59528,0.6560212,0.6560212,0,-1,0,0.6560212,4841,31.06744,0,0,31.75799,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1113293,0.7216233,25.40639,0,350.5162
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.99639,49.9723,46.59208,27.18992,27.18992,0,-1,0,27.18992,40.44288,0,0,0,10.99639,28.62097,27.18992,0,0,0,318.7582,0,17.62458,-17.62458,401.4229,95.57669,0.1113293,29.90891,8.79711,0,329.7546
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,43.74823,43.74823,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.58287,301.1336,0,38.43188,-38.43188,360.9121,85.93129,0.1113293,40.16132,0,0,301.1336
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.04395,41.04395,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.28496,262.7018,0,20.67255,-20.67255,339.1214,80.74302,0.1113293,21.60281,0,0,262.7018
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.01138,39.01138,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.25446,242.0292,0,2.574538,-2.574538,336.4076,80.09688,0.1113293,2.690392,0,0,242.0292
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.09222,37.09222,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.11505,239.4547,0,27.71353,-27.71353,307.1949,73.1415,0.1113293,28.96064,0,0,239.4547
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.12944,35.12944,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.9079,211.7411,0,28.43524,-28.43524,277.2216,66.005,0.1113293,29.71482,0,0,211.7411
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,33.43708,33.43708,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.5026,183.3059,0,8.587646,-8.587646,268.1694,63.84973,0.1113293,8.97409,0,0,183.3059
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.16346,32.16346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0444,174.7183,0,0,0,268.1694,63.84973,0.1113293,0,0,0,174.7183
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.86366,30.86366,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.0444,174.7183,0,16.73466,-16.73466,250.5295,59.64977,0.1113293,17.48772,0,0,174.7183
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.7645,29.7645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.6385,157.9836,0,0,0,250.5295,59.64977,0.1113293,0,0,0,157.9836
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.72641,28.72641,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.6385,157.9836,0,55.65482,-55.65482,191.8642,45.68185,0.1113293,58.15929,0,0,157.9836
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.65342,27.65342,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.4772,102.3288,0,48.03693,-48.03693,141.2288,33.62584,0.1113293,50.1986,0,0,102.3288
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.84213,26.84213,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.8515,54.29184,0,28.12949,-28.12949,111.5777,26.56607,0.1113293,29.39532,0,0,54.29184
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.05702,26.05702,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.1065,26.16236,0,18.77222,-18.77222,91.79005,21.85473,0.1113293,41.89197,0,81,26.16236
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.04601,30.68133,25.21957,25.92887,25.92887,81,0,22.761,25.92887,77.31155,0,0,0,20.04601,0,0,55.07113,52.31757,345.9645,7.390137,72.36359,0,72.36359,160.4402,38.19997,0.1114167,28.52176,16.03681,81,27.43615
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.27523,39.06024,26.93809,14.91996,14.91996,81,0,22.761,14.91996,283.3468,0,0,0,42.27523,0,0,66.08004,62.77604,273.601,72.51736,105.0513,0,105.0513,260.1006,61.92858,0.1114687,16.41195,33.82018,81,114.7926
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,61.98231,49.99837,30.94217,44.85259,44.85259,0,-1,0,44.85259,138.1911,0,0,0,61.98231,47.21326,44.85259,0,0,168.5497,167.0635,14.76905,0,14.76905,274.1117,65.26456,0.1114528,49.33785,49.58585,0,229.0458
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,77.49725,60.71778,35.11199,12.74269,12.74269,0,-1,0,12.74269,608.1702,0,0,0,77.49725,13.41336,12.74269,0,0,153.7806,180.3557,64.08389,0,64.08389,334.907,79.73961,0.1113837,14.01696,61.9978,0,257.8529
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,86.4345,68.76891,38.54032,17.75913,17.75913,0,-1,0,17.75913,486.7047,0,0,0,86.4345,18.69382,17.75913,0,0,89.69675,238.0312,67.74068,0,67.74068,399.1715,95.04064,0.1113108,19.53504,69.1476,0,324.4657
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,84.45323,71.71725,41.54119,43.26744,43.26744,0,-1,0,43.26744,195.1889,16.95249,0,0,84.45323,45.54468,43.26744,0,0,21.95607,298.9978,21.95607,0,21.95607,420.0009,100,0.1112872,47.59419,67.56258,0,383.451
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,75.24084,71.19243,44.41121,29.5852,29.5852,0,-1,0,29.5852,254.3192,44.09853,0,0,75.24084,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1112872,32.54372,60.19268,0,393.9991
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,69.30034,70.70966,46.12974,41.6148,41.6148,0,-1,0,41.6148,166.5281,25.49529,0,0,69.30034,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1112872,45.77628,55.44027,0,388.0586
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,48.52085,63.06155,46.76655,19.23341,19.23341,0,-1,0,19.23341,252.2738,28.27516,0,0,48.52085,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1112872,21.15675,38.81668,0,367.2791
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.63463,59.75608,47.40337,22.39023,22.39023,0,-1,0,22.39023,168.085,14.06596,0,0,37.63463,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1112872,24.62926,30.1077,0,356.3929
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.27321,52.76514,46.41761,10.64352,10.64352,0,-1,0,10.64352,190.4746,9.069505,0,0,20.27321,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1112872,11.70788,16.21857,0,339.0314
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,43.59993,43.59993,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1112872,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.92183,40.92183,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1112872,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.88926,38.88926,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1112872,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.97009,36.97009,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1112872,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1112872,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1112872,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.04133,32.04133,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1112872,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.74153,30.74153,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1112872,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.6162,29.6162,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1112872,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.58683,28.58683,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1112872,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.54874,27.54874,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1112872,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.72001,26.72001,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1112872,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.93489,25.93489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1112872,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.49357,29.55238,25.08872,40.55253,40.55253,0,0,0,40.55253,40.6721,0,7.105427E-15,0,16.49357,42.68687,40.55253,0,0,270.5991,75.21906,0,26.19331,-26.19331,135.6778,32.30418,0.1112872,44.60778,13.19485,0,91.71262
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.78035,40.30848,26.78979,0,0,0,0,0,0,0,0,0,0,46.78035,0,0,0,0,299.7028,49.02575,46.78035,0,46.78035,180.0576,42.87077,0.1112369,0,37.42428,0,95.8061
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,61.0311,49.46636,30.7677,68.86154,68.7,0,-1,0,68.7,88.83712,0,0.161541,7.047695,61.0311,72.31579,68.7,0,0,252.9224,91.12807,0,11.28469,-11.28469,168.1625,40.0386,0.1112369,75.7477,48.82488,0,152.1592
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,78.66108,60.94198,34.91135,21.36143,21.36143,0,-1,0,21.36143,368.2388,0,0,0,78.66108,22.48572,21.36143,0,0,265.4609,79.84338,56.17536,0,56.17536,221.4551,52.7273,0.1111766,23.49757,62.92886,0,158.5045
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,85.3007,67.98681,38.32223,2.972493,2.972493,0,-1,0,2.972493,2869.669,0,0,0,85.3007,3.12894,2.972493,0,0,209.2856,130.4012,82.17175,0,82.17175,299.4101,71.28797,0.1110885,3.269742,68.24055,0,215.7019
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,91.45404,74.72814,41.31438,19.36203,19.36203,0,-1,0,19.36203,472.3369,0,0,0,91.45404,20.38109,19.36203,0,0,127.1138,204.3558,71.07295,0,71.07295,366.8358,87.34168,0.1110124,21.29824,73.16323,0,295.8098
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,82.09634,74.02181,44.18441,19.45297,19.45297,0,-1,0,19.45297,422.0247,5.57865,0,0,82.09634,20.47681,19.45297,0,0,56.04088,268.3214,56.04088,0,56.04088,420.0009,100,0.1109524,21.39827,65.67707,0,350.4178
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,71.80882,71.55704,45.9291,44.15467,44.15467,0,-1,0,44.15467,162.6302,25.33021,0,0,71.80882,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1109524,48.57014,57.44706,0,390.567
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,57.05198,66.17787,46.59208,10.76279,10.76279,0,-1,0,10.76279,530.0854,45.72272,0,0,57.05198,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1109524,11.83907,45.64158,0,375.8102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,35.8943,58.94505,47.2289,0,0,0,-1,0,0,0,35.8943,0,0,35.8943,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109524,0,28.71544,0,354.6525
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.99888,50.90825,46.26932,35.16039,35.16039,0,-1,0,35.16039,42.65846,0,0,0,14.99888,37.01094,35.16039,0,0,0,318.7582,0,22.01206,-22.01206,396.7981,94.47555,0.1109524,38.67643,11.99911,0,333.7571
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,43.45163,43.45163,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.45784,296.7462,0,59.79172,-59.79172,333.7721,79.46938,0.1109524,62.48235,0,0,296.7462
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,40.77353,40.77353,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.89309,236.9544,0,6.616553,-6.616553,326.7976,77.8088,0.1109524,6.914298,0,0,236.9544
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.76713,38.76713,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.24481,230.3379,0,9.626837,-9.626837,316.6501,75.39272,0.1109524,10.06005,0,0,230.3379
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.83051,36.83051,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.9413,220.7111,0,55.89972,-55.89972,257.7266,61.36335,0.1109524,58.4152,0,0,220.7111
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.86773,34.86773,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.0521,164.8113,0,10.99131,-10.99131,246.1407,58.60482,0.1109524,11.48591,0,0,164.8113
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.16666,33.16666,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.2647,153.82,0,25.1816,-25.1816,219.597,52.28489,0.1109524,26.31477,0,0,153.82
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.89303,31.89303,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.2442,128.6384,0,15.1788,-15.1788,203.5971,48.47541,0.1109524,15.86185,0,0,128.6384
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.6194,30.6194,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.1095,113.4596,0,28.22856,-28.22856,173.8416,41.39078,0.1109524,29.49884,0,0,113.4596
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,29.51152,29.51152,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.4746,85.23108,0,14.74903,-14.74903,158.2948,37.68916,0.1109524,15.41273,0,0,85.23108
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.48215,28.48215,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.8624,70.48205,0,13.45892,-13.45892,144.1078,34.31132,0.1109524,14.06457,0,0,70.48205
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.45278,27.45278,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.8168,57.02313,0,10.22733,-10.22733,133.3273,31.74452,0.1109524,10.68756,0,0,57.02313
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.59788,26.59788,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.1805,46.7958,0,10.49645,-10.49645,122.263,29.11019,0.1109524,10.96879,0,0,46.7958
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.8432,36.29935,0,0,0,122.263,29.11019,0.1109524,0,0,0,36.29935
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.810368,26.00254,24.99276,37.25388,37.25388,20.25,0,7.39125,37.25388,10.22811,0,0,0,3.810368,17.89882,17.00387,0,0,313.8432,36.29935,0,14.08845,-14.08845,107.4125,25.57436,0.1109524,40.97926,3.048294,81,40.10972
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.232127,29.13377,26.6415,27.21969,27.21969,81,0,22.761,27.21969,33.91708,0,0,0,9.232127,0,0,53.7803,51.09129,329.497,22.2109,60.32342,0,60.32342,164.6403,39.2,0.1110524,29.94166,7.385702,81,31.44303
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.31081,34.32674,30.6194,4.496207,4.496207,0,-1,0,4.496207,296.0452,0,0,0,13.31081,4.732849,4.496207,0,0,269.1736,76.50198,8.577956,0,8.577956,172.7781,41.13756,0.1110432,4.945827,10.64864,0,89.81278
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.57816,40.98145,34.71943,41.49603,41.49603,0,-1,0,41.49603,52.00055,0,0,0,21.57816,43.68003,41.49603,0,0,260.5956,84.22214,0,22.10187,-22.10187,149.4807,35.59057,0.1110432,45.64563,17.26253,0,105.8003
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.4412,47.32834,38.13031,13.5685,13.5685,0,-1,0,13.5685,224.3519,0,0,0,30.4412,14.28263,13.5685,0,0,285.1533,62.12027,16.15856,0,16.15856,164.81,39.24041,0.111026,14.92535,24.35296,0,92.56147
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.17081,47.21267,41.12246,0,0,0,-1,0,0,0,0,0,0,20.17081,0,0,0,0,268.9947,76.66297,20.17081,0,20.17081,183.9457,43.79652,0.1110044,0,16.13664,0,96.83378
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.475512,45.9581,44.01866,28.44577,28.44577,0,-1,0,28.44577,22.76441,0,0,0,6.475512,29.94291,28.44577,0,0,248.8239,94.8167,0,23.4674,-23.4674,159.2089,37.90681,0.1110044,31.29034,5.180409,0,101.2922
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4772567,45.89752,45.75463,0,0,0,-1,0,0,0,0,0,0,0.4772567,0,0,0,0,274.8988,71.3493,0.4772567,0,0.4772567,159.6617,38.01461,0.1110039,0,0.3818053,0,71.82656
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.315963,48.33855,46.41761,47.60267,47.60267,0,-1,0,47.60267,13.26809,0,7.105427E-15,0,6.315963,50.10807,47.60267,0,0,274.4215,71.77883,0,43.79211,-43.79211,113.5008,27.02394,0.1110039,52.36294,5.052771,0,78.0948
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.342936,47.18412,47.0806,20.86847,20.86847,0,-1,0,20.86847,1.643321,0,0,0,0.342936,21.96681,20.86847,0,0,323.0794,27.98672,0,21.62387,-21.62387,90.7072,21.59691,0.1110039,22.95532,0.2743488,0,28.32966
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.17114,46.48168,46.12974,0,0,0,-1,0,0,0,0,0,0,1.17114,0,0,0,0,347.106,6.362848,1.17114,0,1.17114,91.81824,21.86144,0.1110027,0,0.9369118,0,7.533988
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.9348,7.416874,0,0,0,91.81824,21.86144,0.1110027,0,0,0,7.416874
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,40.67757,40.67757,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,345.9348,7.416874,0,5.000198,-5.000198,86.54757,20.60652,0.1110027,5.225207,0,0,7.416874
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,38.645,38.645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4906,2.416676,0,0,0,86.54757,20.60652,0.1110027,0,0,0,2.416676
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.72583,36.72583,18.7302,2.295842,0,-1,0,2.295842,0,0,16.43436,18.30738,0,2.416676,2.295842,0,0,351.4906,2.416676,0,2.416676,-2.416676,84.00017,20,0.1110027,20.60322,0,0,2.416676
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.76305,34.76305,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110027,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.0707,33.0707,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110027,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.79707,31.79707,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110027,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,30.49727,30.49727,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110027,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.38939,29.38939,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110027,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.38619,28.38619,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110027,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.33065,27.33065,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110027,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.47575,26.47575,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1110865,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.70808,25.70808,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1111752,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.28872,30.09907,24.86191,0,0,72.31579,0,20.56389,0,0,0,0,0,19.28872,0,0,72.31579,68.7,238.352,104.2414,87.98872,0,87.98872,277.3537,66.03647,0.1112219,0,15.43097,81,123.5302
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.59839,34.49266,26.51937,35.82642,35.82642,81,0,22.761,35.82642,79.82484,0,0,0,28.59839,0,0,45.17358,42.9149,150.3633,183.4313,71.51328,0,71.51328,345.1972,82.18964,0.1113094,39.40907,22.87871,81,212.0297
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.53942,42.33634,30.4711,0,0,0,-1,0,0,0,0,0,0,40.53942,0,0,0,0,78.84998,247.7932,40.53942,0,40.53942,383.6562,91.34654,0.1112661,0,32.43153,0,288.3326
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.23333,52.42425,34.54496,2.293325,2.293325,0,-1,0,2.293325,2495.649,16.50874,0,0,57.23333,2.414026,2.293325,0,0,38.31057,284.2787,38.31057,0,38.31057,420.0009,100,0.1112253,2.522657,45.78667,0,341.5121
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,53.94986,55.08468,37.92967,36.08432,36.08432,0,-1,0,36.08432,149.5105,15.96637,0,0,53.94986,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1112253,39.69275,43.15989,0,372.7081
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,56.38365,59.38087,40.92183,22.58784,22.58784,0,-1,0,22.58784,249.6195,32.60698,0,0,56.38365,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1112253,24.84662,45.10692,0,375.1419
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,57.61465,63.18355,43.81802,34.89646,34.89646,0,-1,0,34.89646,165.1017,20.88154,0,0,57.61465,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1112253,38.38611,46.09172,0,376.3729
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,67.92598,69.46423,45.58888,44.45578,44.45578,0,-1,0,44.45578,152.7945,21.13043,0,0,67.92598,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1112253,48.90136,54.34079,0,386.6842
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,57.47295,65.95028,46.25187,78.36659,68.7,0,-1,0,68.7,83.65786,0,9.666595,17.50325,57.47295,72.31579,68.7,0,0,0,318.7582,0,14.84284,-14.84284,404.3551,96.27483,0.1112253,86.20325,45.97836,0,376.2312
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.82483,55.82414,46.9323,15.12215,15.12215,0,-1,0,15.12215,184.0005,0,0,0,27.82483,15.91806,15.12215,0,0,16.49204,303.9154,11.90678,0,11.90678,415.6509,98.96429,0.1112126,16.63437,22.25987,0,331.7402
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.37931,51.37306,45.98144,0.8212879,0.8212879,0,-1,0,0.8212879,2116.104,11.92953,0,0,17.37931,0.8645136,0.8212879,0,0,4.585268,314.6315,4.585268,0,4.585268,420.0009,100,0.1112077,0.9034167,13.90345,0,332.0108
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,43.20737,43.20737,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1112077,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,40.55544,40.55544,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1112077,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,38.56649,38.56649,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1112077,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,36.62988,36.62988,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1112077,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.66709,34.66709,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1112077,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.97474,32.97474,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1112077,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.70111,31.70111,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1112077,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.40131,30.40131,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1112077,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.29343,29.29343,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1112077,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1112077,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.23469,27.23469,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1112077,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.37107,26.37107,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1112077,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.58595,25.58595,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1112659,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.820339,27.38091,24.75722,18.83669,18.83669,81,0,22.761,18.83669,52.13409,0,0,0,9.820339,0,0,62.1633,59.05514,321.2612,29.62313,68.87548,0,68.87548,180.5667,42.99199,0.1113561,20.72036,7.856271,81,39.44347
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.24507,31.10787,26.39724,32.71317,32.71317,81,0,22.761,32.71317,52.71597,0,0,0,17.24507,0,0,48.28683,45.87249,252.3857,91.61106,63.11755,0,63.11755,240.4453,57.24876,0.1114523,35.98449,13.79605,81,108.8561
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.68781,41.59325,30.3228,5.733514,5.733514,0,-1,0,5.733514,674.766,0,0,0,38.68781,6.035278,5.733514,0,0,189.2682,148.4169,32.65253,0,32.65253,271.4222,64.6242,0.1114175,6.306866,30.95024,0,187.1047
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,63.01513,54.30356,34.37049,17.20489,17.20489,0,-1,0,17.20489,366.263,0,0,0,63.01513,18.11041,17.20489,0,0,156.6157,177.8041,44.90472,0,44.90472,314.0225,74.76712,0.1113697,18.92537,50.4121,0,240.8193
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,67.44848,59.89775,37.73775,55.98763,55.98763,0,-1,0,55.98763,120.4703,0,0,0,67.44848,58.93435,55.98763,0,0,111.7109,218.2184,8.514131,0,8.514131,322.0998,76.69026,0.1113606,61.5864,53.95879,0,285.6669
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,62.1273,61.3774,40.75608,0,0,0,-1,0,0,0,0,0,0,62.1273,0,0,0,0,103.1968,225.8811,62.1273,0,62.1273,381.0389,90.72337,0.1112944,0,49.70184,0,288.0084
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,54.77494,61.88915,43.64355,26.07807,26.07807,0,-1,0,26.07807,210.0422,0,0,0,54.77494,27.4506,26.07807,0,0,41.06951,281.7957,27.32434,0,27.32434,406.961,96.89529,0.1112654,28.68588,43.81995,0,336.5706
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,67.00714,68.86496,45.41441,15.9635,15.9635,0,-1,0,15.9635,419.7522,36.45829,0,0,67.00714,16.80368,15.9635,0,0,13.74516,306.3876,13.74516,0,13.74516,420.0009,100,0.1112508,17.55985,53.60571,0,373.3947
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,46.40926,61.52334,46.10357,18.5586,18.5586,0,-1,0,18.5586,250.0688,26.87389,0,0,46.40926,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1112508,20.41446,37.12741,0,365.1675
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.06944,51.14217,46.784,50.37178,50.37178,0,-1,0,50.37178,27.93119,0,7.105427E-15,0,14.06944,53.02293,50.37178,0,0,0,318.7582,0,38.95349,-38.95349,378.9402,90.22369,0.1112508,55.40896,11.25555,0,332.8277
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.204978,47.71268,45.83314,15.75272,15.75272,0,-1,0,15.75272,39.38988,0,0,0,6.204978,16.58181,15.75272,0,0,43.28165,279.8047,0,10.37683,-10.37683,368.0021,87.61938,0.1112508,17.328,4.963983,0,286.0097
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.08525,43.08525,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.81147,269.4279,0,38.39702,-38.39702,327.5281,77.98273,0.1112508,40.12489,0,0,269.4279
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,40.45948,40.45948,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.47483,231.0309,0,13.89588,-13.89588,312.8806,74.49522,0.1112508,14.5212,0,0,231.0309
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,38.47053,38.47053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.9147,217.135,0,0,0,312.8806,74.49522,0.1112508,0,0,0,217.135
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,36.53392,36.53392,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.9147,217.135,0,15.96198,-15.96198,296.0551,70.48918,0.1112508,16.68027,0,0,217.135
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,34.57113,34.57113,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.6502,201.173,0,4.610723,-4.610723,291.195,69.33201,0.1112508,4.818205,0,0,201.173
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.87878,32.87878,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.7733,196.5623,0,16.98389,-16.98389,273.2924,65.0695,0.1112508,17.74816,0,0,196.5623
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,31.59643,31.59643,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.6442,179.5784,0,11.2273,-11.2273,261.4578,62.25174,0.1112508,11.73252,0,0,179.5784
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.119,168.3511,0,0,0,261.4578,62.25174,0.1112508,0,0,0,168.3511
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.19747,29.19747,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.119,168.3511,0,1.010957,-1.010957,260.3922,61.99802,0.1112508,1.05645,0,0,168.3511
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.19427,28.19427,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.2423,167.3402,0,31.90049,-31.90049,226.7661,53.99183,0.1112508,33.33601,0,0,167.3402
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.15618,27.15618,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.6873,135.4397,0,18.24707,-18.24707,207.532,49.41228,0.1112508,19.06818,0,0,135.4397
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.27511,26.27511,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.9618,117.1926,0,52.44253,-52.44253,152.2527,36.25058,0.1112508,54.80244,0,0,117.1926
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.49,25.49,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.2313,64.75008,0,39.86288,-39.86288,110.2336,26.24604,0.1112508,41.65671,0,0,64.75008
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.38591,27.98217,24.66127,48.254,48.254,20.25,0,7.39125,48.254,25.66815,0,0,0,12.38591,29.4779,28.004,0,0,326.5234,24.8872,0,17.09199,-17.09199,92.21704,21.95639,0.1112508,53.0794,9.908728,81,37.27311
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.16083,34.98914,26.27511,44.38995,44.38995,81,0,22.761,44.38995,70.19794,0,0,0,31.16083,0,0,36.61005,34.77955,345.5145,7.79521,65.94038,0,65.94038,154.7736,36.85078,0.1113438,48.82894,24.92866,81,38.95604
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,66.43266,50.69198,30.1745,23.50229,23.50229,0,-1,0,23.50229,282.6646,0,0,0,66.43266,24.73925,23.50229,0,0,279.5741,67.14156,41.6934,0,41.6934,194.3274,46.26834,0.1112995,25.85252,53.14612,0,133.5742
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,80.646,60.88098,34.20475,42.18162,42.18162,0,-1,0,42.18162,191.1875,0,0,0,80.646,44.4017,42.18162,0,0,237.8807,104.6656,36.24429,0,36.24429,228.7118,54.45507,0.111261,46.39978,64.5168,0,185.3116
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,68.27895,60.04505,37.58946,41.165,41.165,0,-1,0,41.165,165.8665,0,0,0,68.27895,43.33158,41.165,0,0,201.6364,137.2855,24.94738,0,24.94738,252.3789,60.0901,0.1112345,45.2815,54.62317,0,205.5644
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,67.27482,63.19612,40.58161,32.12397,32.12397,0,-1,0,32.12397,209.4225,0,0,0,67.27482,33.81471,32.12397,0,0,176.689,159.7381,33.46011,0,33.46011,284.122,67.64796,0.111199,35.33637,53.81986,0,227.0129
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,55.2037,61.86287,43.4778,34.88945,34.88945,0,-1,0,34.88945,158.2246,0,0,0,55.2037,36.72574,34.88945,0,0,143.2289,189.8522,18.47796,0,18.47796,301.6517,71.82169,0.1111794,38.3784,44.16296,0,245.0559
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,48.66814,61.39597,45.23994,26.98195,26.98195,0,-1,0,26.98195,180.373,0,0,0,48.66814,28.40205,26.98195,0,0,124.7509,206.4824,20.26609,0,20.26609,320.8778,76.39933,0.1111579,29.68015,38.93452,0,255.1505
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,51.63275,63.32767,45.95527,34.31103,34.31103,0,-1,0,34.31103,150.4844,0,0,0,51.63275,36.11687,34.31103,0,0,104.4848,224.7219,15.51588,0,15.51588,335.5975,79.904,0.1111415,37.74213,41.3062,0,276.3546
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.15483,55.62997,46.64442,48.9644,48.9644,0,-1,0,48.9644,57.50061,0,7.105427E-15,0,28.15483,51.54147,48.9644,0,0,88.96896,238.6862,0,23.38665,-23.38665,310.9458,74.03456,0.1111415,53.86084,22.52386,0,266.841
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.91888,50.62535,45.71101,0,0,0,-1,0,0,0,0,0,0,15.91888,0,0,0,0,114.9541,215.2995,15.91888,0,15.91888,326.0478,77.63026,0.1111246,0,12.7351,0,231.2184
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.03524,229.6265,0,0,0,326.0478,77.63026,0.1111246,0,0,0,229.6265
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,40.36352,40.36352,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,99.03524,229.6265,0,28.01472,-28.01472,296.5176,70.5993,0.1111246,29.27539,0,0,229.6265
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,38.37457,38.37457,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,130.1627,201.6118,0,65.26706,-65.26706,227.7201,54.21897,0.1111246,68.20407,0,0,201.6118
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,36.43796,36.43796,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,202.6817,136.3447,0,5.75659,-5.75659,221.6521,52.77422,0.1111246,6.015637,0,0,136.3447
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,34.47517,34.47517,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,209.0779,130.5881,0,24.7891,-24.7891,195.5221,46.5528,0.1111246,25.90461,0,0,130.5881
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.7741,32.7741,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,236.6213,105.799,0,42.45676,-42.45676,150.7688,35.89726,0.1111246,44.36732,0,0,105.799
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,31.50047,31.50047,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,283.7955,63.34227,0,38.79853,-38.79853,109.8715,26.15984,0.1111246,40.54446,0,0,63.34227
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.20067,30.20067,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,326.905,24.54375,0,19.3654,-19.3654,89.45862,21.29963,0.1111246,20.23684,0,0,24.54375
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.07534,29.07534,16.23033,4.919427,0,-1,0,4.919427,0,0,11.3109,12.93394,0,5.178344,4.919427,0,0,348.4221,5.178344,0,5.178344,-5.178344,84.00017,20,0.1111246,17.85336,0,0,5.178344
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.07214,28.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111246,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.03405,27.03405,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111246,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.15298,26.15298,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1112065,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.36787,25.36787,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1113044,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.33365,30.33987,24.53914,17.88212,17.88212,81,0,22.761,17.88212,119.3016,0,0,0,21.33365,0,0,63.11788,59.96199,229.8063,111.9326,81.29564,0,81.29564,279.1113,66.45493,0.1113808,19.67033,17.06692,81,133.2662
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.59777,40.82186,26.15298,60.11565,60.11565,81,0,22.761,60.11565,84.16737,0,0,0,50.59777,0,0,20.88435,19.84013,148.5106,185.0987,70.4379,0,70.4379,345.9345,82.3652,0.1114686,66.12722,40.47821,81,235.6964
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,68.95589,51.43616,30.03493,57.70331,57.70331,0,-1,0,57.70331,119.5007,0,0,0,68.95589,60.74033,57.70331,0,0,78.07273,248.4928,8.215556,0,8.215556,353.7285,84.2209,0.1114599,63.47364,55.16471,0,317.4486
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,85.39053,62.65156,34.05645,12.36115,12.36115,0,-1,0,12.36115,690.7975,2.521618,0,0,85.39053,13.01174,12.36115,0,0,69.85718,255.8868,69.85718,0,69.85718,420.0009,100,0.1113859,13.59727,68.31243,0,341.2773
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,92.04857,69.82863,37.38882,49.88998,49.88998,0,-1,0,49.88998,184.5031,39.5328,0,0,92.04857,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1113859,54.87898,73.63885,0,410.8068
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,89.53426,72.60928,40.40714,26.86017,26.86017,0,-1,0,26.86017,333.3347,61.26039,0,0,89.53426,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1113859,29.54619,71.6274,0,408.2925
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,82.52433,73.12331,43.32951,3.595205,3.595205,0,-1,0,3.595205,2295.4,78.73991,0,0,82.52433,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1113859,3.954725,66.01946,0,401.2826
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,74.8932,71.8847,45.09165,0,0,0,-1,0,0,0,74.8932,0,0,74.8932,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113859,0,59.91455,0,393.6514
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,65.83835,68.84519,45.80697,0,0,0,-1,0,0,0,65.83835,0,0,65.83835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113859,0,52.67068,0,384.5966
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,43.63966,60.93692,46.49612,0,0,0,-1,0,0,0,43.63966,0,0,43.63966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113859,0,34.91173,0,362.3979
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,19.35841,51.60362,45.58888,17.776,17.776,0,-1,0,17.776,108.902,0.6468329,0,0,19.35841,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1113859,19.5536,15.48673,0,338.1166
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,42.85844,42.85844,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1113859,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,40.24139,40.24139,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1113859,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,38.25244,38.25244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1113859,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,36.33328,36.33328,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1113859,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,34.37049,34.37049,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1113859,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,32.70431,32.70431,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1113859,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,31.40451,31.40451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1113859,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.07854,30.07854,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1113859,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,28.97939,28.97939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1113859,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,27.96746,27.96746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1113859,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,26.93809,26.93809,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1113859,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.05702,26.05702,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1113859,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.27191,25.27191,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1113859,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.01531,31.56008,24.43446,16.17359,16.17359,0,0,0,16.17359,160.8506,0,0,0,26.01531,17.02483,16.17359,0,0,180.4295,156.3717,8.99048,0,8.99048,257.3595,61.27595,0.1113764,17.79095,20.81225,0,182.387
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,49.31275,40.2787,26.03085,0,0,0,0,0,0,0,0,0,0,49.31275,0,0,0,0,171.439,164.4631,49.31275,0,49.31275,304.1417,72.41454,0.1113243,0,39.4502,0,213.7759
