Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,63.20921,49.24172,29.90408,3.537793,3.537793,0,-1,0,3.537793,1786.685,0,0,0,63.20921,3.723993,3.537793,0,0,122.1263,208.8446,59.48521,0,59.48521,360.5743,85.85086,0.1112614,3.891572,50.56737,0,272.0538
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,69.07364,55.97845,33.88198,20.98625,20.98625,0,-1,0,20.98625,329.1376,0,0,0,69.07364,22.09079,20.98625,0,0,62.64105,262.3813,46.98285,0,46.98285,405.1462,96.46318,0.1112118,23.08488,55.25891,0,331.4549
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,62.39793,57.37317,37.22307,20.34193,20.34193,0,-1,0,20.34193,306.7453,25.32717,0,0,62.39793,21.41256,20.34193,0,0,15.6582,304.6658,15.6582,0,15.6582,420.0009,100,0.1111953,22.37613,49.91835,0,367.0638
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,52.72663,57.25467,40.24139,0,0,0,-1,0,0,0,52.72663,0,0,52.72663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111953,0,42.18131,0,371.4849
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,63.23185,64.62492,43.15504,35.27715,35.27715,0,-1,0,35.27715,179.2431,26.09801,0,0,63.23185,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1111953,38.80487,50.58548,0,381.9901
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,78.9166,73.4959,44.9259,3.350317,3.350317,0,-1,0,3.350317,2355.496,75.38995,0,0,78.9166,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1111953,3.685349,63.13328,0,397.6748
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,60.1781,66.31107,45.6325,25.41243,25.41243,0,-1,0,25.41243,236.8058,33.42818,0,0,60.1781,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1111953,27.95367,48.14248,0,378.9363
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,45.65097,61.51475,46.34783,47.73106,47.73106,0,-1,0,47.73106,95.64206,7.105427E-15,0,0,45.65097,50.24322,47.73106,0,0,0,318.7582,0,4.592253,-4.592253,415.1602,98.84747,0.1111953,52.50417,36.52077,0,364.4092
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.27714,52.07194,45.44059,0,0,0,-1,0,0,0,16.17463,0,0,21.27714,0,0,0,0,5.102503,314.166,5.102503,0,5.102503,420.0009,100,0.1111899,0,17.02171,0,335.4431
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111899,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.13671,40.13671,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1111899,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.14776,38.14776,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1111899,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.23732,36.23732,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1111899,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.27454,34.27454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1111899,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,32.58218,32.58218,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1111899,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.28238,31.28238,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1111899,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.95642,29.95642,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1111899,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.84854,28.84854,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1111899,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.84534,27.84534,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1111899,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.84213,26.84213,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1111899,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.96106,25.96106,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1112908,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.17595,25.17595,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.111381,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.27638,29.82615,24.32977,16.25746,16.25746,81,0,22.761,16.25746,124.7205,0,0,0,20.27638,0,0,64.74254,61.50541,234.7226,107.5079,81.78179,0,81.78179,274.9085,65.45427,0.1114564,17.88321,16.2211,81,127.7843
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.7663,38.71792,25.90872,19.81632,19.81632,81,0,22.761,19.81632,225.9062,0,0,0,44.7663,0,0,61.18368,58.1245,152.9408,181.1115,102.8908,0,102.8908,372.5193,88.69489,0.1115095,21.79795,35.81305,81,225.8778
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.59551,46.77855,29.73833,2.129127,2.129127,0,-1,0,2.129127,2658.156,4.304344,0,0,56.59551,2.241186,2.129127,0,0,50.04998,273.7133,50.04998,0,50.04998,420.0009,100,0.1114567,2.34204,45.27641,0,330.3087
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,77.00222,58.82009,33.70751,19.76524,19.76524,0,-1,0,19.76524,389.584,56.1967,0,0,77.00222,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1114567,21.74177,61.60177,0,395.7604
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,82.20278,65.00967,37.02243,65.12625,65.12625,0,-1,0,65.12625,126.2207,13.64883,0,2.938876,82.20278,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1114567,71.63888,65.76222,0,400.961
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,89.14885,71.98298,40.06693,8.972651,8.972651,0,-1,0,8.972651,993.5621,79.70396,0,0,89.14885,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1114567,9.869915,71.31908,0,407.9071
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,78.9244,71.04203,42.98057,40.90253,40.90253,0,-1,0,40.90253,192.9572,35.8691,0,0,78.9244,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1114567,44.99279,63.13952,0,397.6826
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,79.26002,73.46546,44.7776,43.76157,43.76157,0,-1,0,43.76157,181.1178,33.19521,0,0,79.26002,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1114567,48.13773,63.40801,0,398.0182
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,66.65071,68.83035,45.51037,67.31155,67.31155,0,-1,0,67.31155,99.01823,0,1.421085E-14,5.342711,66.65071,70.85427,67.31155,0,0,0,318.7582,0,4.203559,-4.203559,415.5699,98.94501,0.1114567,74.04271,53.32057,0,385.4089
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,46.26819,61.63688,46.25187,0,0,0,-1,0,0,0,41.59757,0,0,46.26819,0,0,0,0,4.670621,314.5547,4.670621,0,4.670621,420.0009,100,0.1114518,0,37.01455,0,360.8228
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.55008,53.03636,45.3359,0,0,0,-1,0,0,0,24.55008,0,0,24.55008,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114518,0,19.64007,0,343.3083
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,42.64035,42.64035,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1114518,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.04075,40.04075,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1114518,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.07797,38.07797,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1114518,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.14136,36.14136,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1114518,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.17858,34.17858,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1114518,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,32.48623,32.48623,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1114518,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.18643,31.18643,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1114518,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.88663,29.88663,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1114518,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.77875,28.77875,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1114518,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.77555,27.77555,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1114518,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.76362,26.76362,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1114518,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.88255,25.88255,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1114518,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.08872,25.08872,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1114518,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.67722,29.84831,24.24254,35.80991,35.80991,0,0,0,35.80991,57.74163,0,7.105427E-15,0,20.67722,37.69464,35.80991,0,0,305.9918,43.36562,0,17.01742,-17.01742,111.7736,26.61271,0.1114518,39.3909,16.54178,0,64.04285
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.90966,40.86615,25.81277,36.08383,36.08383,81,0,22.761,36.08383,143.8585,0,0,0,51.90966,0,0,44.91617,42.67036,324.9,26.34821,94.58002,0,94.58002,201.5001,47.97612,0.1115135,39.69221,41.52773,81,78.25787
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,73.24516,52.53111,29.63365,26.32576,26.32576,0,-1,0,26.32576,278.2262,0,0,0,73.24516,27.71132,26.32576,0,0,230.32,111.4702,45.53384,0,45.53384,244.6973,58.26114,0.1114656,28.95833,58.59613,0,184.7154
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,80.77451,60.1421,33.55921,21.10847,21.10847,0,-1,0,21.10847,382.6639,0,0,0,80.77451,22.21944,21.10847,0,0,184.7862,152.4507,58.55507,0,58.55507,300.2475,71.48736,0.111404,23.21932,64.61961,0,233.2252
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,81.88609,64.69086,36.87413,2.049187,2.049187,0,-1,0,2.049187,3996.029,0,0,0,81.88609,2.157039,2.049187,0,0,126.2311,205.1502,79.72905,0,79.72905,375.8851,89.49628,0.1113203,2.254105,65.50887,0,287.0363
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,87.22923,70.90091,39.91862,41.20971,41.20971,0,-1,0,41.20971,211.6716,0,0,0,87.22923,43.37864,41.20971,0,0,46.50204,276.9064,43.8506,0,43.8506,417.4855,99.4011,0.1112743,45.33067,69.78339,0,364.1356
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,84.05518,73.22857,42.85844,62.28989,62.28989,0,-1,0,62.28989,134.9419,15.83543,0,0,84.05518,65.56831,62.28989,0,0,2.651444,316.3719,2.651444,0,2.651444,420.0009,100,0.1112715,68.51888,67.24415,0,400.4271
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,74.81223,71.30633,44.65547,40.86102,40.86102,0,-1,0,40.86102,183.0895,31.80063,0,0,74.81223,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1112715,44.94712,59.84978,0,393.5705
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,67.85168,69.19023,45.38824,52.02729,52.02729,0,-1,0,52.02729,130.4156,13.08611,0,0,67.85168,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1112715,57.23003,54.28135,0,386.6099
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,46.99759,61.77196,46.12974,0,0,0,-1,0,0,0,46.99759,0,0,46.99759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112715,0,37.59808,0,365.7558
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.70008,52.32671,45.23994,11.83819,11.83819,0,-1,0,11.83819,191.753,10.23883,0,0,22.70008,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1112715,13.02201,18.16006,0,341.4583
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,42.57056,42.57056,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1112715,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.98841,39.98841,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1112715,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.02563,38.02563,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1112715,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.08902,36.08902,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1112715,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.12624,34.12624,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1112715,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,32.43388,32.43388,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1112715,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.13408,31.13408,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1112715,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.80812,29.80812,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1112715,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.70896,28.70896,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1112715,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.72321,27.72321,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1112715,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.69384,26.69384,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1112715,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.83893,25.83893,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1113624,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.01021,25.01021,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1114564,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.51069,31.12446,24.1553,33.37309,33.37309,81,0,22.761,33.37309,76.4409,0,0,0,25.51069,0,0,47.62691,45.24557,247.7613,95.77302,70.75626,0,70.75626,252.0791,60.01871,0.1115429,36.7104,20.40855,81,121.2837
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.82896,39.45656,25.70808,60.93748,60.93748,81,0,22.761,60.93748,78.48856,0,0,0,47.82896,0,0,20.06251,19.05939,177.0051,159.4536,66.88834,0,66.88834,315.5349,75.12721,0.1116333,67.03123,38.26316,81,207.2826
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,51.36102,44.77876,29.51152,57.23744,57.23744,0,-1,0,57.23744,89.73326,0,0,0,51.36102,60.24994,57.23744,0,0,110.1167,219.6532,0,8.888918,-8.888918,306.1652,72.89632,0.1116333,62.96119,41.08882,0,271.0142
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,63.06174,53.24461,33.43708,48.06559,48.06559,0,-1,0,48.06559,131.1993,0,0,0,63.06174,50.59536,48.06559,0,0,119.9933,210.7642,12.46638,0,12.46638,317.9918,75.71219,0.1116202,52.87215,50.44939,0,273.826
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,59.95352,55.92392,36.752,62.04322,62.04322,0,-1,0,62.04322,96.63186,0,0,0,59.95352,65.30865,62.04322,0,0,107.5269,221.984,0,5.355134,-5.355134,312.347,74.36819,0.1116202,68.24754,47.96282,0,281.9375
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,72.02041,64.1727,39.7965,17.50767,17.50767,0,-1,0,17.50767,411.365,0,0,0,72.02041,18.42912,17.50767,0,0,113.4771,216.6288,53.59129,0,53.59129,363.1882,86.47321,0.111564,19.25843,57.61633,0,288.6493
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,59.08605,62.5021,42.73631,31.77728,31.77728,0,-1,0,31.77728,185.938,0,0,0,59.08605,33.44976,31.77728,0,0,59.8858,264.861,25.63628,0,25.63628,387.5089,92.26384,0.1115372,34.95501,47.26884,0,323.9471
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,62.06898,65.80209,44.55079,38.09088,38.09088,0,-1,0,38.09088,162.9497,0,0,0,62.06898,40.09566,38.09088,0,0,34.24952,287.9337,21.97331,0,21.97331,408.3546,97.2271,0.1115142,41.89997,49.65518,0,350.0026
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,64.26814,67.57683,45.29229,27.2742,27.2742,0,-1,0,27.2742,235.6371,23.28225,0,0,64.26814,28.70969,27.2742,0,0,12.27621,307.7096,12.27621,0,12.27621,420.0009,100,0.1115013,30.00162,51.41452,0,371.9778
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,45.4125,61.09512,46.05123,54.61428,54.61428,0,-1,0,54.61428,83.15133,0,7.105427E-15,0,45.4125,57.48872,54.61428,0,0,0,318.7582,0,12.07622,-12.07622,407.2714,96.96918,0.1115013,60.07571,36.33,0,364.1707
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.47422,51.52843,45.17016,37.04781,37.04781,0,-1,0,37.04781,55.26433,0,7.105427E-15,0,20.47422,38.9977,37.04781,0,0,13.41802,306.682,0,18.52347,-18.52347,387.7459,92.32027,0.1115013,40.75259,16.37938,0,327.1562
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,42.51822,42.51822,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,33.99965,288.1585,0,29.23387,-29.23387,356.9307,84.98334,0.1115013,30.5494,0,0,288.1585
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.97097,39.97097,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,66.48174,258.9247,0,72.31579,-72.31579,280.7032,66.83396,0.1115013,81.42539,0,0,258.9247
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.98201,37.98201,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,146.8326,186.6089,0,43.3287,-43.3287,235.0307,55.95959,0.1115013,45.27849,0,0,186.6089
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.06285,36.06285,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,194.9756,143.2802,0,56.50158,-56.50158,175.4728,41.77917,0.1115013,59.04415,0,0,143.2802
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.08262,34.08262,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,257.7551,86.7786,0,14.99714,-14.99714,159.6645,38.01527,0.1115013,15.67202,0,0,86.7786
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,32.39027,32.39027,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,274.4186,71.78146,0,10.93135,-10.93135,148.1418,35.27179,0.1115013,11.42326,0,0,71.78146
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.0643,31.0643,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,286.5646,60.85011,0,4.605913,-4.605913,143.2868,34.11583,0.1115013,4.813179,0,0,60.85011
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.73833,29.73833,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,291.6823,56.2442,0,30.86093,-30.86093,110.7565,26.37054,0.1115013,32.24967,0,0,56.2442
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.65662,28.65662,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,325.9722,25.38327,0,13.96885,-13.96885,96.03202,22.86472,0.1115013,14.59745,0,0,25.38327
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.65342,27.65342,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,341.4931,11.41442,0,2.308809,-2.308809,93.59832,22.28527,0.1115013,2.412705,0,0,11.41442
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.6415,26.6415,35.55212,8.650329,0,-1,0,8.650329,0,0,26.90179,30.457,0,9.105609,8.650329,0,0,344.0585,9.105609,0,9.105609,-9.105609,84.00017,20,0.1115013,39.10733,0,0,9.105609
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.76042,25.76042,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1116,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.94042,24.94042,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1116835,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.526032,26.61031,24.07679,20.9421,20.9421,81,0,22.761,20.9421,45.48747,0,0,0,9.526032,0,0,60.0579,57.055,226.664,114.7606,66.58104,0,66.58104,268.1328,63.84101,0.1117739,23.03631,7.620826,81,124.2867
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.97096,31.06599,25.61213,10.90026,10.90026,81,0,22.761,10.90026,183.2154,0,0,0,19.97096,0,0,70.09974,66.59476,160.083,174.6836,86.56571,0,86.56571,350.2563,83.39418,0.1118432,11.99028,15.97677,81,194.6545
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.15583,43.3018,29.41556,28.60229,28.60229,0,-1,0,28.60229,164.8673,0,0,0,47.15583,30.10767,28.60229,0,0,73.51725,252.5927,17.04815,0,17.04815,366.4295,87.24496,0.1118253,31.46252,37.72466,0,299.7485
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,56.64448,50.85421,33.34113,37.12566,37.12566,0,-1,0,37.12566,152.575,0,0,0,56.64448,39.07964,37.12566,0,0,56.4691,267.936,17.56483,0,17.56483,383.093,91.21244,0.1118069,40.83823,45.31558,0,324.5805
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,65.83432,58.00777,36.65604,0,0,0,-1,0,0,0,26.93005,0,0,65.83432,0,0,0,0,38.90427,283.7444,38.90427,0,38.90427,420.0009,100,0.1117662,0,52.66745,0,349.5787
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,76.90627,66.08477,39.70054,21.18383,21.18383,0,-1,0,21.18383,363.0422,54.60749,0,0,76.90627,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,23.30222,61.52501,0,395.6645
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,65.54032,64.94428,42.64035,27.44417,27.44417,0,-1,0,27.44417,238.8133,36.65173,0,0,65.54032,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,30.18859,52.43226,0,384.2986
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,50.2407,61.09857,44.45483,6.104506,6.104506,0,-1,0,6.104506,823.01,43.8149,0,0,50.2407,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,6.714957,40.19256,0,368.9989
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,57.76516,64.86006,45.21378,44.37342,44.37342,0,-1,0,44.37342,130.1797,11.0563,0,0,57.76516,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,48.81076,46.21213,0,376.5234
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.77057,55.13288,45.98144,1.444929,1.444929,0,-1,0,1.444929,1991.14,27.24959,0,0,28.77057,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,1.589422,23.01646,0,347.5288
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.19319,48.52626,45.11782,5.2818,5.2818,0,-1,0,5.2818,211.92,5.6334,0,0,11.19319,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1117662,5.80998,8.954552,0,329.9514
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,42.46588,42.46588,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1117662,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.94479,39.94479,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1117662,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.95584,37.95584,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1117662,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.01923,36.01923,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1117662,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.03028,34.03028,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1117662,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.31176,32.31176,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1117662,11.27703,0,0,168.4155
