Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,43.70406,43.70406,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0.5249783,318.2857,0,69.80658,-69.80658,345.9202,82.36179,0.1086954,72.94788,0,0,318.2857
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,41.20592,41.20592,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,78.08784,248.4792,0,72.31579,-72.31579,269.6927,64.21241,0.1086954,83.00803,0,0,248.4792
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,39.15229,39.15229,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,158.4387,176.1634,0,68.18685,-68.18685,197.8174,47.09929,0.1086954,71.25526,0,0,176.1634
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,37.15201,37.15201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.2019,107.9765,0,0,0,197.8174,47.09929,0.1086954,0,0,0,107.9765
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.0806,35.0806,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,234.2019,107.9765,0,28.05207,-28.05207,168.2479,40.05896,0.1086954,29.31441,0,0,107.9765
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.3559,33.3559,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,265.3708,79.92446,0,19.62413,-19.62413,147.5623,35.13381,0.1086954,20.50721,0,0,79.92446
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.1754,60.30033,0,0,0,147.5623,35.13381,0.1086954,0,0,0,60.30033
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.1754,60.30033,0,0,0,147.5623,35.13381,0.1086954,0,0,0,60.30033
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.47979,29.47979,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,287.1754,60.30033,0,12.42131,-12.42131,134.4691,32.01639,0.1086954,12.98026,0,0,60.30033
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,28.4752,28.4752,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.9769,47.87902,0,17.44989,-17.44989,116.0753,27.63692,0.1086954,18.23513,0,0,47.87902
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,27.45284,27.45284,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,320.3657,30.42914,0,8.54925,-8.54925,107.0636,25.49128,0.1086954,8.933966,0,0,30.42914
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.37712,26.37712,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.8648,21.87989,0,15.38687,-15.38687,90.84442,21.62958,0.1086954,16.07928,0,0,21.87989
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.51478,25.51478,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.9613,6.493025,63.0678,0,63.0678,150.6758,35.87511,0.1126072,16.07412,0,81,6.493025
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.2607,30.11859,24.61687,0,0,72.31579,0,20.56389,0,0,0,0,0,20.2607,0,0,72.31579,68.7,283.8935,63.25405,88.9607,0,88.9607,235.0713,55.96925,0.1143164,0,16.20856,81,83.51476
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.37796,38.44829,26.05708,24.16551,24.16551,81,0,22.761,24.16551,179.5036,0,0,0,43.37796,0,0,56.8345,53.99277,194.9328,143.3187,97.37074,0,97.37074,327.4453,77.96301,0.1164405,26.58206,34.70237,81,186.6966
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,63.54439,49.36195,29.90652,15.14915,15.14915,0,-1,0,15.14915,419.4584,0,0,0,63.54439,15.94648,15.14915,0,0,97.56209,230.9523,47.59792,0,47.59792,372.6007,88.71426,0.1144939,16.66407,50.83551,0,294.4967
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,84.75038,62.09871,33.82708,37.98879,37.98879,0,-1,0,37.98879,223.0931,0,0,0,84.75038,39.9882,37.98879,0,0,49.96417,273.7905,44.76218,0,44.76218,415.0658,98.82499,0.1127217,41.78767,67.80031,0,358.5409
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,88.14938,67.79082,37.17868,66.44374,66.44374,0,-1,0,66.44374,132.6677,13.00661,0,4.388116,88.14938,69.94078,66.44374,0,0,5.20199,314.0764,5.20199,0,5.20199,420.0009,100,0.1125193,73.08812,70.5195,0,402.2258
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,84.25275,70.17247,40.40581,0,0,0,-1,0,0,0,84.25275,0,0,84.25275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125193,0,67.4022,0,403.011
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,75.14876,70.03149,43.50847,35.49161,35.49161,0,-1,0,35.49161,211.7367,37.78916,0,0,75.14876,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1125193,39.04078,60.119,0,393.907
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,69.93011,70.15955,45.45542,20.55333,20.55333,0,-1,0,20.55333,340.2373,48.29502,0,0,69.93011,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1125193,22.60867,55.94409,0,388.6883
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,57.55417,66.04897,46.30888,35.22364,35.22364,0,-1,0,35.22364,163.3964,20.47665,0,0,57.55417,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1125193,38.74601,46.04333,0,376.3124
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,44.32527,61.9513,47.18011,0,0,0,-1,0,0,0,44.32527,0,0,44.32527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125193,0,35.46022,0,363.0835
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.80043,54.58318,46.40667,26.87126,26.87126,0,-1,0,26.87126,96.01495,0,0,0,25.80043,28.28554,26.87126,0,0,0,318.7582,0,2.485111,-2.485111,417.3813,99.3763,0.1125193,29.55839,20.64034,0,344.5587
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,43.82852,43.82852,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,2.761235,316.2731,0,35.30545,-35.30545,380.1661,90.51556,0.1125193,36.89419,0,0,316.2731
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,41.33038,41.33038,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,41.98951,280.9677,0,59.64412,-59.64412,317.2957,75.54644,0.1125193,62.32811,0,0,280.9677
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,39.25898,39.25898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2608,221.3235,0,0,0,317.2957,75.54644,0.1125193,0,0,0,221.3235
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,37.25869,37.25869,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,108.2608,221.3235,0,56.69502,-56.69502,257.5339,61.31747,0.1125193,59.2463,0,0,221.3235
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,35.17839,35.17839,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,171.2552,164.6285,0,12.17346,-12.17346,244.7019,58.26225,0.1125193,12.72127,0,0,164.6285
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,33.4537,33.4537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7813,152.4551,0,0,0,244.7019,58.26225,0.1125193,0,0,0,152.4551
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,32.05794,32.05794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7813,152.4551,0,0,0,244.7019,58.26225,0.1125193,0,0,0,152.4551
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,30.65329,30.65329,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,184.7813,152.4551,0,46.9753,-46.9753,195.1856,46.47267,0.1125193,49.08919,0,0,152.4551
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,29.53313,29.53313,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,236.9761,105.4798,0,32.62514,-32.62514,160.7957,38.28461,0.1125193,34.09327,0,0,105.4798
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.52854,28.52854,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,273.2262,72.85462,0,11.98892,-11.98892,148.1582,35.2757,0.1125193,12.52842,0,0,72.85462
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,27.50617,27.50617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.5472,60.8657,0,0,0,148.1582,35.2757,0.1125193,0,0,0,60.8657
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,26.45713,26.45713,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,286.5472,60.8657,0,38.96448,-38.96448,107.0861,25.49664,0.1125193,40.71788,0,0,60.8657
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,25.56812,25.56812,52.01922,52.01922,31.21305,0,10.1649,52.01922,0,0,7.105427E-15,0,0,21.90123,20.80617,0,0,329.8411,21.90123,0,21.90123,-21.90123,84.00017,20,0.1125193,57.22114,0,81,21.90123
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.607951,25.89056,24.67021,0,0,72.31579,0,20.56389,0,0,0,0,0,4.607951,0,0,72.31579,68.7,354.1758,0,73.30795,0,73.30795,153.5462,36.55854,0.1146697,0,3.686361,81,4.607951
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.76474,35.28039,26.10153,1.126711,1.126711,73.4425,0,20.84895,1.126711,2907.998,0,0,0,32.76474,0,0,72.31579,68.7,280.8679,65.97716,101.4647,0,101.4647,249.8041,59.47705,0.1157499,1.239382,26.2118,81,98.7419
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,55.4864,46.67252,29.97764,41.91123,41.91123,0,-1,0,41.91123,132.3903,0,0,0,55.4864,44.11708,41.91123,0,0,179.4031,157.2954,11.36931,0,11.36931,260.59,62.04511,0.1153231,46.10235,44.38912,0,212.7818
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,56.72691,51.523,33.90709,0,0,0,-1,0,0,0,0,0,0,56.72691,0,0,0,0,168.0338,167.5278,56.72691,0,56.72691,314.4059,74.85838,0.1132396,0,45.38152,0,224.2547
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,68.39104,59.71847,37.27647,24.98058,24.98058,0,-1,0,24.98058,273.7768,0,0,0,68.39104,26.29535,24.98058,0,0,111.3069,218.582,42.09569,0,42.09569,354.3413,84.36681,0.1117416,27.47864,54.71283,0,286.9731
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,68.51604,63.63255,40.53027,7.795409,7.795409,0,-1,0,7.795409,878.9282,0,0,0,68.51604,8.205694,7.795409,0,0,69.2112,256.4681,60.31035,0,60.31035,411.5568,97.98951,0.1096631,8.57495,54.81284,0,324.9842
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,35.15665,54.79001,43.63294,32.05649,32.05649,0,-1,0,32.05649,109.6709,0,0,0,35.15665,33.74367,32.05649,0,0,8.900849,310.7475,1.412981,0,1.412981,412.8972,98.30867,0.1096153,35.26213,28.12532,0,345.9041
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,31.48521,55.65679,45.60655,34.50527,34.50527,0,-1,0,34.50527,91.24754,0,0,0,31.48521,36.32133,34.50527,0,0,7.487869,312.0191,0,4.836128,-4.836128,407.7995,97.09492,0.1096153,37.9558,25.18817,0,343.5044
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,29.22058,55.79612,46.46001,17.50377,17.50377,0,-1,0,17.50377,166.9388,0,0,0,29.22058,18.42502,17.50377,0,0,12.86134,307.183,10.79556,0,10.79556,418.0411,99.53339,0.1092517,19.25414,23.37646,0,336.4036
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.24276,53.054,47.33125,10.51636,10.51636,0,-1,0,10.51636,173.4703,5.107126,0,0,18.24276,11.06985,10.51636,0,0,2.065785,316.899,2.065785,0,2.065785,420.0009,100,0.1091824,11.56799,14.59421,0,335.1418
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.14298,50.61491,46.5578,35.99244,35.99244,0,-1,0,35.99244,36.51595,0,7.105427E-15,0,13.14298,37.88678,35.99244,0,0,0,318.7582,0,24.7438,-24.7438,393.9186,93.78996,0.1091824,39.59169,10.51439,0,331.9012
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,43.95298,43.95298,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.49311,294.0144,0,51.69018,-51.69018,339.4323,80.81706,0.1091824,54.01624,0,0,294.0144
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,41.45485,41.45485,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.92664,242.3242,0,42.81567,-42.81567,294.3007,70.07145,0.1091824,44.74238,0,0,242.3242
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,39.38344,39.38344,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.4996,199.5086,0,43.92764,-43.92764,247.9969,59.04675,0.1091824,45.90439,0,0,199.5086
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,37.35648,37.35648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3081,155.5809,0,0,0,247.9969,59.04675,0.1091824,0,0,0,155.5809
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,35.27618,35.27618,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.3081,155.5809,0,3.761944,-3.761944,244.0314,58.1026,0.1091824,3.931232,0,0,155.5809
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,33.55149,33.55149,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.4881,151.819,0,24.13096,-24.13096,218.5952,52.04636,0.1091824,25.21686,0,0,151.819
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.12906,32.12906,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.3002,127.688,0,14.61057,-14.61057,203.1943,48.37949,0.1091824,15.26805,0,0,127.688
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.7333,30.7333,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.5342,113.0774,0,14.29111,-14.29111,188.1301,44.79279,0.1091824,14.93421,0,0,113.0774
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.60425,29.60425,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.4132,98.78634,0,18.92064,-18.92064,168.186,40.0442,0.1091824,19.77207,0,0,98.78634
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.60855,28.60855,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.4362,79.8657,0,12.27832,-12.27832,155.2435,36.96267,0.1091824,12.83084,0,0,79.8657
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.60397,27.60397,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,279.0787,67.58738,0,27.14255,-27.14255,126.6328,30.1506,0.1091824,28.36397,0,0,67.58738
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,26.52826,26.52826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.2371,40.44482,0,0,0,126.6328,30.1506,0.1091824,0,0,0,40.44482
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,25.65702,25.65702,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.2371,40.44482,0,34.8936,-34.8936,89.85168,21.39321,0.1091824,36.46381,0,0,40.44482
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.41726,27.82637,24.768,9.920377,9.920377,81,0,22.761,9.920377,115.089,0,0,0,11.41726,0,0,71.07962,67.52564,348.0078,5.55123,78.94291,0,78.94291,164.7435,39.22456,0.1117182,10.91241,9.133812,81,16.9685
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.57817,33.27819,26.19932,4.086682,4.086682,76.40247,0,21.59783,4.086682,625.8909,0,0,0,25.57817,0,0,72.31579,68.7,269.0648,76.59985,94.27818,0,94.27818,254.1836,60.51979,0.1132496,4.495351,20.46254,81,102.178
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,59.07021,48.00183,30.07543,38.75773,38.75773,0,-1,0,38.75773,152.4088,0,0,0,59.07021,40.79762,38.75773,0,0,174.7867,161.4502,18.27259,0,18.27259,271.5185,64.64714,0.1126495,42.63351,47.25616,0,220.5204
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,64.64397,54.4769,34.00489,0,0,0,-1,0,0,0,0,0,0,64.64397,0,0,0,0,156.5141,177.8955,64.64397,0,64.64397,332.8452,79.2487,0.1105764,0,51.71517,0,242.5395
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,49.54943,52.88244,37.35648,31.35531,31.35531,0,-1,0,31.35531,158.0257,0,0,0,49.54943,33.00559,31.35531,0,0,91.87013,236.0751,16.54384,0,16.54384,348.54,82.98556,0.1100581,34.49084,39.63955,0,285.6245
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,36.94075,52.14694,40.62806,50.74784,50.74784,0,-1,0,50.74784,72.79276,0,0,0,36.94075,53.41878,50.74784,0,0,75.32629,250.9646,0,16.47803,-16.47803,331.1707,78.85001,0.1100581,55.82262,29.5526,0,287.9053
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,50.35972,60.325,43.73073,81.91495,68.7,0,-1,0,68.7,73.30381,0,13.21495,21.40644,50.35972,72.31579,68.7,0,0,93.63522,234.4865,0,21.95607,-21.95607,308.0269,73.3396,0.1100581,90.10645,40.28778,0,284.8463
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.13895,53.62018,45.70435,22.94466,22.94466,0,-1,0,22.94466,109.5634,0,0,0,25.13895,24.15227,22.94466,0,0,118.0308,212.5305,0.9866783,0,0.9866783,308.963,73.56247,0.1100274,25.23912,20.11116,0,237.6694
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.96849,52.5136,46.58447,48.98577,48.98577,0,-1,0,48.98577,38.72245,0,0,0,18.96849,51.56397,48.98577,0,0,117.0442,213.4185,0,32.59548,-32.59548,274.6043,65.38185,0.1100274,53.88435,15.17479,0,232.387
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.321084,50.30044,47.42904,16.36592,16.36592,0,-1,0,16.36592,56.95423,0,0,0,9.321084,17.22728,16.36592,0,0,153.2614,180.823,0,7.9062,-7.9062,266.2705,63.39761,0.1100274,18.00251,7.456867,0,190.1441
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.653061,48.71062,46.68226,0,0,0,-1,0,0,0,0,0,0,6.653061,0,0,0,0,162.046,172.9168,6.653061,0,6.653061,272.5821,64.90038,0.1098204,0,5.322449,0,179.5699
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,44.10411,44.10411,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,155.393,178.9045,0,23.74989,-23.74989,247.5475,58.93977,0.1098204,24.81863,0,0,178.9045
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,41.60598,41.60598,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,181.7817,155.1547,0,66.58626,-66.58626,177.3595,42.22836,0.1098204,69.58264,0,0,155.1547
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,39.5079,39.5079,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,255.7665,88.5684,0,47.27749,-47.27749,127.5246,30.36294,0.1098204,49.40498,0,0,88.5684
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,37.48094,37.48094,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,308.297,41.29091,0,36.9575,-36.9575,88.56799,21.08757,0.1098204,38.62059,0,0,41.29091
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,35.40064,35.40064,25.278,4.116741,0,-1,0,4.116741,0,0,21.16126,23.68906,0,4.333412,4.116741,0,0,349.3609,4.333412,0,4.333412,-4.333412,84.00017,20,0.1098204,27.8058,0,0,4.333412
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,33.65817,33.65817,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098204,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,32.25352,32.25352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098204,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,30.85777,30.85777,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098204,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,29.72872,29.72872,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098204,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.73302,28.73302,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098204,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,27.70176,27.70176,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098204,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,26.62605,26.62605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098204,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,25.75481,25.75481,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1112743,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.97589,30.29592,24.8658,5.079095,5.079095,77.39488,0,21.84891,5.079095,393.2961,0,0,0,19.97589,0,0,72.31579,68.7,326.323,25.06754,88.67589,0,88.67589,194.549,46.3211,0.1129704,5.587005,15.98071,81,45.04343
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.42921,37.1706,26.27933,36.41148,36.41148,81,0,22.761,36.41148,105.5415,0,0,0,38.42921,0,0,44.58852,42.35909,237.6471,104.8758,80.7883,0,80.7883,271.1915,64.56928,0.1150996,40.05263,30.74337,81,143.3051
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,53.00455,46.03875,30.15545,0,0,0,-1,0,0,0,0,0,0,53.00455,0,0,0,0,156.8588,177.5853,53.00455,0,53.00455,321.476,76.54176,0.1134887,0,42.40364,0,230.5899
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,67.28691,55.53704,34.07601,23.27289,23.27289,0,-1,0,23.27289,289.1214,0,0,0,67.28691,24.49778,23.27289,0,0,103.8542,225.2894,42.78913,0,42.78913,362.0694,86.20683,0.1122208,25.60018,53.82952,0,292.5763
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,86.87748,67.54488,37.4276,2.777036,2.777036,0,-1,0,2.777036,3128.425,22.88917,0,0,86.87748,2.923196,2.777036,0,0,61.06511,263.7996,61.06511,0,61.06511,420.0009,100,0.1104597,3.05474,69.50198,0,350.6771
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,87.49349,72.046,40.70807,0,0,0,-1,0,0,0,87.49349,0,0,87.49349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104597,0,69.99479,0,406.2517
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,85.42355,75.09889,43.80185,0,0,0,-1,0,0,0,85.42355,0,0,85.42355,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104597,0,68.33884,0,404.1818
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,71.56898,71.27377,45.78436,19.32979,19.32979,0,-1,0,19.32979,370.2523,51.22184,0,0,71.56898,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1104597,21.26277,57.25519,0,390.3272
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,53.61932,64.86594,46.62893,0,0,0,-1,0,0,0,53.61932,0,0,53.61932,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104597,0,42.89545,0,372.3775
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,26.09473,55.84943,47.50905,0,0,0,-1,0,0,0,26.09473,0,0,26.09473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104597,0,20.87578,0,344.853
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.18392,51.46684,46.75339,57.54472,57.54472,0,-1,0,57.54472,26.38629,0,0,0,15.18392,60.57339,57.54472,0,0,0,318.7582,0,45.38947,-45.38947,372.1561,88.60843,0.1104597,63.2992,12.14714,0,333.9421
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,44.18413,44.18413,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.43275,273.3687,0,24.21104,-24.21104,346.6355,82.53209,0.1104597,25.30054,0,0,273.3687
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,41.6771,41.6771,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.33391,249.1577,0,48.61485,-48.61485,295.3909,70.33102,0.1104597,50.80252,0,0,249.1577
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,39.60569,39.60569,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.3504,200.5429,0,30.16608,-30.16608,263.5931,62.76013,0.1104597,31.52355,0,0,200.5429
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,37.57874,37.57874,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.8683,170.3768,0,33.43764,-33.43764,228.3467,54.36815,0.1104597,34.94234,0,0,170.3768
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,35.48066,35.48066,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.0212,136.9391,0,3.48366,-3.48366,224.6746,53.49384,0.1104597,3.640424,0,0,136.9391
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,33.72929,33.72929,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.8919,133.4555,0,30.59468,-30.59468,192.425,45.81538,0.1104597,31.97144,0,0,133.4555
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,32.30687,32.30687,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.886,102.8608,0,46.51136,-46.51136,143.3977,34.14224,0.1104597,48.60437,0,0,102.8608
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,30.90222,30.90222,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.5653,56.34944,0,17.36172,-17.36172,125.0968,29.7849,0.1104597,18.14299,0,0,56.34944
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.79984,29.79984,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.8561,38.98772,0,15.51451,-15.51451,108.7431,25.89116,0.1104597,16.21266,0,0,38.98772
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,28.80414,28.80414,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.0945,23.47321,0,8.153095,-8.153095,100.149,23.84495,0.1104597,8.519984,0,0,23.47321
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,27.78177,27.78177,28.5293,14.55411,0,-1,0,14.55411,0,0,13.97519,16.82812,0,15.32012,14.55411,0,0,337.1534,15.32012,0,15.32012,-15.32012,84.00017,20,0.1104597,31.38223,0,0,15.32012
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,26.67939,26.67939,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122901,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,25.80815,25.80815,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1140486,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.66294,27.78361,24.92803,42.61051,42.61051,81,0,22.761,42.61051,25.02421,0,0,0,10.66294,0,0,38.38949,36.47002,247.1862,96.29066,47.13296,0,47.13296,230.2137,54.81267,0.1160914,46.87156,8.530354,81,106.9536
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.13047,38.05318,26.33267,48.05422,48.05422,81,0,22.761,48.05422,85.59181,0,0,0,41.13047,0,0,32.94578,31.29849,200.0532,138.7103,72.42897,0,72.42897,298.9258,71.17268,0.1181967,52.85964,32.90438,81,179.8408
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,52.77167,46.01056,30.1999,16.63463,16.63463,0,-1,0,16.63463,317.2399,0,0,0,52.77167,17.51013,16.63463,0,0,127.6243,203.8964,35.26154,0,35.26154,332.3779,79.13743,0.1171932,18.29809,42.21733,0,256.6681
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,43.15834,47.15541,34.12935,2.724496,2.724496,0,-1,0,2.724496,1584.086,0,0,0,43.15834,2.86789,2.724496,0,0,92.36272,235.6318,40.29045,0,40.29045,370.6007,88.2381,0.1160671,2.996945,34.52668,0,278.7901
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,44.0792,51.13426,37.48094,0,0,0,-1,0,0,0,0,0,0,44.0792,0,0,0,0,52.07227,271.8932,44.0792,0,44.0792,412.418,98.19456,0.1148597,0,35.26336,0,315.9724
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,65.43115,62.66594,40.75253,0,0,0,-1,0,0,0,57.43809,0,0,65.43115,0,0,0,0,7.993061,311.5645,7.993061,0,7.993061,420.0009,100,0.1146435,0,52.34492,0,376.9956
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,69.39945,67.99052,43.85519,23.34358,23.34358,0,-1,0,23.34358,297.2957,44.82726,0,0,69.39945,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1146435,25.67793,55.51956,0,388.1577
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,59.34019,66.2039,45.82881,20.73357,20.73357,0,-1,0,20.73357,286.2034,37.51538,0,0,59.34019,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1146435,22.80693,47.47215,0,378.0984
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,38.35471,59.25475,46.70893,20.72994,20.72994,0,-1,0,20.72994,185.0208,16.53371,0,0,38.35471,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1146435,22.80294,30.68377,0,357.1129
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,27.60728,56.43916,47.58017,0,0,0,-1,0,0,0,27.60728,0,0,27.60728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146435,0,22.08583,0,346.3655
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.22327,51.24211,46.8334,32.06576,32.06576,0,-1,0,32.06576,44.35656,0,0,0,14.22327,33.75343,32.06576,0,0,0,318.7582,0,19.53016,-19.53016,399.4142,95.09844,0.1146435,35.27234,11.37861,0,332.9815
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,44.28192,44.28192,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.70018,299.2281,0,29.43893,-29.43893,368.3829,87.71004,0.1146435,30.76368,0,0,299.2281
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,41.78378,41.78378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.4101,269.7891,0,0,0,368.3829,87.71004,0.1146435,0,0,0,269.7891
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,39.67682,39.67682,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.4101,269.7891,0,70.55608,-70.55608,294.0103,70.0023,0.1146435,73.73109,0,0,269.7891
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,37.65874,37.65874,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.8057,199.2331,0,72.31579,-72.31579,217.7827,51.85292,0.1146435,82.61745,0,0,199.2331
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,35.55178,35.55178,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.1566,126.9173,0,39.17549,-39.17549,176.4881,42.0209,0.1146435,40.93839,0,0,126.9173
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,33.80042,33.80042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.6849,87.74178,0,0,0,176.4881,42.0209,0.1146435,0,0,0,87.74178
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,32.37799,32.37799,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.6849,87.74178,0,5.321333,-5.321333,170.879,40.68538,0.1146435,5.560793,0,0,87.74178
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.95556,30.95556,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.5975,82.42045,0,40.34058,-40.34058,128.3562,30.56095,0.1146435,42.15591,0,0,82.42045
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.85318,29.85318,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.4204,42.07986,0,12.6631,-12.6631,115.0082,27.38284,0.1146435,13.23294,0,0,42.07986
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.85748,28.85748,28.81097,27.94593,0,-1,0,27.94593,0,0,0.8650394,3.746136,0,29.41677,27.94593,0,0,321.4905,29.41677,0,29.41677,-29.41677,84.00017,20,0.1146435,31.69206,0,0,29.41677
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,27.82622,27.82622,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146435,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.73273,26.73273,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1170696,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.8526,25.8526,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1192504,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.40535,31.08288,24.96359,0,0,72.31579,0,20.56389,0,0,0,0,0,22.40535,0,0,72.31579,68.7,243.1571,99.91685,91.10535,0,91.10535,275.7519,65.65508,0.1200985,0,17.92428,81,122.3222
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,51.56155,41.37759,26.37712,46.40419,46.40419,81,0,22.761,46.40419,111.114,0,0,0,51.56155,0,0,34.59581,32.86602,152.0517,181.9117,84.42756,0,84.42756,355.8469,84.72529,0.1216294,51.04461,41.24924,81,233.4732
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,68.03947,51.35938,30.25324,5.887805,5.887805,0,-1,0,5.887805,1155.6,0,0,0,68.03947,6.19769,5.887805,0,0,67.62418,257.8965,61.84179,0,61.84179,414.5152,98.69389,0.119992,6.476585,54.43158,0,325.9359
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,76.03152,59.01113,34.18269,44.7733,44.7733,0,-1,0,44.7733,169.8145,23.11935,0,0,76.03152,47.12978,44.7733,0,0,5.782387,313.5541,5.782387,0,5.782387,420.0009,100,0.1198412,49.25063,60.82522,0,389.5856
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,87.3061,67.92787,37.57874,4.258728,4.258728,0,-1,0,4.258728,2050.051,82.82323,0,0,87.3061,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1198412,4.684601,69.84488,0,406.0643
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,78.99503,68.38251,40.83253,28.72452,28.72452,0,-1,0,28.72452,275.0091,48.7587,0,0,78.99503,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1198412,31.59697,63.19603,0,397.7533
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,82.93831,74.11796,43.95298,0,0,0,-1,0,0,0,82.93831,0,0,82.93831,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198412,0,66.35065,0,401.6965
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,74.49462,72.7578,45.93549,17.35292,17.35292,0,-1,0,17.35292,429.2915,56.22839,0,0,74.49462,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1198412,19.08822,59.5957,0,393.2528
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,51.04797,64.07236,46.80672,42.95703,42.95703,0,-1,0,42.95703,118.835,5.83005,0,0,51.04797,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1198412,47.25273,40.83838,0,369.8062
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,44.72734,62.65653,47.67796,8.189986,8.189986,0,-1,0,8.189986,546.1223,36.1063,0,0,44.72734,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1198412,9.008985,35.78187,0,363.4856
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.62713,54.43838,46.95786,50.671,50.671,0,-1,0,50.671,46.62851,0,0,0,23.62713,53.33789,50.671,0,0,0,318.7582,0,29.71076,-29.71076,388.683,92.54337,0.1198412,55.7381,18.90171,0,342.3853
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,44.37971,44.37971,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.01196,289.0475,0,32.88995,-32.88995,354.0139,84.28886,0.1198412,34.37,0,0,289.0475
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,41.88157,41.88157,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.55635,256.1575,0,67.20874,-67.20874,283.1696,67.42121,0.1198412,70.23313,0,0,256.1575
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.78349,39.78349,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,144.2327,188.9488,0,48.44301,-48.44301,232.1062,55.26328,0.1198412,50.62295,0,0,188.9488
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,37.75654,37.75654,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,198.0583,140.5058,0,19.46174,-19.46174,211.5918,50.37889,0.1198412,20.33752,0,0,140.5058
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,35.63179,35.63179,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.6824,121.044,0,10.86212,-10.86212,200.1421,47.65278,0.1198412,11.35091,0,0,121.044
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.88042,33.88042,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,231.7515,110.1819,0,24.18346,-24.18346,174.6505,41.58336,0.1198412,25.27172,0,0,110.1819
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,32.458,32.458,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,258.622,85.99844,0,19.24599,-19.24599,154.3634,36.75312,0.1198412,20.11205,0,0,85.99844
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.98223,30.98223,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.0064,66.75245,0,22.62114,-22.62114,130.5186,31.07581,0.1198412,23.63909,0,0,66.75245
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,29.87985,29.87985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.141,44.13131,0,0,0,130.5186,31.07581,0.1198412,0,0,0,44.13131
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,28.87526,28.87526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.141,44.13131,0,0,0,130.5186,31.07581,0.1198412,0,0,0,44.13131
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,27.82622,27.82622,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.141,44.13131,0,39.39826,-39.39826,88.98924,21.18787,0.1198412,41.17118,0,0,44.13131
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.75051,26.75051,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,348.9169,4.73305,65.62485,0,65.62485,151.2464,36.01098,0.121816,13.11334,0,81,4.73305
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,25.87927,25.87927,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.292,63.79541,68.7,0,68.7,216.421,51.5287,0.12314,0,0,81,63.79541
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.26841,29.11153,24.99026,24.73234,24.73234,81,0,22.761,24.73234,61.73459,0,0,0,15.26841,0,0,56.26766,53.45427,214.592,125.6254,68.72269,0,68.72269,281.617,67.05154,0.1249339,27.20558,12.21473,81,140.8938
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.39339,36.9897,26.4038,0,0,72.31579,0,20.56389,0,0,0,0,0,37.39339,0,0,72.31579,68.7,145.8693,187.4758,106.0934,0,106.0934,382.2661,91.01555,0.1252153,0,29.91471,81,224.8692
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.74247,40.93985,30.27991,16.32857,16.32857,0,-1,0,16.32857,225.0195,0,0,0,36.74247,17.18797,16.32857,0,0,39.77594,282.9599,19.5545,0,19.5545,400.8171,95.43245,0.1247185,17.96142,29.39397,0,319.7023
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.24802,44.38176,34.22714,13.76447,13.76447,0,-1,0,13.76447,248.8147,0,0,0,34.24802,14.48891,13.76447,0,0,20.22144,300.5589,19.75911,0,19.75911,419.5622,99.89557,0.1242204,15.14091,27.39842,0,334.8069
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,61.37418,57.43295,37.6054,0,0,0,-1,0,0,0,60.91185,0,0,61.37418,0,0,0,0,0.4623295,318.3421,0.4623295,0,0.4623295,420.0009,100,0.1242088,0,49.09934,0,379.7163
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,64.06071,62.27271,40.87699,16.38846,16.38846,0,-1,0,16.38846,390.8892,46.80971,0,0,64.06071,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1242088,18.0273,51.24857,0,382.8189
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.25739,50.56617,44.00632,0,0,0,-1,0,0,0,21.25739,0,0,21.25739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242088,0,17.00591,0,340.0156
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.75808,49.9272,46.00661,9.351663,9.351663,0,-1,0,9.351663,136.4258,2.914225,0,0,12.75808,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1242088,10.28683,10.20646,0,331.5163
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.4509,52.32584,46.87785,0,0,0,-1,0,0,0,17.4509,0,0,17.4509,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242088,0,13.96072,0,336.2091
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.78096,53.6739,47.75797,0,0,0,-1,0,0,0,18.78096,0,0,18.78096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242088,0,15.02477,0,337.5392
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.089929,49.50824,47.02898,23.98429,23.98429,0,-1,0,23.98429,33.73012,0,0,0,8.089929,25.24662,23.98429,0,0,0,318.7582,0,17.15669,-17.15669,401.9161,95.69411,0.1242088,26.38272,6.471943,0,326.8481
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,44.50417,44.50417,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.06299,301.6015,0,24.23434,-24.23434,376.3708,89.61193,0.1242088,25.32489,0,0,301.6015
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,42.00603,42.00603,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.99004,277.3672,0,38.13757,-38.13757,336.1703,80.04039,0.1242088,39.85376,0,0,277.3672
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.90796,39.90796,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.36512,239.2296,0,22.90687,-22.90687,312.0244,74.29137,0.1242088,23.93768,0,0,239.2296
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8172,216.3228,0,0,0,312.0244,74.29137,0.1242088,0,0,0,216.3228
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,35.72958,35.72958,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.8172,216.3228,0,6.901225,-6.901225,304.7498,72.55934,0.1242088,7.21178,0,0,216.3228
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,33.97822,33.97822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.4852,209.4215,0,0,0,304.7498,72.55934,0.1242088,0,0,0,209.4215
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,32.55579,32.55579,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.4852,209.4215,0,13.63477,-13.63477,290.3775,69.13737,0.1242088,14.24834,0,0,209.4215
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.10669,31.10669,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.635,195.7867,0,18.9912,-18.9912,270.359,64.37107,0.1242088,19.8458,0,0,195.7867
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,29.97764,29.97764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7363,176.7955,0,0,0,270.359,64.37107,0.1242088,0,0,0,176.7955
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,28.95527,28.95527,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.7363,176.7955,0,8.145005,-8.145005,261.7735,62.32689,0.1242088,8.51153,0,0,176.7955
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.9329,27.9329,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.7863,168.6505,0,15.02045,-15.02045,245.9405,58.55715,0.1242088,15.69637,0,0,168.6505
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,26.85719,26.85719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.4757,153.6301,0,0,0,245.9405,58.55715,0.1242088,0,0,0,153.6301
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.9504,25.9504,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.4757,153.6301,0,12.4465,-12.4465,232.8208,55.4334,0.1242088,13.0066,0,0,153.6301
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.04445,30.52655,25.07027,2.705118,2.705118,0,0,0,2.705118,740.9826,0,0,0,20.04445,2.847493,2.705118,0,0,197.3051,141.1836,17.19696,0,17.19696,249.1352,59.31779,0.1237787,2.97563,16.03556,0,161.2281
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.82859,39.9798,26.47492,47.3663,47.3663,0,0,0,47.3663,98.86478,0,0,0,46.82859,49.85927,47.3663,0,0,180.1082,156.6609,0,3.030673,-3.030673,245.9406,58.55717,0.1237787,52.10293,37.46288,0,203.4895
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,69.83488,52.12361,30.35103,44.83023,44.83023,0,-1,0,44.83023,155.7763,0,0,0,69.83488,47.18971,44.83023,0,0,183.4756,153.6302,22.64517,0,22.64517,267.4237,63.67218,0.1232168,49.31325,55.8679,0,223.4651
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,81.15797,61.21481,34.30715,0,0,0,-1,0,0,0,0,0,0,81.15797,0,0,0,0,160.8304,174.0108,81.15797,0,81.15797,344.4169,82.00386,0.1212441,0,64.92638,0,255.1688
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,90.80881,69.66906,37.7032,36.35304,36.35304,0,-1,0,36.35304,249.797,0,0,0,90.80881,38.26636,36.35304,0,0,79.67245,247.053,52.54245,0,52.54245,394.2631,93.87197,0.1200004,39.98835,72.64705,0,337.8618
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,87.63683,72.47134,40.98367,0,0,0,-1,0,0,0,60.50682,0,0,87.63683,0,0,0,0,27.13,294.3412,27.13,0,27.13,420.0009,100,0.1193681,0,70.10947,0,381.9781
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,78.84431,72.42246,44.10411,17.85148,17.85148,0,-1,0,17.85148,441.6682,60.05328,0,0,78.84431,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1193681,19.63663,63.07545,0,397.6025
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,84.2448,77.57841,46.13107,3.483628,3.483628,0,-1,0,3.483628,2418.307,80.57783,0,0,84.2448,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1193681,3.83199,67.39584,0,403.003
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,68.35682,71.37457,47.0112,38.02377,38.02377,0,-1,0,38.02377,179.7739,28.3318,0,0,68.35682,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1193681,41.82615,54.68546,0,387.1151
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,53.03152,66.10529,47.90911,9.628983,9.628983,0,-1,0,9.628983,550.749,42.89575,0,0,53.03152,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1193681,10.59188,42.42522,0,371.7897
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,27.15097,55.85862,47.18011,55.20184,55.20184,0,-1,0,55.20184,49.18489,0,0,0,27.15097,58.1072,55.20184,0,0,0,318.7582,0,30.95623,-30.95623,387.3701,92.23079,0.1193681,60.72203,21.72077,0,345.9092
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,44.65531,44.65531,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,34.39582,287.802,0,29.85841,-29.85841,355.8966,84.73711,0.1193681,31.20204,0,0,287.802
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,42.15717,42.15717,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,67.57182,257.9436,0,34.88963,-34.88963,319.1197,75.98073,0.1193681,36.45966,0,0,257.9436
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.03242,40.03242,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,106.3381,223.054,0,32.05719,-32.05719,285.3284,67.9352,0.1193681,33.49976,0,0,223.054
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.00546,38.00546,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,141.9572,190.9968,0,1.471473,-1.471473,283.7774,67.5659,0.1193681,1.53769,0,0,190.9968
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.88071,35.88071,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,143.5921,189.5253,0,14.51447,-14.51447,268.4778,63.92315,0.1193681,15.16762,0,0,189.5253
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.10268,34.10268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7193,175.0108,0,0,0,268.4778,63.92315,0.1193681,0,0,0,175.0108
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,32.68025,32.68025,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,159.7193,175.0108,0,31.48899,-31.48899,235.2855,56.02024,0.1193681,32.90599,0,0,175.0108
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.20448,31.20448,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,194.7071,143.5218,0,30.05943,-30.05943,203.6001,48.4761,0.1193681,31.4121,0,0,143.5218
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.07543,30.07543,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,228.1065,113.4624,0,36.22797,-36.22797,165.4124,39.38383,0.1193681,37.85823,0,0,113.4624
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,29.07973,29.07973,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,268.3597,77.23444,0,7.713449,-7.713449,157.2817,37.44796,0.1193681,8.060555,0,0,77.23444
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,28.03069,28.03069,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,276.9303,69.521,0,33.53469,-33.53469,121.9331,29.03162,0.1193681,35.04376,0,0,69.521
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,26.95498,26.95498,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,314.191,35.9863,0,4.167061,-4.167061,117.5406,27.9858,0.1193681,4.354578,0,0,35.9863
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,26.05708,26.05708,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,318.8211,31.81924,41.54429,0,41.54429,156.953,37.36968,0.1207811,40.99608,0,81,31.81924
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.31504,29.86272,25.16806,40.54736,40.54736,81,0,22.761,40.54736,42.70325,0,0,0,17.31504,0,0,40.45264,38.43,277.2768,69.20911,55.74505,0,55.74505,209.8374,49.96118,0.1225466,44.6021,13.85203,81,86.52415
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.32425,40.85781,26.55493,26.54111,26.54111,81,0,22.761,26.54111,185.8409,0,0,0,49.32425,0,0,54.45889,51.73595,221.5318,119.3796,101.0602,0,101.0602,305.7115,72.7883,0.1234242,29.19522,39.4594,81,168.7039
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,72.85042,53.35693,30.45771,12.38742,12.38742,0,-1,0,12.38742,588.1,0,0,0,72.85042,13.03939,12.38742,0,0,120.4716,210.3338,59.81103,0,59.81103,362.4532,86.29821,0.122059,13.62616,58.28034,0,283.1842
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,86.48486,63.58237,34.43161,37.63765,37.63765,0,-1,0,37.63765,229.7829,0,0,0,86.48486,39.61858,37.63765,0,0,60.66053,264.1638,46.86628,0,46.86628,406.9145,96.8842,0.1210102,41.40141,69.18789,0,350.6486
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,92.83212,70.76802,37.82766,41.52339,41.52339,0,-1,0,41.52339,223.5659,35.32904,0,0,92.83212,43.70883,41.52339,0,0,13.79425,306.3434,13.79425,0,13.79425,420.0009,100,0.1207049,45.67573,74.2657,0,399.1755
