Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,95.60649,76.50895,41.10813,58.29703,58.29703,0,-1,0,58.29703,163.9989,34.2412,0,0,95.60649,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1207049,64.12673,76.48519,0,414.3647
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,89.31819,77.6025,44.25525,12.6877,12.6877,0,-1,0,12.6877,703.9745,75.96272,0,0,89.31819,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1207049,13.95647,71.45455,0,408.0764
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,76.00523,73.84236,46.25554,50.27231,50.27231,0,-1,0,50.27231,151.1871,23.08701,0,0,76.00523,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1207049,55.29954,60.80418,0,394.7635
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,58.639,67.47066,47.15344,30.77233,30.77233,0,-1,0,30.77233,190.5576,26.24708,0,0,58.639,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1207049,33.84956,46.9112,0,377.3972
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,49.46436,64.85625,48.03357,7.118555,7.118555,0,-1,0,7.118555,694.8652,41.97115,0,0,49.46436,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1207049,7.830411,39.57149,0,368.2226
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,29.91131,56.93516,47.30458,77.02721,68.7,0,-1,0,68.7,43.53902,0,8.327207,16.02993,29.91131,72.31579,68.7,0,0,0,318.7582,0,42.40448,-42.40448,375.3026,89.35758,0.1207049,84.72993,23.92904,0,348.6695
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,44.77977,44.77977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.11609,276.3537,0,0,0,375.3026,89.35758,0.1207049,0,0,0,276.3537
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,42.28163,42.28163,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,47.11609,276.3537,0,14.87661,-14.87661,359.6213,85.62394,0.1207049,15.54606,0,0,276.3537
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.18355,40.18355,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,63.64566,261.4771,0,31.88857,-31.88857,326.0078,77.62074,0.1207049,33.32356,0,0,261.4771
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,38.12992,38.12992,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,99.07741,229.5886,0,61.63224,-61.63224,261.0417,62.15265,0.1207049,64.40569,0,0,229.5886
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,36.00517,36.00517,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,167.5577,167.9563,0,3.943274,-3.943274,256.8851,61.16299,0.1207049,4.120721,0,0,167.9563
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,34.22714,34.22714,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,171.9391,164.013,0,10.90295,-10.90295,245.3924,58.42664,0.1207049,11.39358,0,0,164.013
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,32.80471,32.80471,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,184.0535,153.1101,0,15.71496,-15.71496,228.8273,54.48259,0.1207049,16.42213,0,0,153.1101
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,31.35562,31.35562,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,201.5146,137.3951,0,53.59998,-53.59998,172.328,41.0304,0.1207049,56.01197,0,0,137.3951
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,30.1999,30.1999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.0701,83.79516,0,0,0,172.328,41.0304,0.1207049,0,0,0,83.79516
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,29.17753,29.17753,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,261.0701,83.79516,0,34.72457,-34.72457,135.7251,32.31544,0.1207049,36.28718,0,0,83.79516
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,28.12849,28.12849,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,299.6529,49.07058,0,43.08229,-43.08229,90.31238,21.5029,0.1207049,45.021,0,0,49.07058
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,27.05278,27.05278,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,347.5222,5.98829,67.90606,0,67.90606,154.7337,36.84129,0.1223092,10.47193,0,81,5.98829
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.15487,26.15487,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,279.6161,67.10374,55.12984,0,55.12984,207.0345,49.29383,0.1240209,25.26545,0,81,67.10374
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.83282,30.66913,25.26585,38.04053,38.04053,81,0,22.761,38.04053,52.13603,0,0,0,19.83282,0,0,42.95947,40.8115,224.4863,116.7206,60.64432,0,60.64432,264.5667,62.99195,0.1257118,41.84459,15.86626,81,136.5534
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.434,41.00023,26.65272,0,0,72.31579,0,20.56389,0,0,0,0,0,49.434,0,0,72.31579,68.7,163.8419,171.3005,118.134,0,118.134,376.6385,89.67565,0.1256747,0,39.5472,81,220.7345
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,68.74082,51.96446,30.5555,31.97774,31.97774,0,-1,0,31.97774,214.9646,0,0,0,68.74082,33.66078,31.97774,0,0,45.70794,277.6211,35.08004,0,35.08004,409.9183,97.59941,0.1249152,35.17551,54.99266,0,346.3619
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,76.87614,59.76355,34.52941,0,0,0,-1,0,0,0,66.24825,0,0,76.87614,0,0,0,0,10.62789,309.1931,10.62789,0,10.62789,420.0009,100,0.1246869,0,61.50092,0,386.0693
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,88.30462,68.85364,37.95212,67.0344,67.0344,0,-1,0,67.0344,131.7303,17.7421,0,5.037838,88.30462,70.56252,67.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.1246869,73.73784,70.6437,0,407.0628
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,94.47862,76.14724,41.25926,22.81098,22.81098,0,-1,0,22.81098,414.1804,70.46706,0,0,94.47862,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1246869,25.09208,75.58289,0,413.2368
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,83.53397,74.9851,44.40638,8.413524,8.413524,0,-1,0,8.413524,992.8537,74.67764,0,0,83.53397,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1246869,9.254876,66.82718,0,402.2922
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,79.91148,75.84944,46.40667,0,0,0,-1,0,0,0,79.91148,0,0,79.91148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246869,0,63.92918,0,398.6697
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,67.25548,71.22198,47.2779,51.90567,51.90567,0,-1,0,51.90567,129.5725,12.61793,0,0,67.25548,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1246869,57.09624,53.80438,0,386.0137
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,42.9244,62.54868,48.1847,14.28191,14.28191,0,-1,0,14.28191,300.5509,27.89082,0,0,42.9244,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1246869,15.7101,34.33952,0,361.6826
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.54919,54.6028,47.45571,33.71523,33.71523,0,-1,0,33.71523,66.88132,0,7.105427E-15,0,22.54919,35.48972,33.71523,0,0,0,318.7582,0,12.94053,-12.94053,406.3603,96.75227,0.1246869,37.08675,18.03935,0,341.3074
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.823584,46.07695,44.9309,32.93401,32.93401,0,-1,0,32.93401,11.60983,0,0,0,3.823584,34.66738,32.93401,0,0,14.37836,305.8177,0,30.8438,-30.8438,373.8481,89.01128,0.1246869,36.22741,3.058867,0,309.6413
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,42.45943,42.45943,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,48.64925,274.9739,0,45.79491,-45.79491,325.576,77.51795,0.1246869,47.85567,0,0,274.9739
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,40.30801,40.30801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.53247,229.179,0,0,0,325.576,77.51795,0.1246869,0,0,0,229.179
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,38.28106,38.28106,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,99.53247,229.179,0,20.25457,-20.25457,304.2259,72.43459,0.1246869,21.16602,0,0,229.179
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,36.12963,36.12963,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,122.0375,208.9244,0,9.93063,-9.93063,293.7581,69.94225,0.1246869,10.37751,0,0,208.9244
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,34.37827,34.37827,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,133.0716,198.9938,0,52.72418,-52.72418,238.1819,56.70986,0.1246869,55.09676,0,0,198.9938
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,32.92918,32.92918,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,191.654,146.2696,0,5.430068,-5.430068,232.4581,55.34705,0.1246869,5.674421,0,0,146.2696
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,31.48008,31.48008,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,197.6874,140.8396,0,7.959908,-7.959908,224.0676,53.34933,0.1246869,8.318104,0,0,140.8396
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,30.33325,30.33325,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,206.5318,132.8797,0,35.81413,-35.81413,186.3162,44.36092,0.1246869,37.42576,0,0,132.8797
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,29.30199,29.30199,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,246.3252,97.06552,0,43.73234,-43.73234,140.2183,33.38524,0.1246869,45.70029,0,0,97.06552
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,28.25295,28.25295,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,294.9167,53.33318,0,18.21567,-18.21567,121.0173,28.81358,0.1246869,19.03537,0,0,53.33318
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,27.15057,27.15057,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,315.1563,35.11752,0,24.35298,-24.35298,95.34698,22.70162,0.1246869,25.44886,0,0,35.11752
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,26.25266,26.25266,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,342.2152,10.76454,36.84113,0,36.84113,130.2975,31.02316,0.1257647,46.44185,0,81,10.76454
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.78599,31.91016,25.38142,4.73525,4.73525,77.05104,0,21.76191,4.73525,502.3176,0,0,0,23.78599,0,0,72.31579,68.7,305.3741,43.92155,92.48599,0,92.48599,218.0375,51.91358,0.1264941,5.208775,19.02879,81,67.70754
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,47.92014,40.6553,26.77718,2.267785,2.267785,74.58357,0,21.13764,2.267785,2113.082,0,0,0,47.92014,0,0,72.31579,68.7,212.8881,127.1589,116.6201,0,116.6201,328.673,78.25533,0.1265802,2.494563,38.33611,81,175.0791
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,69.61903,52.42916,30.67996,11.29024,11.29024,0,-1,0,11.29024,616.63,0,0,0,69.61903,11.88447,11.29024,0,0,96.26795,232.1171,57.73457,0,57.73457,383.4449,91.29621,0.1253859,12.41927,55.69523,0,301.7361
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,85.48765,63.4397,34.65387,60.60637,60.60637,0,-1,0,60.60637,141.0539,0,0,0,85.48765,63.79618,60.60637,0,0,38.53338,284.0782,21.69146,0,21.69146,404.0232,96.19581,0.124943,66.66701,68.39011,0,369.5658
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,88.4453,69.11176,38.10325,37.3974,37.3974,0,-1,0,37.3974,236.5012,32.23769,0,0,88.4453,39.36568,37.3974,0,0,16.84192,303.6005,16.84192,0,16.84192,420.0009,100,0.1246013,41.13714,70.75623,0,392.0458
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,89.83049,74.05883,41.4015,0,0,0,-1,0,0,0,89.83049,0,0,89.83049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246013,0,71.8644,0,408.5887
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,91.37643,79.08881,44.58418,15.24715,15.24715,0,-1,0,15.24715,599.3018,75.3268,0,0,91.37643,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1246013,16.77186,73.10114,0,410.1346
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,73.75047,73.23208,46.58447,10.73565,10.73565,0,-1,0,10.73565,686.9681,62.44979,0,0,73.75047,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1246013,11.80921,59.00038,0,392.5087
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,67.33806,71.50571,47.48238,15.44975,15.44975,0,-1,0,15.44975,435.8521,51.07516,0,0,67.33806,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1246013,16.99472,53.87045,0,386.0963
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,51.08885,65.85167,48.35361,1.395666,1.395666,0,-1,0,1.395666,3660.537,49.61973,0,0,51.08885,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1246013,1.535232,40.87108,0,369.8471
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.04307,53.98685,47.66018,26.75751,26.75751,0,-1,0,26.75751,74.90634,0,0,0,20.04307,28.1658,26.75751,0,0,0,318.7582,0,8.122729,-8.122729,411.4387,97.96141,0.1246013,29.43326,16.03446,0,338.8013
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.572422,47.11859,45.13538,25.19177,25.19177,0,-1,0,25.19177,26.08956,0,0,0,6.572422,26.51765,25.19177,0,0,9.025254,310.6355,0,19.94523,-19.94523,390.4146,92.95567,0.1246013,27.71095,5.257938,0,317.2079
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,42.65502,42.65502,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,31.18662,290.6903,0,45.59166,-45.59166,342.3568,81.51336,0.1246013,47.64328,0,0,290.6903
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,40.53027,40.53027,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,81.84402,245.0986,0,46.84082,-46.84082,292.9822,69.75753,0.1246013,48.94866,0,0,245.0986
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,38.47664,38.47664,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,133.8894,198.2578,0,17.23526,-17.23526,274.8147,65.43193,0.1246013,18.01085,0,0,198.2578
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,36.33411,36.33411,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,153.0397,181.0225,0,24.71784,-24.71784,248.7598,59.2284,0.1246013,25.83014,0,0,181.0225
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,34.55608,34.55608,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,180.5039,156.3047,0,5.598721,-5.598721,242.8582,57.82327,0.1246013,5.850663,0,0,156.3047
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,33.10698,33.10698,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,186.7247,150.706,0,18.15363,-18.15363,223.7226,53.26718,0.1246013,18.97054,0,0,150.706
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,31.63121,31.63121,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,206.8954,132.5523,0,23.7339,-23.7339,198.7049,47.31059,0.1246013,24.80193,0,0,132.5523
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,30.47549,30.47549,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,233.2664,108.8184,0,7.011253,-7.011253,191.3143,45.55095,0.1246013,7.326759,0,0,108.8184
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,29.45312,29.45312,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,241.0567,101.8072,0,13.48176,-13.48176,177.1033,42.16737,0.1246013,14.08844,0,0,101.8072
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,28.40408,28.40408,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,256.0365,88.32542,0,44.92779,-44.92779,129.7453,30.89167,0.1246013,46.94954,0,0,88.32542
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,27.3017,27.3017,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,305.9562,43.39762,0,8.04493,-8.04493,121.2652,28.8726,0.1246013,8.406951,0,0,43.39762
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,26.4038,26.4038,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,314.895,35.3527,0,18.46739,-18.46739,101.7988,24.23777,0.1246013,19.29842,0,0,35.3527
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.82641,29.7952,25.50589,41.15984,41.15984,81,0,22.761,41.15984,38.4511,0,0,0,15.82641,0,0,39.84016,37.84816,335.4144,16.88531,53.67457,0,53.67457,152.719,36.3616,0.1260081,45.27582,12.66113,81,32.71172
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,48.49191,41.00261,26.92831,0,0,72.31579,0,20.56389,0,0,0,0,0,48.49191,0,0,72.31579,68.7,281.7398,65.19242,117.1919,0,117.1919,263.897,62.8325,0.1259874,0,38.79353,81,113.6843
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,55.43312,47.58134,30.80443,8.379216,8.379216,0,-1,0,8.379216,661.555,0,0,0,55.43312,8.820228,8.379216,0,0,164.5479,170.6651,46.6129,0,46.6129,308.1179,73.36125,0.1250662,9.217138,44.3465,0,226.0983
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,60.58425,53.88957,34.77833,28.33665,28.33665,0,-1,0,28.33665,213.8018,0,0,0,60.58425,29.82805,28.33665,0,0,117.935,212.6167,30.7562,0,30.7562,337.2958,80.30836,0.1244658,31.17031,48.4674,0,273.201
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,74.28661,63.23223,38.25439,8.173867,8.173867,0,-1,0,8.173867,908.8306,0,0,0,74.28661,8.604071,8.173867,0,0,87.17878,240.2973,65.68253,0,65.68253,399.6077,95.1445,0.1232025,8.991254,59.42928,0,314.5839
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,84.70734,71.84869,41.55264,27.58382,27.58382,0,-1,0,27.58382,307.0907,34.17548,0,0,84.70734,29.0356,27.58382,0,0,21.49625,299.4116,21.49625,0,21.49625,420.0009,100,0.1227946,30.3422,67.76587,0,384.1189
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,81.87483,74.59221,44.70864,4.420048,4.420048,0,-1,0,4.420048,1852.352,77.22215,0,0,81.87483,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1227946,4.862053,65.49986,0,400.6331
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,76.00034,74.4445,46.7356,46.50927,46.50927,0,-1,0,46.50927,163.409,27.04321,0,0,76.00034,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1227946,51.16019,60.80027,0,394.7586
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,47.28201,63.53896,47.60684,65.89314,65.89314,0,-1,0,65.89314,71.75559,0,0,3.782452,47.28201,69.3612,65.89314,0,0,0,318.7582,0,22.07918,-22.07918,396.7273,94.4587,0.1227946,72.48245,37.82561,0,366.0403
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,30.12601,58.29448,48.50475,40.47926,40.47926,0,-1,0,40.47926,74.42333,0,7.105427E-15,0,30.12601,42.60975,40.47926,0,0,24.53243,296.679,0,12.48373,-12.48373,383.5683,91.32561,0.1227946,44.52719,24.10081,0,326.8051
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.68246,54.0165,47.80243,11.78205,11.78205,0,-1,0,11.78205,167.0547,0,0,0,19.68246,12.40216,11.78205,0,0,38.40324,284.1953,7.280307,0,7.280307,390.475,92.97006,0.1226571,12.96026,15.74597,0,303.8778
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.429384,47.21893,45.27762,31.52142,31.52142,0,-1,0,31.52142,20.39688,0,0,0,6.429384,33.18044,31.52142,0,0,31.12293,290.7476,0,26.75105,-26.75105,362.2769,86.25624,0.1226571,34.67356,5.143507,0,297.177
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,42.77948,42.77948,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,60.84633,263.9965,0,48.18004,-48.18004,311.4907,74.16431,0.1226571,50.34814,0,0,263.9965
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,40.6814,40.6814,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,114.3797,215.8165,0,32.64877,-32.64877,277.0759,65.97032,0.1226571,34.11797,0,0,215.8165
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,38.62777,38.62777,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,150.6561,183.1677,0,20.39401,-20.39401,255.5787,60.85196,0.1226571,21.31174,0,0,183.1677
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,36.45857,36.45857,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,173.3161,162.7737,0,13.21293,-13.21293,241.6511,57.53585,0.1226571,13.80752,0,0,162.7737
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,34.68054,34.68054,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,187.9972,149.5608,0,27.32841,-27.32841,212.8444,50.67714,0.1226571,28.55819,0,0,149.5608
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,33.20477,33.20477,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,218.3621,122.2324,0,38.08628,-38.08628,172.6979,41.11847,0.1226571,39.80016,0,0,122.2324
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,31.75567,31.75567,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,260.6801,84.14609,0,29.33316,-29.33316,141.7781,33.75661,0.1226571,30.65315,0,0,84.14609
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,30.60884,30.60884,75.98234,52.07228,0,-1,0,52.07228,0,0,23.91006,31.50829,0,54.81293,52.07228,0,0,293.2726,54.81293,0,54.81293,-54.81293,84.00017,20,0.1226571,83.58057,0,0,54.81293
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,29.55091,29.55091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226571,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,28.50187,28.50187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226571,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,27.42616,27.42616,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1237624,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.52826,26.52826,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1251746,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.05396,30.82633,25.63035,54.57602,54.57602,81,0,22.761,54.57602,34.9127,0,0,0,19.05396,0,0,26.42398,25.10278,249.8145,93.92514,44.15674,0,44.15674,224.8967,53.54673,0.1262258,60.03363,15.24317,81,112.9791
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.58504,39.25162,27.02611,39.66274,39.66274,81,0,22.761,39.66274,107.3679,0,0,0,42.58504,0,0,41.33726,39.2704,205.6578,133.6662,81.85545,0,81.85545,302.5516,72.03596,0.1272279,43.62901,34.06804,81,176.2513
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,54.35254,47.35469,30.92889,25.08874,25.08874,0,-1,0,25.08874,216.6412,0,0,0,54.35254,26.4092,25.08874,0,0,123.8024,207.3361,27.94334,0,27.94334,329.061,78.3477,0.1267019,27.59761,43.48203,0,261.6886
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,75.62769,59.71965,34.90279,0,0,0,-1,0,0,0,0,0,0,75.62769,0,0,0,0,95.85902,232.4851,75.62769,0,75.62769,400.8077,95.43021,0.1252999,0,60.50215,0,308.1128
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,87.49354,69.0714,38.40552,51.37933,51.37933,0,-1,0,51.37933,170.2894,13.1787,0,0,87.49354,54.08351,51.37933,0,0,20.23133,300.55,20.23133,0,20.23133,420.0009,100,0.12493,56.51727,69.99483,0,388.0436
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,76.90706,68.55984,41.70377,36.542,36.542,0,-1,0,36.542,210.4621,38.4418,0,0,76.90706,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.12493,40.19619,61.52565,0,395.6653
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,84.39933,75.98862,44.85978,12.21591,12.21591,0,-1,0,12.21591,690.897,71.54048,0,0,84.39933,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.12493,13.4375,67.51946,0,403.1576
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,77.77342,75.4463,46.87785,59.81586,59.81586,0,-1,0,59.81586,130.0214,14.80935,0,0,77.77342,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.12493,65.79745,62.21873,0,396.5316
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,63.22596,70.08098,47.75797,34.52446,34.52446,0,-1,0,34.52446,183.1338,26.88441,0,0,63.22596,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.12493,37.97691,50.58076,0,381.9842
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,46.15524,64.29067,48.65588,0,0,0,-1,0,0,0,46.15524,0,0,46.15524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12493,0,36.92419,0,364.9135
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.55693,55.7998,47.95356,46.60479,46.60479,0,-1,0,46.60479,52.69185,0,0,0,24.55693,49.05767,46.60479,0,0,0,318.7582,0,24.50075,-24.50075,394.1748,93.85095,0.12493,51.26527,19.64554,0,343.3152
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.615002,46.79172,45.40208,92.60661,68.7,0,-1,0,68.7,6.717616,0,23.90661,33.16727,4.615002,72.31579,68.7,0,0,27.22305,294.2575,0,67.70079,-67.70079,322.8119,76.85982,0.12493,101.8673,3.692002,0,298.8725
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.4462,226.5567,0,0,0,322.8119,76.85982,0.12493,0,0,0,226.5567
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,40.80586,40.80586,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,102.4462,226.5567,0,56.16882,-56.16882,263.6048,62.76291,0.12493,58.69641,0,0,226.5567
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,38.75224,38.75224,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,164.8559,170.3879,0,52.34842,-52.34842,208.4247,49.62482,0.12493,54.7041,0,0,170.3879
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,36.58303,36.58303,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,223.0209,118.0395,0,25.72888,-25.72888,181.3041,43.16755,0.12493,26.88668,0,0,118.0395
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,34.77833,34.77833,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,251.6085,92.31058,0,19.21517,-19.21517,161.0495,38.34504,0.12493,20.07985,0,0,92.31058
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,33.32924,33.32924,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,272.9587,73.09541,0,23.03085,-23.03085,136.7729,32.5649,0.12493,24.06723,0,0,73.09541
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,31.85347,31.85347,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,298.5485,50.06456,0,21.14997,-21.14997,114.4788,27.25681,0.12493,22.10172,0,0,50.06456
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,30.70663,30.70663,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,322.0485,28.91459,0,15.09601,-15.09601,98.56624,23.4681,0.12493,15.77533,0,0,28.91459
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,29.65759,29.65759,30.22689,13.12766,0,-1,0,13.12766,0,0,17.09924,20.12193,0,13.81858,13.12766,0,0,338.8218,13.81858,0,13.81858,-13.81858,84.00017,20,0.12493,33.24958,0,0,13.81858
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,28.60855,28.60855,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12493,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.50617,27.50617,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1261979,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,26.59938,26.59938,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1275752,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.795069,27.24852,25.70147,19.09677,19.09677,81,0,22.761,19.09677,30.34581,0,0,0,5.795069,0,0,61.90324,58.80807,231.0939,110.7737,64.60314,0,64.60314,262.0539,62.39365,0.1288299,21.00644,4.636055,81,116.5688
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.26984,32.15486,27.13279,3.482964,3.482964,75.79875,0,21.44508,3.482964,524.5488,0,0,0,18.26984,0,0,72.31579,68.7,166.4907,168.9166,86.96984,0,86.96984,344.5607,82.0381,0.1294486,3.83126,14.61588,81,187.1864
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,41.94176,43.38393,31.02668,0,0,0,-1,0,0,0,0,0,0,41.94176,0,0,0,0,79.52088,247.1894,41.94176,0,41.94176,384.3502,91.51176,0.1286915,0,33.55341,0,289.1312
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,75.88886,59.97327,35.02726,0,0,0,-1,0,0,0,38.30975,0,0,75.88886,0,0,0,0,37.57912,284.937,37.57912,0,37.57912,420.0009,100,0.1280206,0,60.71109,0,360.8259
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,80.10793,65.9951,38.52998,75.0882,68.7,0,-1,0,68.7,116.6054,7.79214,6.388202,13.89702,80.10793,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1280206,82.59702,64.08634,0,398.8661
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,83.70193,71.74107,41.82824,8.669325,8.669325,0,-1,0,8.669325,965.4954,74.57632,0,0,83.70193,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1280206,9.536258,66.96154,0,402.4601
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,57.97541,64.70748,45.01091,6.529457,6.529457,0,-1,0,6.529457,887.9056,51.1023,0,0,57.97541,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1280206,7.182402,46.38033,0,376.7336
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,50.81328,64.21467,47.0112,30.70415,30.70415,0,-1,0,30.70415,165.4932,18.49312,0,0,50.81328,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1280206,33.77456,40.65062,0,369.5715
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,48.62208,64.39118,47.90911,0,0,0,-1,0,0,0,48.62208,0,0,48.62208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280206,0,38.89766,0,367.3803
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.58216,56.68153,48.78034,41.11631,41.11631,0,-1,0,41.11631,59.78689,0,0,0,24.58216,43.28033,41.11631,0,0,0,318.7582,0,18.69816,-18.69816,400.2913,95.30725,0.1280206,45.22794,19.66573,0,343.3404
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.209731,49.05881,48.07802,12.36327,12.36327,0,-1,0,12.36327,25.96182,0,0,0,3.209731,13.01397,12.36327,0,0,20.77574,300.0601,0,9.804241,-9.804241,389.9567,92.84664,0.1280206,13.5996,2.567785,0,303.2698
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.439636,46.28543,45.55322,0,0,0,-1,0,0,0,0,0,0,2.439636,0,0,0,0,31.66934,290.2558,2.439636,0,2.439636,392.2711,93.3977,0.1279773,0,1.951709,0,292.6955
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.08175,43.08175,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,29.2297,292.4515,0,26.58636,-26.58636,364.2466,86.72521,0.1279773,27.78274,0,0,292.4515
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,40.957,40.957,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,58.7701,265.8651,0,55.88942,-55.88942,305.334,72.69843,0.1279773,58.40445,0,0,265.8651
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,38.8767,38.8767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8695,209.9757,0,0,0,305.334,72.69843,0.1279773,0,0,0,209.9757
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,36.7075,36.7075,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,120.8695,209.9757,0,36.35201,-36.35201,267.0156,63.57502,0.1279773,37.98784,0,0,209.9757
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,34.90279,34.90279,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,161.2606,173.6237,0,34.55435,-34.55435,230.5921,54.90278,0.1279773,36.10929,0,0,173.6237
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,33.4537,33.4537,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,199.6543,139.0694,0,20.98203,-20.98203,208.4751,49.63684,0.1279773,21.92623,0,0,139.0694
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,31.97793,31.97793,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,222.9677,118.0873,0,2.610173,-2.610173,205.7238,48.98175,0.1279773,2.72763,0,0,118.0873
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,30.80443,30.80443,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,225.8679,115.4772,0,31.98023,-31.98023,172.0137,40.95555,0.1279773,33.41935,0,0,115.4772
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,29.75539,29.75539,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,261.4015,83.49693,0,11.37015,-11.37015,160.0285,38.10194,0.1279773,11.88181,0,0,83.49693
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,28.67968,28.67968,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,274.0349,72.12677,0,28.66284,-28.66284,129.8152,30.90831,0.1279773,29.95267,0,0,72.12677
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,27.60397,27.60397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.8825,43.46393,0,0,0,129.8152,30.90831,0.1279773,0,0,0,43.46393
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.67939,26.67939,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,305.8825,43.46393,0,16.11597,-16.11597,112.8274,26.86362,0.1279773,16.84119,0,0,43.46393
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.204454,28.25334,25.78148,20.95882,20.95882,0,0,0,20.95882,43.91686,0,0,0,9.204454,22.06191,20.95882,0,0,323.7892,27.34796,0,12.85746,-12.85746,99.2745,23.63674,0.1279773,23.0547,7.363564,0,36.55241
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.30032,36.30987,27.20391,43.29147,43.29147,81,0,22.761,43.29147,74.61128,0,0,0,32.30032,0,0,37.70853,35.8231,338.0753,14.4905,68.12343,0,68.12343,163.9021,39.02422,0.1291257,47.62062,25.84026,81,46.79082
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,65.45161,51.44868,31.13336,30.95684,30.95684,0,-1,0,30.95684,211.4286,0,0,0,65.45161,32.58614,30.95684,0,0,269.9518,75.80158,32.86547,0,32.86547,195.081,46.44776,0.1285453,34.05252,52.36129,0,141.2532
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,68.56564,57.25856,35.13394,49.39177,49.39177,0,-1,0,49.39177,138.82,0,0,0,68.56564,51.99133,49.39177,0,0,237.0863,105.3805,16.57431,0,16.57431,210.8047,50.19151,0.1282546,54.33094,54.85251,0,173.9462
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,78.59587,65.47529,38.62777,0,0,0,-1,0,0,0,0,0,0,78.59587,0,0,0,0,220.5121,120.2974,78.59587,0,78.59587,285.3673,67.94447,0.1268937,0,62.8767,0,198.8932
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,65.19234,63.98944,41.9527,0,0,0,-1,0,0,0,0,0,0,65.19234,0,0,0,0,141.9162,191.0337,65.19234,0,65.19234,347.2142,82.66988,0.1257867,0,52.15387,0,256.226
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,52.14956,62.59163,45.13538,10.38315,10.38315,0,-1,0,10.38315,502.2518,0,0,0,52.14956,10.92963,10.38315,0,0,76.72384,249.7068,41.21993,0,41.21993,386.3189,91.9805,0.1250966,11.42147,41.71965,0,301.8563
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,48.79799,63.58377,47.13566,44.95961,44.95961,0,-1,0,44.95961,108.5374,0,0,0,48.79799,47.3259,44.95961,0,0,35.50391,286.8047,1.472087,0,1.472087,387.7154,92.31301,0.1250721,49.45557,39.03839,0,335.6027
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,37.68361,60.46267,48.03357,47.56976,47.56976,0,-1,0,47.56976,79.21758,0,7.105427E-15,0,37.68361,50.07343,47.56976,0,0,34.03182,288.1296,0,12.38982,-12.38982,374.6554,89.20349,0.1250721,52.32674,30.14689,0,325.8132
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.06867,54.30402,48.90481,0,0,0,-1,0,0,0,0,0,0,17.06867,0,0,0,0,47.79829,275.7398,17.06867,0,17.06867,390.8482,93.0589,0.1247887,0,13.65494,0,292.8084
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.73618,54.12196,48.20248,48.07479,48.07479,0,-1,0,48.07479,38.97299,0,0,0,18.73618,50.60505,48.07479,0,0,30.72962,291.1016,0,31.86886,-31.86886,357.2554,85.06065,0.1247887,52.88227,14.98895,0,309.8377
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.610458,47.40038,45.70435,43.90209,43.90209,0,-1,0,43.90209,12.77948,0,0,0,5.610458,46.21273,43.90209,0,0,66.13947,259.2327,0,40.60227,-40.60227,314.4569,74.87054,0.1247887,48.2923,4.488367,0,264.8432
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,43.20621,43.20621,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,111.2531,218.6304,0,25.37571,-25.37571,287.7085,68.50189,0.1247887,26.51762,0,0,218.6304
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,41.08146,41.08146,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,139.4483,193.2547,0,21.66298,-21.66298,264.8737,63.06505,0.1247887,22.63781,0,0,193.2547
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,38.98338,38.98338,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,163.5183,171.5918,0,22.24474,-22.24474,241.4257,57.4822,0.1247887,23.24576,0,0,171.5918
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,36.80529,36.80529,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,188.2347,149.347,0,24.12344,-24.12344,215.9974,51.42785,0.1247887,25.209,0,0,149.347
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,35.00948,35.00948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0385,125.2236,0,0,0,215.9974,51.42785,0.1247887,0,0,0,125.2236
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,33.53371,33.53371,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,215.0385,125.2236,0,2.188488,-2.188488,213.6905,50.87859,0.1247887,2.28697,0,0,125.2236
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,32.07572,32.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4702,123.0351,0,0,0,213.6905,50.87859,0.1247887,0,0,0,123.0351
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4702,123.0351,0,0,0,213.6905,50.87859,0.1247887,0,0,0,123.0351
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,29.82651,29.82651,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,217.4702,123.0351,0,38.46391,-38.46391,173.146,41.22515,0.1247887,40.19478,0,0,123.0351
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,28.7508,28.7508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.2079,84.57117,0,0,0,173.146,41.22515,0.1247887,0,0,0,84.57117
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,27.67509,27.67509,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,260.2079,84.57117,0,20.08459,-20.08459,151.975,36.18445,0.1247887,20.9884,0,0,84.57117
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,26.75051,26.75051,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,282.524,64.48657,0,7.361358,-7.361358,144.2154,34.33694,0.1247887,7.692619,0,0,64.48657
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.27452,31.11792,25.8526,16.99543,16.99543,0,0,0,16.99543,113.41,0,0,0,19.27452,17.88993,16.99543,0,0,290.7033,57.12521,1.38459,0,1.38459,145.529,34.64968,0.1247658,18.69497,15.41961,0,76.39973
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.21782,39.40683,27.27503,65.91032,65.91032,81,0,22.761,65.91032,64.05343,0,0,0,42.21782,0,0,15.08967,14.33519,289.3188,58.37135,56.55302,0,56.55302,199.1799,47.42368,0.1258804,72.50136,33.77426,81,100.5892
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,60.21023,49.67704,31.20448,9.614301,9.614301,0,-1,0,9.614301,626.257,0,0,0,60.21023,10.12032,9.614301,0,0,232.7657,109.2691,50.08992,0,50.08992,246.6993,58.73782,0.1250551,10.57573,48.16819,0,169.4793
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,71.4645,58.485,35.23173,3.821191,3.821191,0,-1,0,3.821191,1870.215,0,0,0,71.4645,4.022306,3.821191,0,0,182.6758,154.35,67.44219,0,67.44219,310.6806,73.97143,0.1239609,4.20331,57.1716,0,225.8145
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,79.03006,65.79073,38.73446,44.13491,44.13491,0,-1,0,44.13491,179.0647,0,0,0,79.03006,46.45781,44.13491,0,0,115.2336,215.048,32.57225,0,32.57225,341.5814,81.32874,0.1234393,48.5484,63.22404,0,294.078
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,89.01186,74.55718,42.07716,59.92383,59.92383,0,-1,0,59.92383,148.5417,0,0,0,89.01186,63.07771,59.92383,0,0,82.66138,244.363,25.93414,0,25.93414,366.1847,87.18665,0.1230271,65.91621,71.20948,0,333.3748
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,70.41743,70.13094,45.25984,10.4781,10.4781,0,-1,0,10.4781,672.0441,2.660614,0,0,70.41743,11.02957,10.4781,0,0,56.72724,267.7037,56.72724,0,56.72724,420.0009,100,0.1221349,11.5259,56.33394,0,338.1211
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,44.8265,62.22702,47.26012,19.95671,19.95671,0,-1,0,19.95671,224.6188,23.81945,0,0,44.8265,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1221349,21.95238,35.8612,0,363.5847
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,40.09735,61.47628,48.15803,0,0,0,-1,0,0,0,40.09735,0,0,40.09735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221349,0,32.07788,0,358.8556
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,43.76383,63.80328,49.02927,0,0,0,-1,0,0,0,43.76383,0,0,43.76383,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221349,0,35.01106,0,362.5221
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.22228,54.0918,48.33583,0,0,0,-1,0,0,0,18.22228,0,0,18.22228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221349,0,14.57783,0,336.9805
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.07215,48.90341,45.82881,0,0,0,-1,0,0,0,10.07215,0,0,10.07215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221349,0,8.057719,0,328.8304
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,43.33067,43.33067,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1221349,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,41.20592,41.20592,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1221349,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,39.10784,39.10784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1221349,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,36.90308,36.90308,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1221349,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.10727,35.10727,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1221349,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,33.65817,33.65817,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1221349,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,32.1824,32.1824,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1221349,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,30.98223,30.98223,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1221349,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,29.90652,29.90652,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1221349,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,28.83081,28.83081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1221349,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,27.7551,27.7551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1221349,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,26.83052,26.83052,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1221349,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.26673,31.19834,25.93262,0,0,0,0,0,0,0,0,0,0,19.26673,0,0,0,0,182.8032,154.2353,19.26673,0,19.26673,264.8565,63.06095,0.1218349,0,15.41338,0,173.5021
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.65295,39.97,27.38171,34.53743,34.53743,0,0,0,34.53743,126.3932,0,0,0,43.65295,36.35519,34.53743,0,0,163.5365,171.5754,7.297759,0,7.297759,271.7798,64.70934,0.1217216,37.99117,34.92236,0,215.2283
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,64.26356,51.21865,31.30228,0.4030911,0.4030911,0,-1,0,0.4030911,15942.69,0,0,0,64.26356,0.4243064,0.4030911,0,0,156.2387,178.1434,63.83925,0,63.83925,332.343,79.12913,0.1207396,0.4434002,51.41085,0,242.4069
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,84.97865,64.13791,35.38286,12.6412,12.6412,0,-1,0,12.6412,672.2359,0,0,0,84.97865,13.30652,12.6412,0,0,92.39947,235.5987,71.67213,0,71.67213,400.3372,95.31818,0.1196559,13.90532,67.98293,0,320.5774
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,92.05542,71.82076,38.90337,0,0,0,-1,0,0,0,71.32809,0,0,92.05542,0,0,0,0,20.72734,300.1036,20.72734,0,20.72734,420.0009,100,0.1193461,0,73.64434,0,392.1591
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,96.79934,78.62434,42.20162,0,0,0,-1,0,0,0,96.79934,0,0,96.79934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193461,0,77.43947,0,415.5576
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,91.05584,80.01279,45.3843,20.93584,20.93584,0,-1,0,20.93584,434.9279,69.01811,0,0,91.05584,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1193461,23.02943,72.84467,0,409.8141
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,85.90477,80.09181,47.40237,0,0,0,-1,0,0,0,85.90477,0,0,85.90477,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193461,0,68.72382,0,404.663
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,64.48109,71.24225,48.28249,18.33716,18.33716,0,-1,0,18.33716,351.6416,45.17881,0,0,64.48109,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1193461,20.17088,51.58487,0,383.2393
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,49.53757,66.1877,49.1804,42.95067,42.95067,0,-1,0,42.95067,115.336,4.326336,0,0,49.53757,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1193461,47.24574,39.63005,0,368.2958
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,24.23543,56.27301,48.50475,35.10195,35.10195,0,-1,0,35.10195,69.04296,0,0,0,24.23543,36.94942,35.10195,0,0,0,318.7582,0,12.714,-12.714,406.5991,96.80912,0.1193461,38.61215,19.38834,0,342.9937
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.77934,49.59184,45.97994,0,0,0,-1,0,0,0,0,0,0,11.77934,0,0,0,0,14.12666,306.0442,11.77934,0,11.77934,417.774,99.4698,0.1191708,0,9.423472,0,317.8236
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,43.4818,43.4818,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,2.347323,316.6456,0,22.06457,-22.06457,394.5159,93.93217,0.1191708,23.05747,0,0,316.6456
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,41.35706,41.35706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86351,294.5811,0,0,0,394.5159,93.93217,0.1191708,0,0,0,294.5811
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,39.2323,39.2323,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,26.86351,294.5811,0,10.65421,-10.65421,383.2853,91.25823,0.1191708,11.13365,0,0,294.5811
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,37.02754,37.02754,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,38.70152,283.9268,0,34.07219,-34.07219,347.3701,82.707,0.1191708,35.60544,0,0,283.9268
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.23173,35.23173,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,76.55951,249.8547,0,17.30109,-17.30109,329.1331,78.36488,0.1191708,18.07964,0,0,249.8547
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.75596,33.75596,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,95.78294,232.5536,0,36.06316,-36.06316,291.1192,69.31396,0.1191708,37.68601,0,0,232.5536
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.30687,32.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.8531,196.4904,0,0,0,291.1192,69.31396,0.1191708,0,0,0,196.4904
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.08002,31.08002,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,135.8531,196.4904,0,39.54258,-39.54258,249.4377,59.38981,0.1191708,41.32199,0,0,196.4904
