Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.157392,48.62224,47.66018,31.69417,31.69417,0,-1,0,31.69417,9.962057,0,0,0,3.157392,33.36229,31.69417,0,0,18.71098,301.9183,0,30.2049,-30.2049,370.4113,88.19299,0.1204455,34.86359,2.525913,0,305.0757
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.15316,45.15316,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,52.27197,271.7134,0,34.07335,-34.07335,334.4948,79.64146,0.1204455,35.60665,0,0,271.7134
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,42.95728,42.95728,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,90.13124,237.6401,0,61.72765,-61.72765,269.4282,64.14944,0.1204455,64.5054,0,0,237.6401
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,40.77919,40.77919,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,158.7175,175.9124,0,72.31579,-72.31579,193.2006,46.00006,0.1204455,101.4788,0,0,175.9124
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,38.47664,38.47664,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,239.0684,103.5967,0,2.51963,-2.51963,190.5447,45.3677,0.1204455,2.633014,0,0,103.5967
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,36.65416,36.65416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.868,101.077,0,0,0,190.5447,45.3677,0.1204455,0,0,0,101.077
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.17839,35.17839,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,241.868,101.077,0,15.61963,-15.61963,174.0802,41.44758,0.1204455,16.32252,0,0,101.077
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,33.70262,33.70262,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,259.2231,85.4574,0,1.574676,-1.574676,172.4203,41.05238,0.1204455,1.645536,0,0,85.4574
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,32.40466,32.40466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9728,83.88272,0,0,0,172.4203,41.05238,0.1204455,0,0,0,83.88272
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.27561,31.27561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9728,83.88272,0,0,0,172.4203,41.05238,0.1204455,0,0,0,83.88272
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.18211,30.18211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9728,83.88272,0,0,0,172.4203,41.05238,0.1204455,0,0,0,83.88272
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.10641,29.10641,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,260.9728,83.88272,0,2.837356,-2.837356,169.4295,40.34027,0.1204455,2.965037,0,0,83.88272
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.22628,28.22628,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,264.1254,81.04536,0,19.10254,-19.10254,149.2936,35.54604,0.1204455,19.96215,0,0,81.04536
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.728101,29.14479,27.32837,0,0,0,0,0,0,0,0,0,0,6.728101,0,0,0,0,285.3504,61.94283,6.728101,0,6.728101,155.6765,37.06575,0.1203697,0,5.382481,0,68.67093
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.49148,37.59275,28.9286,73.27812,73.27812,81,0,22.761,73.27812,41.61062,0,0,0,30.49148,0,0,7.721876,7.335782,278.6223,67.99812,37.82726,0,37.82726,191.5626,45.61005,0.1209069,80.60593,24.39318,81,98.4896
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.33757,42.73799,32.95585,20.78906,20.78906,0,-1,0,20.78906,160.3611,0,0,0,33.33757,21.88323,20.78906,0,0,240.7951,102.0427,11.45434,0,11.45434,202.4291,48.19731,0.1207779,22.86797,26.67005,0,135.3802
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,45.74677,51.34115,37.15201,7.122483,7.122483,0,-1,0,7.122483,642.2869,0,0,0,45.74677,7.49735,7.122483,0,0,229.3407,112.3516,38.24942,0,38.24942,238.7157,56.83696,0.120349,7.834731,36.59742,0,158.0983
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,76.90395,67.51292,40.8592,39.22007,39.22007,0,-1,0,39.22007,196.0832,0,0,0,76.90395,41.28428,39.22007,0,0,191.0913,146.776,35.61966,0,35.61966,272.5075,64.88261,0.1199524,43.14207,61.52316,0,223.68
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,83.50466,74.64875,44.15746,14.77215,14.77215,0,-1,0,14.77215,565.2846,0,0,0,83.50466,15.54963,14.77215,0,0,155.4716,178.8337,67.95503,0,67.95503,336.9753,80.23205,0.1192028,16.24936,66.80373,0,262.3384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,69.42368,72.1982,47.30458,42.66313,42.66313,0,-1,0,42.66313,162.7253,0,0,0,69.42368,44.90855,42.66313,0,0,87.51662,239.9933,24.51513,0,24.51513,360.2324,85.76944,0.1189347,46.92944,55.53894,0,309.417
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,36.78897,61.52869,49.30486,6.152199,6.152199,0,-1,0,6.152199,597.9808,0,0,0,36.78897,6.475999,6.152199,0,0,63.0015,262.0569,30.31297,0,30.31297,388.9898,92.61643,0.1186049,6.767419,29.43118,0,298.8459
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,30.03547,60.06437,50.18499,7.112722,7.112722,0,-1,0,7.112722,422.2781,0,0,0,30.03547,7.487076,7.112722,0,0,32.68852,289.3386,22.5484,0,22.5484,410.3811,97.70958,0.1183607,7.823995,24.02838,0,319.374
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.99049,58.16949,51.02956,4.244939,4.244939,0,-1,0,4.244939,518.0402,7.382003,0,0,21.99049,4.468357,4.244939,0,0,10.14013,309.6321,10.14013,0,10.14013,420.0009,100,0.1182512,4.669433,17.59239,0,331.6226
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.883749,51.85605,50.33612,32.86054,32.86054,0,-1,0,32.86054,14.86205,0,0,0,4.883749,34.59004,32.86054,0,0,0,318.7582,0,29.70629,-29.70629,388.6877,92.54449,0.1182512,36.14659,3.906999,0,323.642
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.195874,48.52443,47.85577,75.47423,68.7,0,-1,0,68.7,3.196324,0,6.774224,14.32165,2.195874,72.31579,68.7,0,0,33.00699,289.0519,0,70.11992,-70.11992,314.7748,74.94623,0.1182512,83.02164,1.756699,0,291.2478
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,45.35763,45.35763,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.918,218.932,0,58.05954,-58.05954,253.5746,60.3748,0.1182512,60.67222,0,0,218.932
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.15287,43.15287,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.4286,160.8725,0,72.31579,-72.31579,177.3471,42.22542,0.1182512,75.61993,0,0,160.8725
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,40.957,40.957,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.7795,88.55669,0,71.08987,-71.08987,102.4118,24.38371,0.1182512,74.28892,0,0,88.55669
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,38.65445,38.65445,35.45082,16.59348,0,-1,0,16.59348,0,0,18.85734,22.40243,0,17.46682,16.59348,0,0,334.7682,17.46682,0,17.46682,-17.46682,84.00017,20,0.1182512,38.9959,0,0,17.46682
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,36.83196,36.83196,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182512,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,35.35619,35.35619,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182512,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,33.88042,33.88042,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182512,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,32.58246,32.58246,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182512,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,31.45341,31.45341,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182512,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.35103,30.35103,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182512,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.27532,29.27532,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1190234,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.40408,28.40408,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1197701,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.87067,32.14331,27.50617,54.93657,54.93657,81,0,22.761,54.93657,30.70936,0,0,0,16.87067,0,0,26.06343,24.76026,259.6429,85.07957,41.63093,0,41.63093,213.1765,50.7562,0.1203869,60.43023,13.49653,81,101.9502
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.73388,42.18697,29.10641,21.83279,21.83279,81,0,22.761,21.83279,204.8931,0,0,0,44.73388,0,0,59.16721,56.20885,218.012,122.5474,100.9427,0,100.9427,308.9391,73.55679,0.1208266,24.01607,35.7871,81,167.2813
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,67.22301,54.41338,33.13365,22.25362,22.25362,0,-1,0,22.25362,302.0767,0,0,0,67.22301,23.42487,22.25362,0,0,117.0693,213.3959,43.79815,0,43.79815,350.4897,83.44977,0.120356,24.47899,53.77841,0,280.6189
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,84.545,66.43336,37.35648,0,0,0,-1,0,0,0,11.27384,0,0,84.545,0,0,0,0,73.27116,252.8142,73.27116,0,73.27116,420.0009,100,0.1195767,0,67.636,0,337.3592
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,90.91063,74.11977,41.05479,53.54171,53.54171,0,-1,0,53.54171,169.794,34.55093,0,0,90.91063,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1195767,58.89589,72.7285,0,409.6689
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,89.1268,77.63775,44.35304,9.221195,9.221195,0,-1,0,9.221195,966.5428,79.42028,0,0,89.1268,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1195767,10.14331,71.30145,0,407.885
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,82.53844,78.54762,47.50905,0,0,0,-1,0,0,0,82.53844,0,0,82.53844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195767,0,66.03075,0,401.2967
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,73.1902,76.63591,49.50934,0.9581568,0.9581568,0,-1,0,0.9581568,7638.646,72.18162,0,0,73.1902,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1195767,1.053972,58.55216,0,391.9484
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,61.32553,72.37186,50.3539,22.73947,22.73947,0,-1,0,22.73947,269.6876,37.38925,0,0,61.32553,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1195767,25.01342,49.06043,0,380.0838
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,44.34705,66.47242,51.21625,19.59639,19.59639,0,-1,0,19.59639,226.3022,23.71927,0,0,44.34705,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1195767,21.55602,35.47764,0,363.1053
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.68145,57.54127,50.53171,87.4233,68.7,0,-1,0,68.7,31.55961,0,18.7233,27.46563,21.68145,72.31579,68.7,0,0,0,318.7582,0,50.63434,-50.63434,366.6276,87.2921,0.1195767,96.16563,17.34516,0,340.4397
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.607867,50.40549,48.06024,21.63249,21.63249,0,-1,0,21.63249,35.1687,0,0,0,7.607867,22.77105,21.63249,0,0,56.26037,268.1239,0,15.16318,-15.16318,350.6442,83.48654,0.1195767,23.79574,6.086294,0,275.7318
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,45.57988,45.57988,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,73.10835,252.9607,0,26.94195,-26.94195,322.2449,76.72482,0.1195767,28.15434,0,0,252.9607
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,43.38401,43.38401,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,103.0439,226.0188,0,50.85873,-50.85873,268.635,63.9606,0.1195767,53.14738,0,0,226.0188
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.15258,41.15258,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,159.5536,175.16,0,15.75959,-15.75959,252.023,60.00535,0.1195767,16.46877,0,0,175.16
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,38.83224,38.83224,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,177.0642,159.4004,0,10.52541,-10.52541,240.9282,57.36375,0.1195767,10.99905,0,0,159.4004
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.00976,37.00976,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,188.7591,148.875,0,21.02086,-21.02086,218.7703,52.08806,0.1195767,21.9668,0,0,148.875
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,35.53399,35.53399,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,212.1156,127.8542,0,10.61812,-10.61812,207.5778,49.42319,0.1195767,11.09593,0,0,127.8542
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.05823,34.05823,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,223.9135,117.236,0,16.97972,-16.97972,189.6796,45.16172,0.1195767,17.74381,0,0,117.236
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,32.75137,32.75137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.7799,100.2563,0,0,0,189.6796,45.16172,0.1195767,0,0,0,100.2563
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,31.63121,31.63121,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,242.7799,100.2563,0,11.63689,-11.63689,177.4133,42.24117,0.1195767,12.16055,0,0,100.2563
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,30.52883,30.52883,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,255.7098,88.61943,0,15.47473,-15.47473,161.1015,38.35741,0.1195767,16.17109,0,0,88.61943
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,29.45312,29.45312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.9039,73.1447,0,0,0,161.1015,38.35741,0.1195767,0,0,0,73.1447
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,28.58188,28.58188,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,272.9039,73.1447,0,8.903346,-8.903346,151.7165,36.12291,0.1195767,9.303997,0,0,73.1447
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.94065,31.21215,27.67509,0,0,0,0,0,0,0,0,0,0,12.94065,0,0,0,0,282.7965,64.24136,12.94065,0,12.94065,163.9931,39.04589,0.1194402,0,10.35252,0,77.18201
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.78302,38.65184,29.27532,35.78887,35.78887,0,0,0,35.78887,91.60117,7.105427E-15,0,0,32.78302,37.67249,35.78887,0,0,269.8559,75.88795,0,4.889472,-4.889472,158.8391,37.81876,0.1194402,39.36775,26.22642,0,108.671
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,67.9509,54.87999,33.30256,64.34681,64.34681,0,-1,0,64.34681,105.601,0,0,2.081493,67.9509,67.73349,64.34681,0,0,275.2886,70.99847,0.2174094,0,0.2174094,159.0454,37.86787,0.1194379,70.78149,54.36072,0,138.9494
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,80.82401,65.06234,37.53428,30.69389,30.69389,0,-1,0,30.69389,263.3228,0,0,0,80.82401,32.30935,30.69389,0,0,275.0712,71.19414,48.51466,0,48.51466,205.0704,48.82619,0.1189286,33.76328,64.65921,0,152.0181
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,88.03998,73.02016,41.25926,28.45073,28.45073,0,-1,0,28.45073,309.4472,0,0,0,88.03998,29.94813,28.45073,0,0,226.5565,114.8573,58.09185,0,58.09185,260.1812,61.94778,0.1183245,31.2958,70.43198,0,202.8973
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,91.00128,78.86046,44.55751,52.88539,52.88539,0,-1,0,52.88539,172.0726,0,0,0,91.00128,55.66883,52.88539,0,0,168.4647,167.14,35.33245,0,35.33245,293.7005,69.92855,0.1179601,58.17393,72.80103,0,258.1413
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,82.24647,78.65996,47.70464,26.51329,26.51329,0,-1,0,26.51329,310.2084,0,0,0,82.24647,27.90873,26.51329,0,0,133.1322,198.9392,54.33774,0,54.33774,345.2498,82.20217,0.117404,29.16462,65.79717,0,281.1857
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,64.8181,73.10266,49.70492,69.00191,68.7,0,-1,0,68.7,94.34949,0,0.3019137,7.202105,64.8181,72.31579,68.7,0,0,78.79451,247.8432,0,7.497691,-7.497691,337.3466,80.32044,0.117404,75.90211,51.85448,0,312.6613
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,60.05525,72.07288,50.55838,34.77871,34.77871,0,-1,0,34.77871,172.6782,0,0,0,60.05525,36.60917,34.77871,0,0,87.12528,240.3455,23.44608,0,23.44608,359.5894,85.61636,0.1171657,38.25658,48.0442,0,300.4007
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,42.63778,66.02441,51.40294,0,0,0,-1,0,0,0,0,0,0,42.63778,0,0,0,0,63.6792,261.447,42.63778,0,42.63778,400.0392,95.24724,0.1167347,0,34.11022,0,304.0847
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.03871,59.60161,50.73618,44.60872,44.60872,0,-1,0,44.60872,60.61306,7.105427E-15,0,0,27.03871,46.95655,44.60872,0,0,21.04142,299.821,0,19.91783,-19.91783,379.0439,90.24838,0.1167347,49.06959,21.63097,0,326.8596
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.095456,49.20258,48.25583,30.86498,30.86498,0,-1,0,30.86498,10.02902,0,0,0,3.095456,32.48946,30.86498,0,0,43.17235,279.9031,0,29.394,-29.394,348.06,82.87125,0.1167347,33.95148,2.476365,0,282.9986
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,45.80214,45.80214,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,75.83235,250.5091,0,15.23136,-15.23136,332.0047,79.04858,0.1167347,15.91677,0,0,250.5091
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,43.5796,43.5796,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,92.75608,235.2778,0,59.56946,-59.56946,269.213,64.0982,0.1167347,62.25008,0,0,235.2778
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,41.38372,41.38372,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,158.9444,175.7083,0,47.47586,-47.47586,219.169,52.18299,0.1167347,49.61227,0,0,175.7083
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.0545,39.0545,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,211.6953,128.2324,0,25.52958,-25.52958,192.2585,45.77574,0.1167347,26.67841,0,0,128.2324
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0615,102.7029,0,0,0,192.2585,45.77574,0.1167347,0,0,0,102.7029
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,35.75625,35.75625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0615,102.7029,0,0,0,192.2585,45.77574,0.1167347,0,0,0,102.7029
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.25381,34.25381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0615,102.7029,0,0,0,192.2585,45.77574,0.1167347,0,0,0,102.7029
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,32.92918,32.92918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.0615,102.7029,0,0,0,192.2585,45.77574,0.1167347,0,0,0,102.7029
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.80013,31.80013,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,240.0615,102.7029,0,25.86161,-25.86161,164.998,39.28515,0.1167347,27.02538,0,0,102.7029
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,30.70663,30.70663,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,268.7966,76.84125,0,2.943304,-2.943304,161.8954,38.54646,0.1167347,3.075752,0,0,76.84125
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,29.65759,29.65759,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,272.067,73.89794,0,32.46626,-32.46626,127.673,30.39827,0.1167347,33.92724,0,0,73.89794
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,28.77747,28.77747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.1406,41.43169,0,0,0,127.673,30.39827,0.1167347,0,0,0,41.43169
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.447281,29.89919,27.87956,23.1673,23.1673,0,0,0,23.1673,32.14566,0,0,0,7.447281,24.38663,23.1673,0,0,308.1406,41.43169,0,16.93935,-16.93935,109.8174,26.14694,0.1167347,25.48403,5.957825,0,48.87897
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.25039,32.86161,29.47979,33.39934,33.39934,20.25,0,7.39125,33.39934,36.67853,0,0,0,12.25039,13.84141,13.14934,0,0,326.9621,24.49234,0,1.591022,-1.591022,108.1403,25.74763,0.1167347,36.73927,9.800308,81,36.74272
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.251024,36.11188,33.50704,0,0,0,-1,0,0,0,0,0,0,9.251024,0,0,0,0,328.7299,22.90131,9.251024,0,9.251024,116.9166,27.83722,0.1166416,0,7.400819,0,32.15234
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.44684,40.78448,37.75654,53.60216,39.59037,0,-1,0,39.59037,26.38732,0,14.01179,27.3116,10.44684,41.67407,39.59037,0,0,319.4789,31.22724,0,31.22724,-31.22724,84.00017,20,0.1166416,58.96238,8.35747,0,41.67407
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.20227,46.31874,41.45485,0,0,0,-1,0,0,0,0,0,0,16.20227,0,0,0,0,354.1758,0,16.20227,0,16.20227,99.37099,23.65971,0.116479,0,12.96182,0,16.20227
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.0471,49.38752,44.77977,0,0,0,-1,0,0,0,0,0,0,15.0471,0,0,0,0,337.9735,14.58204,15.0471,0,15.0471,113.6459,27.0585,0.1163283,0,12.03768,0,29.62915
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,28.54848,57.11192,47.90911,16.48609,16.48609,0,-1,0,16.48609,173.1671,0,0,0,28.54848,17.35378,16.48609,0,0,322.9264,28.12444,11.19471,0,11.19471,124.2662,29.58712,0.1162165,18.1347,22.83879,0,56.67292
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.47552,56.81844,49.90939,6.12407,6.12407,0,-1,0,6.12407,350.674,0,0,0,21.47552,6.446389,6.12407,0,0,311.7317,38.19967,15.02913,0,15.02913,138.524,32.98185,0.1160667,6.736477,17.18042,0,59.67519
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.50466,56.39612,50.78063,20.61526,20.61526,0,-1,0,20.61526,84.91116,0,3.552714E-15,0,17.50466,21.70028,20.61526,0,0,296.7026,51.72589,0,4.195618,-4.195618,134.1015,31.92886,0.1160667,22.67679,14.00373,0,69.23055
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.285604,52.95089,51.60742,0,0,0,-1,0,0,0,0,0,0,4.285604,0,0,0,0,301.3644,47.53027,4.285604,0,4.285604,138.1672,32.89688,0.116024,0,3.428483,0,51.81588
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.477071,52.64527,50.93176,0,0,0,-1,0,0,0,0,0,0,5.477071,0,0,0,0,297.0788,51.38732,5.477071,0,5.477071,143.3632,34.13402,0.1159696,0,4.381657,0,56.86439
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.818597,49.64942,48.47808,19.86596,19.86596,0,-1,0,19.86596,19.22181,0,0,0,3.818597,20.91153,19.86596,0,0,291.6017,56.31668,0,17.09294,-17.09294,125.3456,29.84414,0.1159696,21.85255,3.054877,0,60.13528
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.00661,46.00661,42.75647,37.26256,0,-1,0,37.26256,0,0,5.493908,9.769555,0,39.22375,37.26256,0,0,310.5939,39.22375,0,39.22375,-39.22375,84.00017,20,0.1159696,47.03212,0,0,39.22375
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,43.80185,43.80185,20.93944,1.280752E-14,0,-1,0,1.280752E-14,0,0,20.93944,23.03338,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,23.03338,0,0,1.34816E-14
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,41.60598,41.60598,22.02966,1.280752E-14,0,-1,0,1.280752E-14,0,0,22.02966,24.23263,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,24.23263,0,0,1.34816E-14
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,39.27676,39.27676,1.934049,1.280752E-14,0,-1,0,1.280752E-14,0,0,1.934049,2.127454,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,2.127454,0,0,1.34816E-14
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,37.4276,37.4276,14.83901,1.280752E-14,0,-1,0,1.280752E-14,0,0,14.83901,16.32291,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,16.32291,0,0,1.34816E-14
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.95184,35.95184,21.88385,1.280752E-14,0,-1,0,1.280752E-14,0,0,21.88385,24.07224,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,24.07224,0,0,1.34816E-14
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,34.45829,34.45829,23.31582,1.280752E-14,0,-1,0,1.280752E-14,0,0,23.31582,25.64741,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,25.64741,0,0,1.34816E-14
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.13365,33.13365,1.838623,1.280752E-14,0,-1,0,1.280752E-14,0,0,1.838623,2.022485,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,2.022485,0,0,1.34816E-14
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.0046,32.0046,18.11988,1.280752E-14,0,-1,0,1.280752E-14,0,0,18.11988,19.93186,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,19.93186,0,0,1.34816E-14
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,30.87555,30.87555,16.12115,1.280752E-14,0,-1,0,1.280752E-14,0,0,16.12115,17.73326,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1159696,17.73326,0,0,1.34816E-14
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.85318,29.85318,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,1.34816E-14,58.50552,0,58.50552,139.5034,33.21502,0.1168472,21.35677,0,81,1.34816E-14
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,28.98194,28.98194,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1173544,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.42327,31.73795,28.05737,46.077,46.077,81,0,22.761,46.077,29.13225,0,0,0,13.42327,0,0,34.923,33.17685,262.355,82.63871,46.60011,0,46.60011,215.3178,51.26603,0.1180263,50.6847,10.73862,81,96.06197
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.4653,36.56558,29.65759,12.4233,12.4233,81,0,22.761,12.4233,196.9307,0,0,0,24.4653,0,0,68.5767,65.14787,215.7549,124.5788,89.61316,0,89.61316,300.3323,71.50754,0.1185728,13.66563,19.57224,81,149.0441
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.44482,43.25393,33.70262,14.71397,14.71397,0,-1,0,14.71397,220.5035,0,0,0,32.44482,15.48839,14.71397,0,0,126.1417,205.2307,16.95643,0,16.95643,316.4185,75.3376,0.118404,16.18537,25.95586,0,237.6755
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.41938,48.75363,37.95212,11.35362,11.35362,0,-1,0,11.35362,311.9654,0,0,0,35.41938,11.95118,11.35362,0,0,109.1853,220.4914,23.4682,0,23.4682,338.6824,80.63851,0.1181712,12.48899,28.3355,0,255.9108
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.53525,50.47773,41.6771,0,0,0,-1,0,0,0,0,0,0,28.53525,0,0,0,0,85.71712,241.6128,28.53525,0,28.53525,365.7534,87.08396,0.1178894,0,22.8282,0,270.1481
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,38.77668,57.51874,44.98424,69.73834,68.7,0,-1,0,68.7,56.44349,0,1.038343,8.012177,38.77668,72.31579,68.7,0,0,57.18187,267.2946,0,33.53911,-33.53911,330.4,78.66651,0.1178894,76.71218,31.02134,0,306.0712
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,47.94271,64.35199,48.10469,16.14888,16.14888,0,-1,0,16.14888,296.8795,0,0,0,47.94271,16.99882,16.14888,0,0,94.44756,233.7554,30.94389,0,30.94389,359.756,85.65601,0.1175854,17.76377,38.35417,0,281.6982
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,51.95615,68.20139,50.10498,9.838851,9.838851,0,-1,0,9.838851,528.0713,0,0,0,51.95615,10.35669,9.838851,0,0,63.50366,261.6049,41.59946,0,41.59946,399.2207,95.05235,0.117179,10.82274,41.56491,0,313.5611
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,40.33154,64.65566,50.95844,0,0,0,-1,0,0,0,18.42734,0,0,40.33154,0,0,0,0,21.9042,299.0444,21.9042,0,21.9042,420.0009,100,0.1169662,0,32.26523,0,339.376
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.56729,57.81703,51.803,49.70218,49.70218,0,-1,0,49.70218,37.3571,0,0,0,18.56729,52.31808,49.70218,0,0,0,318.7582,0,33.75079,-33.75079,384.4244,91.52943,0.1169662,54.6724,14.85384,0,337.3255
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.630339,52.58426,51.13624,0,0,0,-1,0,0,0,0,0,0,4.630339,0,0,0,0,37.50088,285.0074,4.630339,0,4.630339,388.8171,92.57532,0.1169213,0,3.704271,0,289.6378
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.344795,49.37384,48.65588,0,0,0,-1,0,0,0,0,0,0,2.344795,0,0,0,0,32.87054,289.1747,2.344795,0,2.344795,391.0416,93.10495,0.1168986,0,1.875836,0,291.5195
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,46.2022,46.2022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52575,291.2851,0,0,0,391.0416,93.10495,0.1168986,0,0,0,291.2851
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.00632,44.00632,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,30.52575,291.2851,0,24.19634,-24.19634,365.5364,87.0323,0.1168986,25.28517,0,0,291.2851
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,41.78378,41.78378,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,57.41056,267.0887,0,4.629563,-4.629563,360.6564,85.8704,0.1168986,4.837893,0,0,267.0887
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,39.45456,39.45456,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,62.55452,262.4592,0,36.1611,-36.1611,322.5393,76.79491,0.1168986,37.78835,0,0,262.4592
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,37.57874,37.57874,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,102.7335,226.298,0,33.60885,-33.60885,287.1124,68.35996,0.1168986,35.12125,0,0,226.298
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.12963,36.12963,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,140.0767,192.6892,0,14.08125,-14.08125,272.2695,64.82594,0.1168986,14.71491,0,0,192.6892
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,34.6272,34.6272,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,155.7225,178.608,0,13.27895,-13.27895,258.2722,61.49327,0.1168986,13.87651,0,0,178.608
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.27589,33.27589,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.4769,165.329,0,4.766781,-4.766781,253.2476,60.29693,0.1168986,4.981286,0,0,165.329
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.15573,32.15573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7733,160.5622,0,0,0,253.2476,60.29693,0.1168986,0,0,0,160.5622
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.05335,31.05335,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,175.7733,160.5622,0,36.72274,-36.72274,214.5384,51.08048,0.1168986,38.37526,0,0,160.5622
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.00431,30.00431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.5764,123.8395,0,0,0,214.5384,51.08048,0.1168986,0,0,0,123.8395
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.13307,29.13307,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,216.5764,123.8395,0,13.92225,-13.92225,199.8631,47.58636,0.1168986,14.54875,0,0,123.8395
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.80717,32.30008,28.22628,0,0,0,0,0,0,0,0,0,0,14.80717,0,0,0,0,232.0455,109.9172,14.80717,0,14.80717,213.9104,50.93095,0.1167553,0,11.84573,0,124.7244
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.45076,40.98524,29.82651,0,0,0,0,0,0,0,0,0,0,38.45076,0,0,0,0,217.2384,123.2437,38.45076,0,38.45076,250.388,59.61607,0.1163849,0,30.76061,0,161.6944
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,60.04342,52.66785,33.88042,35.33305,35.33305,0,-1,0,35.33305,169.9356,0,0,0,60.04342,37.19268,35.33305,0,0,178.7876,157.8494,22.85074,0,22.85074,272.0661,64.77752,0.1161659,38.86635,48.03474,0,217.8928
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,74.30304,63.08811,38.12992,70.6098,68.7,0,-1,0,68.7,108.1558,0,1.909803,8.970783,74.30304,72.31579,68.7,0,0,155.9369,178.415,1.987248,0,1.987248,273.9514,65.22639,0.1161469,77.67078,59.44243,0,252.7181
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,82.36349,71.13165,41.82824,21.6619,21.6619,0,-1,0,21.6619,380.2228,0,0,0,82.36349,22.802,21.6619,0,0,153.9496,180.2036,59.56149,0,59.56149,330.4564,78.67993,0.1155801,23.82809,65.89079,0,262.567
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,89.25547,78.75246,45.13538,0,0,0,-1,0,0,0,0,0,0,89.25547,0,0,0,0,94.38815,233.8089,89.25547,0,89.25547,415.1316,98.84065,0.114741,0,71.40437,0,323.0644
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,87.41016,82.05501,48.28249,6.6688,6.6688,0,-1,0,6.6688,1310.733,75.25771,0,0,87.41016,7.019789,6.6688,0,0,5.132673,314.1388,5.132673,0,5.132673,420.0009,100,0.1146931,7.33568,69.92813,0,401.549
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,77.66164,79.72558,50.25611,0,0,0,-1,0,0,0,77.66164,0,0,77.66164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146931,0,62.12931,0,396.4199
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,62.89709,73.99047,51.13624,1.464402,1.464402,0,-1,0,1.464402,4295.07,61.35562,0,0,62.89709,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1146931,1.610842,50.31768,0,381.6553
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,37.44134,64.6712,51.95413,30.76152,30.76152,0,-1,0,30.76152,121.7148,5.060789,0,0,37.44134,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1146931,33.83768,29.95307,0,356.1996
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,25.85755,59.79455,51.30515,16.51629,16.51629,0,-1,0,16.51629,156.5578,8.471977,0,0,25.85755,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1146931,18.16792,20.68604,0,344.6158
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.771816,50.02015,48.86036,46.307,46.307,0,-1,0,46.307,8.145239,0,7.105427E-15,0,3.771816,48.74421,46.307,0,0,0,318.7582,0,44.97239,-44.97239,372.5958,88.7131,0.1146931,50.9377,3.017453,0,322.53
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,46.40667,46.40667,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.96933,273.7858,0,10.76824,-10.76824,361.2451,86.01055,0.1146931,11.25281,0,0,273.7858
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.93404,263.0176,0,0,0,361.2451,86.01055,0.1146931,0,0,0,263.0176
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,41.97937,41.97937,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.93404,263.0176,0,18.98429,-18.98429,341.2339,81.24599,0.1146931,19.83858,0,0,263.0176
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,39.65903,39.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.02769,244.0333,0,0,0,341.2339,81.24599,0.1146931,0,0,0,244.0333
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,37.78321,37.78321,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.02769,244.0333,0,8.141464,-8.141464,332.652,79.2027,0.1146931,8.507831,0,0,244.0333
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.30744,36.30744,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.07376,235.8918,0,2.215792,-2.215792,330.3163,78.64659,0.1146931,2.315503,0,0,235.8918
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.805,34.805,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.53575,233.6761,0,23.74841,-23.74841,305.2833,72.68636,0.1146931,24.81709,0,0,233.6761
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,33.4537,33.4537,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.9229,209.9276,0,24.67068,-24.67068,279.2781,66.49467,0.1146931,25.78086,0,0,209.9276
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.33353,32.33353,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.3347,185.257,0,3.530231,-3.530231,275.5569,65.60867,0.1146931,3.689092,0,0,185.257
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.23115,31.23115,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.2572,181.7267,0,24.01488,-24.01488,250.2431,59.58156,0.1146931,25.09554,0,0,181.7267
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.18211,30.18211,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.9404,157.7119,0,29.53443,-29.53443,219.111,52.16919,0.1146931,30.86348,0,0,157.7119
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.32866,29.32866,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.7565,128.1774,0,16.11787,-16.11787,202.1213,48.12402,0.1146931,16.84317,0,0,128.1774
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.675191,30.51993,28.43075,0,0,0,0,0,0,0,0,0,0,7.675191,0,0,0,0,229.6652,112.0595,7.675191,0,7.675191,209.4026,49.85767,0.1146216,0,6.140153,0,119.7347
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.53314,38.16751,30.03098,28.62486,28.62486,0,0,0,28.62486,99.67956,0,0,0,28.53314,30.13144,28.62486,0,0,221.99,118.9672,0,1.598297,-1.598297,207.7179,49.45654,0.1146216,31.48735,22.82651,0,147.5004
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,62.04784,53.61288,34.07601,35.5929,35.5929,0,-1,0,35.5929,174.3265,0,0,0,62.04784,37.46621,35.5929,0,0,223.7659,117.3689,24.58164,0,24.58164,231.0381,55.00895,0.1143931,39.15219,49.63828,0,179.4168
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,76.89333,64.36926,38.30773,30.7034,30.7034,0,-1,0,30.7034,250.4391,0,0,0,76.89333,32.31937,30.7034,0,0,199.1842,139.4924,44.57396,0,44.57396,273.3246,65.07716,0.1139811,33.77374,61.51466,0,216.3857
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,84.51778,72.37908,42.03271,1.505762,1.505762,0,-1,0,1.505762,5612.958,0,0,0,84.51778,1.585012,1.505762,0,0,154.6103,179.609,82.93277,0,82.93277,352.0016,83.80973,0.1132224,1.656338,67.61422,0,264.1267
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,84.88885,76.80756,45.30429,19.43176,19.43176,0,-1,0,19.43176,436.8563,0,0,0,84.88885,20.45448,19.43176,0,0,71.67752,254.2485,64.43436,0,64.43436,413.1294,98.36394,0.1126399,21.37493,67.91108,0,339.1373
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,80.74925,78.87559,48.43363,9.957849,9.957849,0,-1,0,9.957849,810.9106,63.02415,0,0,80.74925,10.48195,9.957849,0,0,7.243158,312.2394,7.243158,0,7.243158,420.0009,100,0.1125748,10.95363,64.5994,0,392.9886
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,83.19965,82.75636,50.43391,35.80915,35.80915,0,-1,0,35.80915,232.3419,45.50581,0,0,83.19965,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1125748,39.39006,66.55972,0,401.9579
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,53.5593,70.23658,51.30515,39.15457,39.15457,0,-1,0,39.15457,136.7894,12.34396,0,0,53.5593,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1125748,43.07003,42.84744,0,372.3175
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,40.58916,66.0834,52.15861,29.66072,29.66072,0,-1,0,29.66072,136.8448,9.367343,0,0,40.58916,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1125748,32.6268,32.47132,0,359.3474
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.76035,54.87301,51.45628,0.02523345,0.02523345,0,-1,0,0.02523345,42643.2,10.73379,0,0,10.76035,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1125748,0.02775679,8.608278,0,329.5186
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.092112,50.00665,49.05594,0,0,0,-1,0,0,0,3.092112,0,0,3.092112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125748,0,2.47369,0,321.8503
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,46.62893,46.62893,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1125748,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,44.40638,44.40638,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1125748,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,42.18384,42.18384,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1125748,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,39.82795,39.82795,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1125748,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,37.97879,37.97879,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1125748,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,36.50303,36.50303,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1125748,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.00948,35.00948,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1125748,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.65817,33.65817,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1125748,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,32.50245,32.50245,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1125748,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.40007,31.40007,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1125748,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.35103,30.35103,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1125748,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,29.50646,29.50646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1125748,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.897551,29.93703,28.60855,29.97404,29.97404,0,0,0,29.97404,16.33931,0,0,0,4.897551,31.55162,29.97404,0,0,273.1565,72.9174,0,26.65407,-26.65407,132.766,31.61089,0.1125748,32.97144,3.91804,0,77.81495
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.92543,36.70531,30.22657,0,0,0,0,0,0,0,0,0,0,22.92543,0,0,0,0,302.7721,46.26334,22.92543,0,22.92543,154.515,36.78921,0.1123692,0,18.34035,0,69.18877
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.0178,45.00217,34.28048,0,0,0,-1,0,0,0,0,0,0,36.0178,0,0,0,0,279.8467,66.89622,36.0178,0,36.0178,188.6845,44.92478,0.1120477,0,28.81424,0,102.914
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,56.9792,56.83677,38.50331,11.91896,11.91896,0,-1,0,11.91896,478.0552,0,0,0,56.9792,12.54627,11.91896,0,0,243.8289,99.31224,44.43293,0,44.43293,230.8372,54.96114,0.1116537,13.11085,45.58336,0,156.2914
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,73.25645,67.6412,42.22829,4.073661,4.073661,0,-1,0,4.073661,1798.295,0,0,0,73.25645,4.288064,4.073661,0,0,199.3959,139.3019,68.96839,0,68.96839,296.2664,70.53948,0.1110475,4.481027,58.60516,0,212.5583
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,77.35263,73.55059,45.53543,27.03381,27.03381,0,-1,0,27.03381,286.1329,0,0,0,77.35263,28.45664,27.03381,0,0,130.4276,201.3734,48.89599,0,48.89599,342.6532,81.58393,0.1106217,29.73719,61.88211,0,278.7261
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,78.31225,77.94315,48.62921,0,0,0,-1,0,0,0,0,0,0,78.31225,0,0,0,0,81.53156,245.3798,78.31225,0,78.31225,416.9467,99.27283,0.1099465,0,62.6498,0,323.6921
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,63.83673,73.79078,50.6295,55.57411,55.57411,0,-1,0,55.57411,114.8678,2.118355,0,0,63.83673,58.49907,55.57411,0,0,3.219316,315.8608,3.219316,0,3.219316,420.0009,100,0.1099189,61.13152,51.06939,0,379.6976
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,38.88652,64.72232,51.50962,13.70208,13.70208,0,-1,0,13.70208,283.8002,24.46329,0,0,38.88652,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1099189,15.07229,31.10922,0,357.6447
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,27.41438,61.45871,52.35419,27.85349,27.85349,0,-1,0,27.85349,98.42353,0,3.552714E-15,0,27.41438,29.31946,27.85349,0,0,0,318.7582,0,1.905074,-1.905074,417.9927,99.52187,0.1099189,30.63883,21.93151,0,346.1726
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.31577,55.26327,51.66076,57.59742,57.59742,0,-1,0,57.59742,19.64631,0,0,0,11.31577,60.62886,57.59742,0,0,2.116749,316.8531,0,49.3131,-49.3131,366.0121,87.14558,0.1099189,63.35716,9.052616,0,328.1689
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.335168,50.91053,49.26041,0,0,0,-1,0,0,0,0,0,0,5.335168,0,0,0,0,56.90908,267.5401,5.335168,0,5.335168,371.0735,88.35066,0.1098732,0,4.268135,0,272.8752
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.57391,272.3417,0,0,0,371.0735,88.35066,0.1098732,0,0,0,272.3417
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,44.61086,44.61086,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,51.57391,272.3417,0,27.19096,-27.19096,342.4117,81.52644,0.1098732,28.41455,0,0,272.3417
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,42.37943,42.37943,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,81.78609,245.1507,0,51.91257,-51.91257,287.6911,68.49774,0.1098732,54.24864,0,0,245.1507
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,40.05909,40.05909,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,139.4667,193.2382,0,44.08292,-44.08292,241.2236,57.43408,0.1098732,46.06665,0,0,193.2382
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.18327,38.18327,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,188.4478,149.1553,0,23.33674,-23.33674,216.6245,51.57716,0.1098732,24.38689,0,0,149.1553
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,36.7075,36.7075,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,214.3775,125.8185,0,12.54553,-12.54553,203.4004,48.42856,0.1098732,13.11008,0,0,125.8185
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,35.20506,35.20506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3169,113.273,0,0,0,203.4004,48.42856,0.1098732,0,0,0,113.273
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,33.82708,33.82708,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,228.3169,113.273,0,10.67089,-10.67089,192.1523,45.75045,0.1098732,11.15108,0,0,113.273
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,32.68025,32.68025,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,240.1735,102.6021,0,8.793153,-8.793153,182.8835,43.54359,0.1098732,9.188845,0,0,102.6021
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,31.57787,31.57787,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,249.9437,93.80894,0,20.87142,-20.87142,160.8831,38.30541,0.1098732,21.81063,0,0,93.80894
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,30.52883,30.52883,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,273.1341,72.93752,0,10.48791,-10.48791,149.8278,35.67322,0.1098732,10.95987,0,0,72.93752
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,29.65759,29.65759,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,284.7874,62.4496,0,0.5187182,-0.5187182,149.2811,35.54304,0.1098732,0.5420606,0,0,62.4496
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.48848,31.62472,28.7508,47.57312,47.57312,0,0,0,47.57312,22.04706,0,7.105427E-15,0,10.48848,50.07697,47.57312,0,0,285.3637,61.93089,0,39.58849,-39.58849,107.5511,25.60736,0.1098732,52.33043,8.39078,0,72.41936
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.45281,34.11988,30.3777,10.156,10.156,0,0,0,10.156,132.4617,0,0,0,13.45281,10.69052,10.156,0,0,329.3509,22.34239,2.762283,0,2.762283,110.1716,26.23129,0.1098496,11.1716,10.76225,0,35.7952
