Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,33.80428,44.50711,34.47607,15.57283,15.57283,0,-1,0,15.57283,217.0721,0,0,0,33.80428,16.39245,15.57283,0,0,326.5887,24.82845,17.41183,0,17.41183,126.69,30.16422,0.1097008,17.13012,27.04342,0,58.63273
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,40.16364,51.17857,38.73446,26.95327,26.95327,0,-1,0,26.95327,149.0121,0,0,0,40.16364,28.37186,26.95327,0,0,309.1768,40.49909,11.79178,0,11.79178,137.8766,32.8277,0.1096003,29.64859,32.13091,0,80.66273
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,50.46496,58.94987,42.47721,0,0,0,-1,0,0,0,0,0,0,50.46496,0,0,0,0,297.385,51.11169,50.46496,0,50.46496,185.7519,44.22655,0.1091723,0,40.37197,0,101.5767
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,54.85004,64.34488,45.75769,25.498,25.498,0,-1,0,25.498,215.1151,0,0,0,54.85004,26.84,25.498,0,0,246.9201,96.53016,28.01004,0,28.01004,212.3246,50.55336,0.1089361,28.0478,43.88004,0,151.3802
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,54.71989,67.87469,48.86036,12.90143,12.90143,0,-1,0,12.90143,424.1383,0,0,0,54.71989,13.58045,12.90143,0,0,218.91,121.7392,41.13944,0,41.13944,251.3528,59.8458,0.1085911,14.19157,43.77591,0,176.4591
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,48.75394,67.79182,50.86064,0,0,0,-1,0,0,0,0,0,0,48.75394,0,0,0,0,177.7706,158.7647,48.75394,0,48.75394,297.6049,70.85817,0.1081851,0,39.00315,0,207.5186
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,43.69322,66.76818,51.70521,5.7591,5.7591,0,-1,0,5.7591,758.6815,0,0,0,43.69322,6.06221,5.7591,0,0,129.0166,202.6432,37.63101,0,37.63101,333.3048,79.35813,0.1078738,6.33501,34.95457,0,246.3365
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.46328,58.9101,52.55866,30.17512,30.17512,0,-1,0,30.17512,64.50111,0,3.552714E-15,0,19.46328,31.76328,30.17512,0,0,91.38564,236.5111,0,12.3,-12.3,320.3395,76.27115,0.1078738,33.19263,15.57063,0,255.9744
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.627618,54.32277,51.90968,0,0,0,-1,0,0,0,0,0,0,7.627618,0,0,0,0,105.0523,224.2112,7.627618,0,7.627618,327.5757,77.99405,0.1078109,0,6.102094,0,231.8388
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.779644,50.96146,49.48267,68.30992,68.30992,0,-1,0,68.30992,6.996997,0,1.421085E-14,6.440912,4.779644,71.90518,68.30992,0,0,97.42469,231.076,0,67.12553,-67.12553,256.8191,61.14729,0.1078109,75.14091,3.823715,0,235.8557
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,47.05565,47.05565,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,172.0086,163.9505,0,45.2051,-45.2051,209.1688,49.80199,0.1078109,47.23933,0,0,163.9505
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,44.85978,44.85978,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,222.2365,118.7454,0,11.68674,-11.68674,196.8499,46.86892,0.1078109,12.21265,0,0,118.7454
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,42.61057,42.61057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2218,107.0586,0,0,0,196.8499,46.86892,0.1078109,0,0,0,107.0586
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2218,107.0586,0,0,0,196.8499,46.86892,0.1078109,0,0,0,107.0586
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,38.40552,38.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2218,107.0586,0,0,0,196.8499,46.86892,0.1078109,0,0,0,107.0586
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,36.92975,36.92975,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,235.2218,107.0586,0,19.83389,-19.83389,175.9431,41.89113,0.1078109,20.72641,0,0,107.0586
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,35.40064,35.40064,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,257.2594,87.22474,0,14.61275,-14.61275,160.5399,38.22371,0.1078109,15.27033,0,0,87.22474
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,34.03156,34.03156,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,273.4958,72.61198,0,29.0051,-29.0051,129.9659,30.94419,0.1078109,30.31033,0,0,72.61198
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,32.90251,32.90251,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,305.7237,43.60688,0,24.63019,-24.63019,104.0033,24.76265,0.1078109,25.73855,0,0,43.60688
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,31.78234,31.78234,41.81698,18.02785,0,-1,0,18.02785,0,0,23.78913,27.97083,0,18.97669,18.02785,0,0,333.0906,18.97669,0,18.97669,-18.97669,84.00017,20,0.1078109,45.99868,0,0,18.97669
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,30.7333,30.7333,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1086229,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,29.85318,29.85318,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1094248,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.17739,32.27845,28.9286,31.35288,31.35288,81,0,22.761,31.35288,38.83979,0,0,0,12.17739,0,0,49.64712,47.16477,238.2382,104.3438,59.34216,0,59.34216,250.2851,59.59158,0.110223,34.48816,9.741912,81,116.5212
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.96552,39.20922,30.60884,33.83476,33.83476,81,0,22.761,33.83476,88.56429,0,0,0,29.96552,0,0,47.16524,44.80698,178.8961,157.7518,74.77249,0,74.77249,321.2205,76.48093,0.1108856,37.21824,23.97242,81,187.7173
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,58.20407,52.95366,34.70721,29.59907,29.59907,0,-1,0,29.59907,196.6416,0,0,0,58.20407,31.15691,29.59907,0,0,104.1236,225.047,27.04716,0,27.04716,346.8797,82.59024,0.1106612,32.55897,46.56326,0,283.2511
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,67.76929,61.49586,38.98338,40.13023,40.13023,0,-1,0,40.13023,168.8734,0,0,0,67.76929,42.24234,40.13023,0,0,77.07643,249.3894,25.52694,0,25.52694,371.0967,88.35618,0.1104502,44.14325,54.21543,0,317.1587
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,85.6714,73.82666,42.73503,15.54171,15.54171,0,-1,0,15.54171,551.2354,17.76222,0,0,85.6714,16.3597,15.54171,0,0,51.54949,272.3637,51.54949,0,51.54949,420.0009,100,0.1100265,17.09588,68.53712,0,358.0351
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,89.91661,80.3059,46.03328,38.49836,38.49836,0,-1,0,38.49836,233.5596,49.39202,0,0,89.91661,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1100265,42.34819,71.93329,0,408.6748
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,84.17094,81.52228,49.13595,42.85201,42.85201,0,-1,0,42.85201,196.4224,39.06356,0,0,84.17094,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1100265,47.13721,67.33675,0,402.9292
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,79.60901,81.8441,51.13624,20.65604,20.65604,0,-1,0,20.65604,385.403,57.86581,0,0,79.60901,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1100265,22.72165,63.68721,0,398.3672
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,64.4762,75.74452,52.00747,0,0,0,-1,0,0,0,64.4762,0,0,64.4762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100265,0,51.58096,0,383.2344
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,41.16757,67.08538,52.86093,0,0,0,-1,0,0,0,41.16757,0,0,41.16757,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100265,0,32.93406,0,359.9258
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.77618,56.91548,52.15861,0,0,0,-1,0,0,0,14.77618,0,0,14.77618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100265,0,11.82094,0,333.5344
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.92341,50.3242,49.73159,31.08407,31.08407,0,-1,0,31.08407,6.187767,0,3.552714E-15,0,1.92341,32.72008,31.08407,0,0,0,318.7582,0,30.79667,-30.79667,387.5383,92.27084,0.1100265,34.19248,1.538728,0,320.6816
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,47.33125,47.33125,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.21852,287.9615,0,26.92752,-26.92752,359.1542,85.51273,0.1100265,28.13925,0,0,287.9615
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.1087,45.1087,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.13798,261.0341,0,30.19224,-30.19224,327.3288,77.93527,0.1100265,31.55089,0,0,261.0341
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,42.85949,42.85949,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.68491,230.8418,0,24.01749,-24.01749,302.0121,71.90751,0.1100265,25.09828,0,0,230.8418
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,40.5036,40.5036,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.371,206.8243,0,19.13616,-19.13616,281.8409,67.10483,0.1100265,19.99729,0,0,206.8243
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,38.62777,38.62777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6334,187.6882,0,0,0,281.8409,67.10483,0.1100265,0,0,0,187.6882
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,37.15201,37.15201,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.6334,187.6882,0,28.32046,-28.32046,251.9885,59.99714,0.1100265,29.59488,0,0,187.6882
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,35.65846,35.65846,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.1006,159.3677,0,23.89045,-23.89045,226.8057,54.00126,0.1100265,24.96552,0,0,159.3677
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,34.28048,34.28048,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.6455,135.4772,0,12.71419,-12.71419,213.4038,50.81033,0.1100265,13.28632,0,0,135.4772
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,33.13365,33.13365,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.7724,122.7631,0,9.020776,-9.020776,203.8951,48.54634,0.1100265,9.426711,0,0,122.7631
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,32.03127,32.03127,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.7955,113.7423,0,20.19681,-20.19681,182.6057,43.47747,0.1100265,21.10567,0,0,113.7423
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,31.0089,31.0089,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.2364,93.54547,0,61.25527,-61.25527,118.037,28.104,0.1100265,64.01176,0,0,93.54547
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,30.1021,30.1021,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2978,32.2902,0,21.15106,-21.15106,95.74184,22.79563,0.1100265,22.10286,0,0,32.2902
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.65258,34.66237,29.17753,2.142611,2.142611,0,0,0,2.142611,917.2258,0,0,0,19.65258,2.25538,2.142611,0,0,341.799,11.13913,17.3972,0,17.3972,112.2463,26.72525,0.1098842,2.356872,15.72207,0,30.79172
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.00508,42.87339,30.8311,3.354033,3.354033,0,0,0,3.354033,1222.561,0,0,0,41.00508,3.53056,3.354033,0,0,324.4018,26.79662,37.47452,0,37.47452,147.7977,35.18987,0.1095791,3.689436,32.80407,0,67.8017
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,63.29814,55.05273,34.92946,0,0,0,-1,0,0,0,0,0,0,63.29814,0,0,0,0,286.9273,60.52369,63.29814,0,63.29814,207.8476,49.48743,0.1090674,0,50.63851,0,123.8218
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,73.35696,64.03724,39.2323,0,0,0,-1,0,0,0,0,0,0,73.35696,0,0,0,0,223.6291,117.492,73.35696,0,73.35696,277.4402,66.05704,0.1084804,0,58.68557,0,190.849
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,72.98729,68.45131,42.98396,29.66265,29.66265,0,-1,0,29.66265,246.0578,0,0,0,72.98729,31.22385,29.66265,0,0,150.2722,183.5133,41.76344,0,41.76344,317.0604,75.49043,0.1081491,32.62892,58.38983,0,256.5005
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,85.18559,78.20626,46.25554,48.12863,48.12863,0,-1,0,48.12863,176.9957,0,0,0,85.18559,50.66172,48.12863,0,0,108.5087,221.1004,34.52387,0,34.52387,349.8127,83.28856,0.1078766,52.9415,68.14847,0,306.2859
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,85.64339,82.6216,49.38487,38.84891,38.84891,0,-1,0,38.84891,220.4525,0,0,0,85.64339,40.89359,38.84891,0,0,73.98486,252.1719,44.74981,0,44.74981,392.266,93.39648,0.1075256,42.7338,68.51471,0,337.8152
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,75.5643,80.11912,51.35849,94.15651,68.7,0,-1,0,68.7,109.9917,0,25.45651,34.87216,75.5643,72.31579,68.7,0,0,29.23505,292.4467,3.248514,0,3.248514,395.3478,94.13025,0.1075002,103.5722,60.45144,0,368.011
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,64.92661,76.18527,52.20306,0,0,0,-1,0,0,0,38.94007,0,0,64.92661,0,0,0,0,25.98654,295.3703,25.98654,0,25.98654,420.0009,100,0.1072975,0,51.94129,0,360.297
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,44.45277,68.58196,53.05651,15.49601,15.49601,0,-1,0,15.49601,286.866,28.14118,0,0,44.45277,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1072975,17.04561,35.56221,0,363.211
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,26.66081,61.19211,52.35419,0,0,0,-1,0,0,0,26.66081,0,0,26.66081,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072975,0,21.32865,0,345.419
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.161242,51.2706,49.98051,8.961478,8.961478,0,-1,0,8.961478,46.43477,0,1.776357E-15,0,4.161242,9.433135,8.961478,0,0,0,318.7582,0,5.271893,-5.271893,414.4438,98.6769,0.1072975,9.857626,3.328994,0,322.9195
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,47.5535,47.5535,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.857659,313.4863,0,37.81084,-37.81084,374.5876,89.18736,0.1072975,39.51233,0,0,313.4863
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,45.35763,45.35763,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.86971,275.6755,0,14.13035,-14.13035,359.693,85.64101,0.1072975,14.76622,0,0,275.6755
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,43.10842,43.10842,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.5701,261.5451,0,21.48835,-21.48835,337.0422,80.24799,0.1072975,22.45532,0,0,261.5451
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,40.75253,40.75253,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.44604,240.0568,0,32.44633,-32.44633,302.8408,72.10481,0.1072975,33.90642,0,0,240.0568
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,38.8767,38.8767,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.4975,207.6105,0,10.51631,-10.51631,291.7556,69.46549,0.1072975,10.98954,0,0,207.6105
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,37.40093,37.40093,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.1823,197.0941,0,23.08261,-23.08261,267.4244,63.67236,0.1072975,24.12132,0,0,197.0941
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,35.90738,35.90738,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.8297,174.0116,0,2.381556,-2.381556,264.9141,63.07465,0.1072975,2.488726,0,0,174.0116
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,34.50274,34.50274,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.4758,171.63,0,26.07364,-26.07364,237.43,56.53085,0.1072975,27.24696,0,0,171.63
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,33.3559,33.3559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4465,145.5564,0,0,0,237.43,56.53085,0.1072975,0,0,0,145.5564
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,32.25352,32.25352,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.4465,145.5564,0,29.60896,-29.60896,206.2194,49.09977,0.1072975,30.94137,0,0,145.5564
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,31.23115,31.23115,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.3454,115.9474,0,26.727,-26.727,178.0467,42.39199,0.1072975,27.92971,0,0,115.9474
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,30.35103,30.35103,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.042,89.22038,0,42.66523,-42.66523,133.0736,31.68413,0.1072975,44.58516,0,0,89.22038
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.09094,34.44202,29.39978,2.158647,2.158647,0,0,0,2.158647,838.0687,0,0,0,18.09094,2.27226,2.158647,0,0,302.4478,46.55516,15.81868,0,15.81868,148.0805,35.2572,0.1071744,2.374512,14.47276,0,64.6461
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,46.37029,44.87194,31.08002,41.36656,41.36656,0,0,0,41.36656,112.0961,0,0,0,46.37029,43.54374,41.36656,0,0,286.6292,60.79197,2.826548,0,2.826548,150.762,35.89565,0.1071525,45.50321,37.09623,0,107.1623
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,67.47742,56.89885,35.17839,26.22635,26.22635,0,-1,0,26.22635,257.2886,0,0,0,67.47742,27.60668,26.22635,0,0,283.8026,63.33587,39.87074,0,39.87074,188.5867,44.90151,0.1068438,28.84898,53.98193,0,130.8133
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,79.70673,66.97322,39.45456,37.45744,37.45744,0,-1,0,37.45744,212.7928,0,0,0,79.70673,39.42889,37.45744,0,0,243.9319,99.21953,40.27784,0,40.27784,226.7977,53.99933,0.1065337,41.20319,63.76538,0,178.9263
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,89.62159,76.35162,43.20621,96.94049,68.7,0,-1,0,68.7,130.4536,0,28.24049,37.93454,89.62159,72.31579,68.7,0,0,203.6541,135.4696,17.3058,0,17.3058,243.2154,57.90831,0.1064011,106.6345,71.69727,0,225.0912
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,91.76545,81.8865,46.47779,29.75346,29.75346,0,-1,0,29.75346,308.4194,0,0,0,91.76545,31.31943,29.75346,0,0,186.3483,151.0448,60.44601,0,60.44601,300.5595,71.56165,0.1059402,32.72881,73.41236,0,242.8103
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,79.31587,79.69791,49.60713,92.16343,68.7,0,-1,0,68.7,115.4525,0,23.46343,32.67977,79.31587,72.31579,68.7,0,0,125.9022,205.4462,7.000086,0,7.000086,307.2004,73.1428,0.1058871,101.3798,63.4527,0,284.7621
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,75.14779,80.16666,51.55408,20.58933,20.58933,0,-1,0,20.58933,364.9841,0,0,0,75.14779,21.67298,20.58933,0,0,118.9021,211.7463,53.47481,0,53.47481,357.931,85.2215,0.1054832,22.64826,60.11823,0,286.8941
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,65.88518,76.86983,52.40753,8.045315,8.045315,0,-1,0,8.045315,818.926,0,0,0,65.88518,8.468753,8.045315,0,0,65.42734,259.8736,57.41642,0,57.41642,412.401,98.19052,0.1050529,8.849847,52.70814,0,325.7588
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,45.19283,69.10456,53.26099,14.98214,14.98214,0,-1,0,14.98214,301.6447,21.41125,0,0,45.19283,15.77068,14.98214,0,0,8.010911,311.5484,8.010911,0,8.010911,420.0009,100,0.1049931,16.48036,36.15427,0,356.7412
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.34681,59.61166,52.612,16.05855,16.05855,0,-1,0,16.05855,132.9311,4.443074,0,0,21.34681,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1049931,17.66441,17.07745,0,340.105
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.632964,50.99982,50.18499,38.57401,38.57401,0,-1,0,38.57401,6.825747,0,0,0,2.632964,40.60422,38.57401,0,0,0,318.7582,0,37.97126,-37.97126,379.9756,90.47021,0.1049931,42.43141,2.106371,0,321.3912
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,47.78465,47.78465,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.19028,280.787,0,25.83434,-25.83434,352.7438,83.98646,0.1049931,26.99688,0,0,280.787
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,45.55322,45.55322,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.8951,254.9526,0,41.64292,-41.64292,308.8484,73.53517,0.1049931,43.51685,0,0,254.9526
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,43.33067,43.33067,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.165,213.3097,0,22.13003,-22.13003,285.5212,67.98112,0.1049931,23.12588,0,0,213.3097
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,40.98367,40.98367,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.7539,191.1797,0,10.7125,-10.7125,274.2293,65.29256,0.1049931,11.19457,0,0,191.1797
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,39.08117,39.08117,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.6567,180.4672,0,51.51004,-51.51004,219.9329,52.36488,0.1049931,53.82799,0,0,180.4672
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,37.6054,37.6054,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.8901,128.9571,0,18.64707,-18.64707,200.2772,47.68495,0.1049931,19.48619,0,0,128.9571
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,36.10297,36.10297,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.6091,110.3101,0,19.80156,-19.80156,179.4045,42.71527,0.1049931,20.69263,0,0,110.3101
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,34.70721,34.70721,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.6108,90.50851,0,34.90082,-34.90082,142.6158,33.95608,0.1049931,36.47135,0,0,90.50851
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,33.57816,33.57816,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.3895,55.6077,0,12.20339,-12.20339,129.7523,30.89335,0.1049931,12.75254,0,0,55.6077
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,32.458,32.458,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.9488,43.4043,0,33.25485,-33.25485,94.69863,22.54725,0.1049931,34.75132,0,0,43.4043
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,31.45341,31.45341,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.8987,10.14945,0,6.201208,-6.201208,88.16198,20.99091,0.1049931,6.480262,0,0,10.14945
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,30.5555,30.5555,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.7889,3.948242,59.35014,0,59.35014,144.4665,34.39671,0.1057601,20.37879,0,81,3.948242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.94855,34.9554,29.65759,45.71534,45.71534,81,0,22.761,45.71534,41.44899,0,0,0,18.94855,0,0,35.28466,33.52042,290.4388,57.36336,52.46897,0,52.46897,194.2429,46.24821,0.1064244,50.28688,15.15884,81,76.31191
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.97167,43.37286,31.30228,0,0,72.31579,0,20.56389,0,0,0,0,0,40.97167,0,0,72.31579,68.7,237.9698,104.5854,109.6717,0,109.6717,298.2866,71.02047,0.1066316,0,32.77734,81,145.5571
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,65.67319,56.48062,35.40064,25.97758,25.97758,0,-1,0,25.97758,252.8072,0,0,0,65.67319,27.34482,25.97758,0,0,128.2981,203.2899,38.32836,0,38.32836,334.6481,79.67795,0.1063467,28.57534,52.53855,0,268.9631
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,79.89874,67.36603,39.70348,19.86494,19.86494,0,-1,0,19.86494,402.2098,0,0,0,79.89874,20.91046,19.86494,0,0,89.96973,237.7855,58.98827,0,58.98827,390.6093,93.00201,0.1059111,21.85143,63.91898,0,317.6842
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,90.21004,76.94005,43.42846,11.7678,11.7678,0,-1,0,11.7678,766.5841,46.84143,0,0,90.21004,12.38715,11.7678,0,0,30.98146,290.8749,30.98146,0,30.98146,420.0009,100,0.1056838,12.94457,72.16804,0,381.085
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,89.61453,81.06851,46.70893,30.66166,30.66166,0,-1,0,30.66166,292.269,57.3391,0,0,89.61453,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1056838,33.72782,71.69163,0,408.3728
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,83.05798,81.83991,49.80272,43.13042,43.13042,0,-1,0,43.13042,192.574,37.65754,0,0,83.05798,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1056838,47.44346,66.44638,0,401.8162
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,76.68157,81.18631,51.75855,18.80114,18.80114,0,-1,0,18.80114,407.856,56.8909,0,0,76.68157,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1056838,20.68125,61.34526,0,395.4398
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,63.70146,76.1323,52.612,15.56849,15.56849,0,-1,0,15.56849,409.169,47.31357,0,0,63.70146,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1056838,17.12534,50.96117,0,382.4597
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,47.92926,70.42069,53.45657,31.42751,31.42751,0,-1,0,31.42751,152.5073,14.84767,0,0,47.92926,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1056838,34.57026,38.34341,0,366.6875
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,29.73366,62.71576,52.75425,0,0,0,-1,0,0,0,29.73366,0,0,29.73366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056838,0,23.78693,0,348.4919
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.43652,52.39085,50.38057,31.75209,31.75209,0,-1,0,31.75209,20.27117,0,0,0,6.43652,33.42325,31.75209,0,0,0,318.7582,0,26.98673,-26.98673,391.5543,93.22704,0.1056838,34.9273,5.149216,0,325.1947
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,47.98023,47.98023,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.98526,291.7715,0,38.60135,-38.60135,350.8649,83.5391,0.1056838,40.33841,0,0,291.7715
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,45.75769,45.75769,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.87566,253.1701,0,29.03326,-29.03326,320.2612,76.25251,0.1056838,30.33975,0,0,253.1701
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,43.53514,43.53514,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.1348,224.1369,0,41.19407,-41.19407,276.8388,65.91387,0.1056838,43.04781,0,0,224.1369
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.17925,41.17925,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.906,182.9428,0,27.21098,-27.21098,248.1559,59.08463,0.1056838,28.43547,0,0,182.9428
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,39.27676,39.27676,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.1404,155.7318,0,10.7345,-10.7345,236.8408,56.39055,0.1056838,11.21755,0,0,155.7318
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.80099,37.80099,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.0677,144.9973,0,16.83148,-16.83148,219.0988,52.16629,0.1056838,17.58889,0,0,144.9973
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,36.28077,36.28077,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.7693,128.1658,0,12.06264,-12.06264,206.3837,49.13888,0.1056838,12.60546,0,0,128.1658
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,34.87613,34.87613,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.1722,116.1032,0,11.6413,-11.6413,194.1127,46.21722,0.1056838,12.16515,0,0,116.1032
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,33.75596,33.75596,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.107,104.4619,0,41.14199,-41.14199,150.7452,35.89165,0.1056838,42.99338,0,0,104.4619
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,32.62691,32.62691,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.8203,63.31993,0,0.9128262,-0.9128262,149.783,35.66256,0.1056838,0.9539034,0,0,63.31993
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,31.63121,31.63121,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.8346,62.4071,0,4.522146,-4.522146,145.0163,34.52761,0.1056838,4.725642,0,0,62.4071
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,30.75109,30.75109,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.8592,57.88495,0,20.93372,-20.93372,122.9502,29.2738,0.1056838,21.87573,0,0,57.88495
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.33142,33.23846,29.82651,4.011865,4.011865,0,0,0,4.011865,307.3738,0,0,0,12.33142,4.223015,4.011865,0,0,313.1189,36.95124,8.108407,0,8.108407,130.6425,31.1053,0.1056244,4.413051,9.865138,0,49.28266
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.29923,42.7453,31.50675,23.32439,23.32439,0,0,0,23.32439,164.2025,0,0,0,38.29923,24.55198,23.32439,0,0,305.0105,44.2488,13.74724,0,13.74724,143.6843,34.21048,0.105524,25.65682,30.63938,0,82.54803
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,61.84088,55.32815,35.63179,0,0,0,-1,0,0,0,0,0,0,61.84088,0,0,0,0,291.2632,56.62132,61.84088,0,61.84088,202.3517,48.17888,0.1050744,0,49.47271,0,118.4622
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,65.10436,61.57349,39.93463,23.97112,23.97112,0,-1,0,23.97112,271.5951,0,0,0,65.10436,25.23275,23.97112,0,0,229.4223,112.2781,39.87161,0,39.87161,240.1772,57.18494,0.1047866,26.36823,52.08349,0,177.3825
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,85.43581,74.91909,43.65961,8.761766,8.761766,0,-1,0,8.761766,975.0981,0,0,0,85.43581,9.222912,8.761766,0,0,189.5507,148.1626,76.2129,0,76.2129,312.4791,74.39964,0.1042408,9.637943,68.34865,0,233.5984
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,84.95551,78.98595,46.93119,14.92828,14.92828,0,-1,0,14.92828,569.091,0,0,0,84.95551,15.71398,14.92828,0,0,113.3378,216.7542,69.24153,0,69.24153,378.1674,90.03968,0.1037499,16.42111,67.96442,0,301.7097
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,82.76392,81.99666,50.03386,0,0,0,-1,0,0,0,38.66762,0,0,82.76392,0,0,0,0,44.0963,279.0716,44.0963,0,44.0963,420.0009,100,0.1034396,0,66.21114,0,361.8355
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,75.92822,81.13439,52.00747,25.2222,25.2222,0,-1,0,25.2222,301.0373,49.37854,0,0,75.92822,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1034396,27.74442,60.74258,0,394.6864
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,60.80247,75.14514,52.86093,52.46973,52.46973,0,-1,0,52.46973,115.8811,5.571185,0,0,60.80247,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1034396,57.7167,48.64198,0,379.5607
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,37.63806,66.62312,53.66105,6.840831,6.840831,0,-1,0,6.840831,550.1973,30.43719,0,0,37.63806,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1034396,7.524914,30.11045,0,356.3963
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,25.4278,61.45671,53.01206,18.20399,18.20399,0,-1,0,18.20399,139.6826,6.265705,0,0,25.4278,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1034396,20.02439,20.34224,0,344.186
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.608042,51.73371,50.61172,33.01727,33.01727,0,-1,0,33.01727,10.92774,0,7.105427E-15,0,3.608042,34.75502,33.01727,0,0,0,318.7582,0,31.14698,-31.14698,387.169,92.18292,0.1034396,36.319,2.886434,0,322.3663
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,48.1847,48.1847,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.60776,287.6112,0,22.1417,-22.1417,363.8296,86.62593,0.1034396,23.13808,0,0,287.6112
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,45.97994,45.97994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.20965,265.4695,0,0,0,363.8296,86.62593,0.1034396,0,0,0,265.4695
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,43.73073,43.73073,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.20965,265.4695,0,39.64336,-39.64336,322.0419,76.67648,0.1034396,41.42731,0,0,265.4695
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,41.35706,41.35706,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.2578,225.8262,0,0.5970889,-0.5970889,321.4125,76.52663,0.1034396,0.6239579,0,0,225.8262
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,39.45456,39.45456,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.9213,225.2291,0,6.396631,-6.396631,314.6698,74.92124,0.1034396,6.68448,0,0,225.2291
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,37.97879,37.97879,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.0286,218.8325,0,12.13075,-12.13075,301.8829,71.87674,0.1034396,12.67664,0,0,218.8325
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,36.47635,36.47635,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.5072,206.7017,0,35.12834,-35.12834,264.8544,63.06044,0.1034396,36.70911,0,0,206.7017
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,35.0806,35.0806,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.5387,171.5734,0,27.74267,-27.74267,235.611,56.09776,0.1034396,28.99109,0,0,171.5734
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,33.93377,33.93377,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.3639,143.8307,0,63.95243,-63.95243,168.1993,40.04736,0.1034396,66.83028,0,0,143.8307
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,32.80471,32.80471,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.4221,79.87828,0,35.27674,-35.27674,131.0143,31.19382,0.1034396,36.8642,0,0,79.87828
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,31.8268,31.8268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6185,44.60154,0,0,0,131.0143,31.19382,0.1034396,0,0,0,44.60154
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,30.92889,30.92889,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.6185,44.60154,0,38.94225,-38.94225,89.96558,21.42033,0.1034396,40.69465,0,0,44.60154
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.03204,35.65574,30.03098,27.23488,27.23488,81,0,22.761,27.23488,73.55288,0,0,0,20.03204,0,0,53.76511,51.07686,347.8877,5.659285,71.1089,0,71.1089,157.4254,37.48216,0.1040958,29.95837,16.02563,81,25.69133
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,47.3974,45.89205,31.70233,28.14216,28.14216,81,0,22.761,28.14216,168.4213,0,0,0,47.3974,0,0,52.85784,50.21495,276.7788,69.6573,97.61234,0,97.61234,250.0286,59.5305,0.1045595,30.95638,37.91792,81,117.0547
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,64.11875,56.42772,35.85404,33.50497,33.50497,0,-1,0,33.50497,191.3709,0,0,0,64.11875,35.26839,33.50497,0,0,179.1665,157.5084,28.85036,0,28.85036,277.3985,66.04712,0.1043576,36.85546,51.295,0,221.6272
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,81.62351,68.68584,40.15688,32.7251,32.7251,0,-1,0,32.7251,249.4217,0,0,0,81.62351,34.44747,32.7251,0,0,150.3161,183.4737,47.17604,0,47.17604,322.1536,76.70308,0.1040292,35.99761,65.29881,0,265.0973
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,88.15089,76.56171,43.90853,35.07397,35.07397,0,-1,0,35.07397,251.3285,0,0,0,88.15089,36.91996,35.07397,0,0,103.1401,225.9322,51.23092,0,51.23092,370.7555,88.27494,0.1036749,38.58136,70.52071,0,314.083
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,81.78238,77.74749,47.18011,0,0,0,-1,0,0,0,29.87323,0,0,81.78238,0,0,0,0,51.90915,272.04,51.90915,0,51.90915,420.0009,100,0.1033184,0,65.4259,0,353.8224
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,73.47791,77.74591,50.28278,21.00859,21.00859,0,-1,0,21.00859,349.7517,51.3636,0,0,73.47791,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1033184,23.10945,58.78233,0,392.2361
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,67.95131,77.63192,52.2564,18.14015,18.14015,0,-1,0,18.14015,374.5907,48.85642,0,0,67.95131,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1033184,19.95416,54.36105,0,386.7095
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,60.20984,75.18314,53.10986,22.40223,22.40223,0,-1,0,22.40223,268.7672,36.62854,0,0,60.20984,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1033184,24.64245,48.16787,0,378.968
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,44.59973,69.60202,53.90997,56.29065,56.29065,0,-1,0,56.29065,79.23116,0,7.105427E-15,0,44.59973,59.25331,56.29065,0,0,0,318.7582,0,14.65358,-14.65358,404.5546,96.32233,0.1033184,61.91972,35.67979,0,363.358
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,23.15261,60.86528,53.20765,0,0,0,-1,0,0,0,6.870846,0,0,23.15261,0,0,0,0,16.28176,304.1046,16.28176,0,16.28176,420.0009,100,0.103207,0,18.52209,0,327.2572
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.604926,52.27106,50.83397,24.32262,24.32262,0,-1,0,24.32262,18.93269,0,3.552714E-15,0,4.604926,25.60275,24.32262,0,0,0,318.7582,0,20.99783,-20.99783,397.8672,94.73009,0.103207,26.75488,3.683941,0,323.3632
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33092,297.7604,0,0,0,397.8672,94.73009,0.103207,0,0,0,297.7604
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33092,297.7604,0,0,0,397.8672,94.73009,0.103207,0,0,0,297.7604
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,43.9352,43.9352,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.33092,297.7604,0,22.83965,-22.83965,373.7921,88.99794,0.103207,23.86743,0,0,297.7604
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,41.57931,41.57931,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.70831,274.9207,0,3.411538,-3.411538,370.196,88.14173,0.103207,3.565057,0,0,274.9207
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,39.67682,39.67682,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.49891,271.5092,0,53.43676,-53.43676,313.8687,74.7305,0.103207,55.84141,0,0,271.5092
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,38.18327,38.18327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.8731,218.0725,0,0,0,313.8687,74.7305,0.103207,0,0,0,218.0725
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,36.68083,36.68083,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.8731,218.0725,0,10.04274,-10.04274,303.2827,72.21003,0.103207,10.49466,0,0,218.0725
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.2584,35.2584,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.0317,208.0297,0,16.61147,-16.61147,285.7727,68.04099,0.103207,17.35899,0,0,208.0297
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,34.10268,34.10268,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.4889,191.4182,0,9.027568,-9.027568,276.2568,65.7753,0.103207,9.433808,0,0,191.4182
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,32.98252,32.98252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5195,182.3907,0,0,0,276.2568,65.7753,0.103207,0,0,0,182.3907
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,31.97793,31.97793,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.5195,182.3907,0,35.33175,-35.33175,239.0139,56.90796,0.103207,36.92167,0,0,182.3907
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,31.10669,31.10669,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.777,147.0589,0,26.07395,-26.07395,211.5295,50.36407,0.103207,27.24728,0,0,147.0589
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.99995,33.80929,30.1999,34.59631,34.59631,0,0,0,34.59631,37.57611,0,7.105427E-15,0,12.99995,36.41717,34.59631,0,0,219.748,120.985,0,23.41722,-23.41722,186.8456,44.48696,0.103207,38.05594,10.39996,0,133.9849
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.16504,42.50286,31.90681,27.60493,27.60493,0,0,0,27.60493,131.0094,0,0,0,36.16504,29.05782,27.60493,0,0,245.7672,97.56776,7.10722,0,7.10722,193.5881,46.09232,0.1031585,30.36542,28.93203,0,133.7328
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,54.95602,53.32984,36.05851,53.16515,53.16515,0,-1,0,53.16515,103.3685,7.105427E-15,0,0,54.95602,55.96332,53.16515,0,0,238.66,103.9643,0,1.007299,-1.007299,192.5263,45.83951,0.1031585,58.48167,43.96482,0,158.9203
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,66.54142,62.69569,40.40581,0,0,0,-1,0,0,0,0,0,0,66.54142,0,0,0,0,239.7792,102.957,66.54142,0,66.54142,255.6531,60.86966,0.1027064,0,53.23314,0,169.4984
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,79.27691,72.72047,44.18413,17.07331,17.07331,0,-1,0,17.07331,464.3323,0,0,0,79.27691,17.97191,17.07331,0,0,173.2378,162.8442,61.305,0,61.305,313.8121,74.71702,0.1022934,18.78065,63.42153,0,242.1211
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,87.00706,80.72755,47.45571,13.2904,13.2904,0,-1,0,13.2904,654.661,0,0,0,87.00706,13.98989,13.2904,0,0,111.9328,218.0187,73.01717,0,73.01717,383.0822,91.20988,0.1018058,14.61944,69.60564,0,305.0258
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,81.978,82.25485,50.53171,35.11805,35.11805,0,-1,0,35.11805,233.4355,6.096026,0,0,81.978,36.96637,35.11805,0,0,38.91561,283.7342,38.91561,0,38.91561,420.0009,100,0.1015478,38.62985,65.5824,0,365.7122
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,74.98727,81.31066,52.50533,30.61435,30.61435,0,-1,0,30.61435,244.9416,42.76164,0,0,74.98727,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1015478,33.67578,59.98982,0,393.7455
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,52.25925,72.0816,53.35878,49.91667,49.91667,0,-1,0,49.91667,104.693,7.105427E-15,0,0,52.25925,52.54386,49.91667,0,0,0,318.7582,0,0.2846106,-0.2846106,419.7008,99.92857,0.1015478,54.90833,41.8074,0,371.0175
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,41.12927,68.51685,54.15889,28.7001,28.7001,0,-1,0,28.7001,143.3071,10.60241,0,0,41.12927,30.21063,28.7001,0,0,0.3162341,318.4736,0.3162341,0,0.3162341,420.0009,100,0.1015457,31.57011,32.90342,0,359.6029
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.46729,58.82728,53.45657,26.93833,26.93833,0,-1,0,26.93833,61.12959,3.552714E-15,0,0,16.46729,28.35614,26.93833,0,0,0,318.7582,0,11.88885,-11.88885,407.4689,97.01621,0.1015457,29.63216,13.17383,0,335.2255
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.347784,52.12666,51.0829,46.87721,46.87721,0,-1,0,46.87721,7.141602,0,0,0,3.347784,49.34443,46.87721,0,0,13.20983,306.8694,0,45.99665,-45.99665,358.9842,85.47225,0.1015457,51.56493,2.678227,0,310.2172
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.31721,260.8727,0,0,0,358.9842,85.47225,0.1015457,0,0,0,260.8727
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,46.40667,46.40667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.31721,260.8727,0,0,0,358.9842,85.47225,0.1015457,0,0,0,260.8727
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,44.15746,44.15746,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,64.31721,260.8727,0,2.228992,-2.228992,356.6346,84.91283,0.1015457,2.329296,0,0,260.8727
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,41.80156,41.80156,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,66.79387,258.6437,0,8.368664,-8.368664,347.8133,82.81252,0.1015457,8.745254,0,0,258.6437
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,39.88129,39.88129,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,76.09238,250.2751,0,9.733363,-9.733363,337.5534,80.3697,0.1015457,10.17136,0,0,250.2751
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,38.40552,38.40552,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,86.90723,240.5417,0,5.075422,-5.075422,332.2034,79.09589,0.1015457,5.303816,0,0,240.5417
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,36.87641,36.87641,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,92.54659,235.4663,0,31.26641,-31.26641,299.2458,71.24885,0.1015457,32.67339,0,0,235.4663
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,35.42731,35.42731,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,127.287,204.1999,0,3.810396,-3.810396,295.2292,70.29253,0.1015457,3.981864,0,0,204.1999
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,34.28048,34.28048,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,131.5208,200.3895,0,29.89464,-29.89464,263.7175,62.78976,0.1015457,31.2399,0,0,200.3895
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,33.15143,33.15143,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,164.7371,170.4949,0,22.38018,-22.38018,240.1267,57.17292,0.1015457,23.38729,0,0,170.4949
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,32.15573,32.15573,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,189.6039,148.1147,0,18.48279,-18.48279,220.6442,52.53422,0.1015457,19.31451,0,0,148.1147
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,31.27561,31.27561,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.1404,129.6319,0,12.49419,-12.49419,207.4742,49.39851,0.1015457,13.05643,0,0,129.6319
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.450148,32.70827,30.3777,68.26341,68.26341,20.25,0,7.39125,68.26341,12.37874,0,1.421085E-14,0,8.450148,50.54043,48.01341,0,0,224.0228,117.1377,0,42.09028,-42.09028,163.1071,38.83495,0.1015457,75.08975,6.760118,81,125.5879
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.03122,42.64183,32.07572,24.38037,24.38037,81,0,22.761,24.38037,147.7878,0,0,0,36.03122,0,0,56.61963,53.78865,270.7898,75.04742,89.81987,0,89.81987,248.3177,59.12315,0.1020608,26.81841,28.82498,81,111.0786
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,40.90328,48.75474,36.28077,18.12036,18.12036,0,-1,0,18.12036,225.7311,0,0,0,40.90328,19.07406,18.12036,0,0,180.9699,155.8853,21.82922,0,21.82922,269.0267,64.05386,0.1019168,19.93239,32.72262,0,196.7886
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,73.98388,66.05827,40.6814,70.43658,68.7,0,-1,0,68.7,107.6912,0,1.73658,8.780238,73.98388,72.31579,68.7,0,0,159.1407,175.5316,1.668089,0,1.668089,270.6092,64.43063,0.1019058,77.48024,59.1871,0,249.5155
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,68.52857,68.37614,44.4775,52.25711,52.25711,0,-1,0,52.25711,131.1373,0,0,0,68.52857,55.00748,52.25711,0,0,157.4726,177.0329,13.5211,0,13.5211,283.4364,67.48473,0.1018168,57.48281,54.82286,0,245.5614
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,57.29243,67.63153,47.75797,23.50529,23.50529,0,-1,0,23.50529,243.7427,0,0,0,57.29243,24.74241,23.50529,0,0,143.9515,189.2019,32.55002,0,32.55002,314.3161,74.83702,0.1016032,25.85582,45.83395,0,246.4943
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,59.08141,71.98611,50.83397,19.41775,19.41775,0,-1,0,19.41775,304.2649,0,0,0,59.08141,20.43974,19.41775,0,0,111.4015,218.4969,38.64167,0,38.64167,350.9748,83.56526,0.1013508,21.35953,47.26513,0,277.5783
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,65.49472,77.18251,52.80759,1.757887,1.757887,0,-1,0,1.757887,3725.765,0,0,0,65.49472,1.850407,1.757887,0,0,72.75982,253.2744,63.64431,0,63.64431,411.3531,97.94102,0.1009378,1.933675,52.39577,0,318.7691
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.84856,61.23761,53.66105,4.922008,4.922008,0,-1,0,4.922008,464.2123,8.551998,0,0,22.84856,5.181061,4.922008,0,0,9.115506,310.5543,9.115506,0,9.115506,420.0009,100,0.100879,5.414208,18.27885,0,333.4028
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.8343,59.99575,54.46116,17.37638,17.37638,0,-1,0,17.37638,96.88038,0,0,0,16.8343,18.29092,17.37638,0,0,0,318.7582,0,1.456623,-1.456623,418.4654,99.63442,0.100879,19.11402,13.46744,0,335.5925
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.00764,60.35292,53.75883,16.70316,16.70316,0,-1,0,16.70316,119.7835,0.8068938,0,0,20.00764,17.58228,16.70316,0,0,1.61847,317.3016,1.61847,0,1.61847,420.0009,100,0.1008685,18.37348,16.00611,0,337.3092
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.967276,52.91529,51.35849,28.20313,28.20313,0,-1,0,28.20313,17.6125,0,3.552714E-15,0,4.967276,29.68751,28.20313,0,0,0,318.7582,0,24.72023,-24.72023,393.9434,93.79587,0.1008685,31.02345,3.973821,0,323.7255
