Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,48.95815,48.95815,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.46693,294.038,0,37.43707,-37.43707,354.4813,84.40014,0.1008685,39.12173,0,0,294.038
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,46.65559,46.65559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.06367,256.6009,0,0,0,354.4813,84.40014,0.1008685,0,0,0,256.6009
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.06367,256.6009,0,0,0,354.4813,84.40014,0.1008685,0,0,0,256.6009
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,42.03271,42.03271,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,69.06367,256.6009,0,12.99317,-12.99317,340.7853,81.13919,0.1008685,13.57786,0,0,256.6009
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,40.10354,40.10354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.50052,243.6078,0,0,0,340.7853,81.13919,0.1008685,0,0,0,243.6078
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,38.62777,38.62777,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.50052,243.6078,0,37.16169,-37.16169,301.6134,71.81258,0.1008685,38.83397,0,0,243.6078
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,37.10756,37.10756,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.7913,206.4461,0,13.01714,-13.01714,287.8922,68.54562,0.1008685,13.60291,0,0,206.4461
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,35.65846,35.65846,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.2548,193.4289,0,29.87685,-29.87685,256.3992,61.04731,0.1008685,31.22131,0,0,193.4289
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,34.50274,34.50274,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.4513,163.5521,0,33.09462,-33.09462,221.5144,52.74142,0.1008685,34.58388,0,0,163.5521
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,33.3559,33.3559,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.2231,130.4575,0,27.82124,-27.82124,192.1882,45.75901,0.1008685,29.0732,0,0,130.4575
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,32.35132,32.35132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.1356,102.6362,0,0,0,192.1882,45.75901,0.1008685,0,0,0,102.6362
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,31.50675,31.50675,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.1356,102.6362,0,34.58177,-34.58177,155.7358,37.07989,0.1008685,36.13795,0,0,102.6362
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.7626,34.41746,30.58217,36.75923,36.75923,0,0,0,36.75923,37.43986,0,0,0,13.7626,38.69393,36.75923,0,0,278.5598,68.05444,0,24.93132,-24.93132,129.4559,30.82278,0.1008685,40.43515,11.01008,0,81.81705
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.00003,41.32238,32.30687,0,0,0,0,0,0,0,0,0,0,31.00003,0,0,0,0,306.2612,43.12312,31.00003,0,31.00003,158.8651,37.82496,0.1006688,0,24.80003,0,74.12315
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,55.95313,54.21889,36.52969,24.75861,24.75861,0,-1,0,24.75861,225.9947,0,0,0,55.95313,26.06169,24.75861,0,0,275.2612,71.02315,29.89144,0,29.89144,187.2226,44.57673,0.1004771,27.23447,44.7625,0,126.9763
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,76.04297,67.2657,40.957,0,0,0,-1,0,0,0,0,0,0,76.04297,0,0,0,0,245.3698,97.92545,76.04297,0,76.04297,259.3633,61.75305,0.09999245,0,60.83438,0,173.9684
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,78.63425,73.14756,44.7531,0,0,0,-1,0,0,0,0,0,0,78.63425,0,0,0,0,169.3268,166.3641,78.63425,0,78.63425,333.9623,79.51469,0.09949623,0,62.9074,0,244.9984
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,65.02702,71.1766,48.03357,0,0,0,-1,0,0,0,0,0,0,65.02702,0,0,0,0,90.69254,237.1349,65.02702,0,65.02702,395.6524,94.20276,0.09908957,0,52.02161,0,302.162
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,62.46864,73.80325,51.13624,25.71545,25.71545,0,-1,0,25.71545,242.9226,9.734224,0,0,62.46864,27.0689,25.71545,0,0,25.66552,295.6593,25.66552,0,25.66552,420.0009,100,0.09892999,28.287,49.97491,0,358.1279
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,61.38499,75.70158,53.10986,62.15739,62.15739,0,-1,0,62.15739,98.75735,0,0,0,61.38499,65.42883,62.15739,0,0,0,318.7582,0,4.043839,-4.043839,415.7383,98.9851,0.09892999,68.37312,49.10799,0,380.1432
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,60.27785,76.173,53.90997,0,0,0,-1,0,0,0,55.7847,0,0,60.27785,0,0,0,0,4.493154,314.7144,4.493154,0,4.493154,420.0009,100,0.0989021,0,48.22228,0,374.9922
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,41.84219,69.41162,54.71008,0,0,0,-1,0,0,0,41.84219,0,0,41.84219,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0989021,0,33.47375,0,360.6004
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.69903,59.8196,54.00776,19.13786,19.13786,0,-1,0,19.13786,92.48175,0,0,0,17.69903,20.14511,19.13786,0,0,0,318.7582,0,2.446088,-2.446088,417.4224,99.38609,0.0989021,21.05164,14.15922,0,336.4572
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.754499,53.15322,51.66076,10.55952,10.55952,0,-1,0,10.55952,45.0257,0,0,0,4.754499,11.11529,10.55952,0,0,2.717875,316.3121,0,6.360789,-6.360789,410.7176,97.7897,0.0989021,11.61548,3.8036,0,321.0667
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,49.26041,49.26041,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,9.785419,309.9514,0,49.00482,-49.00482,359.062,85.49078,0.0989021,51.21004,0,0,309.9514
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,46.95786,46.95786,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,64.23521,260.9465,0,42.37075,-42.37075,314.3993,74.85682,0.0989021,44.27744,0,0,260.9465
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,44.68198,44.68198,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,111.3138,218.5758,0,23.87445,-23.87445,289.2334,68.86495,0.0989021,24.9488,0,0,218.5758
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,42.3083,42.3083,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,137.841,194.7013,0,8.733425,-8.733425,280.0276,66.67309,0.0989021,9.126429,0,0,194.7013
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,40.37914,40.37914,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,147.5448,185.9679,0,39.87104,-39.87104,237.9998,56.6665,0.0989021,41.66524,0,0,185.9679
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,38.8767,38.8767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.846,146.0969,0,0,0,237.9998,56.6665,0.0989021,0,0,0,146.0969
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,37.38315,37.38315,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,191.846,146.0969,0,51.96994,-51.96994,183.2186,43.6234,0.0989021,54.30859,0,0,146.0969
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.90738,35.90738,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,249.5903,94.12691,0,21.60918,-21.60918,160.4406,38.20006,0.0989021,22.5816,0,0,94.12691
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,34.75166,34.75166,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,273.6006,72.51773,0,10.50338,-10.50338,149.369,35.56398,0.0989021,10.97604,0,0,72.51773
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,33.6315,33.6315,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,285.271,62.01435,0,11.13041,-11.13041,137.6366,32.77054,0.0989021,11.63128,0,0,62.01435
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.6381,50.88394,0,0,0,137.6366,32.77054,0.0989021,0,0,0,50.88394
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,31.75567,31.75567,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,297.6381,50.88394,0,28.26491,-28.26491,107.8427,25.67679,0.0989021,29.53683,0,0,50.88394
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.90924,36.18447,30.85777,0,0,0,0,0,0,0,0,0,0,18.90924,0,0,0,0,329.0435,22.61903,18.90924,0,18.90924,125.7816,29.94794,0.09878492,0,15.12739,0,41.52827
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,42.20323,45.18692,32.60913,36.72281,36.72281,0,0,0,36.72281,114.9238,0,0,0,42.20323,38.65559,36.72281,0,0,310.1343,39.63734,3.54764,0,3.54764,129.1472,30.74927,0.09876296,40.39509,33.76258,0,81.84057
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,59.83133,55.97086,36.83196,21.13021,21.13021,0,-1,0,21.13021,283.1554,0,0,0,59.83133,22.24232,21.13021,0,0,306.5867,42.83022,37.589,0,37.589,164.8073,39.23974,0.09853094,23.24323,47.86506,0,102.6616
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,61.7241,61.77695,41.23259,9.022799,9.022799,0,-1,0,9.022799,684.0905,0,0,0,61.7241,9.497683,9.022799,0,0,268.9977,76.66032,52.22642,0,52.22642,214.3536,51.03646,0.09821038,9.925078,49.37928,0,138.3844
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,70.13211,69.72636,45.02869,0,0,0,-1,0,0,0,0,0,0,70.13211,0,0,0,0,216.7712,123.6641,70.13211,0,70.13211,280.8867,66.87766,0.09778317,0,56.10569,0,193.7962
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,62.28059,70.33983,48.30916,23.89514,23.89514,0,-1,0,23.89514,260.6412,0,0,0,62.28059,25.15278,23.89514,0,0,146.6391,186.783,37.1278,0,37.1278,316.1093,75.26396,0.09755851,26.28466,49.82447,0,249.0636
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,55.43999,71.12677,51.40294,0,0,0,-1,0,0,0,0,0,0,55.43999,0,0,0,0,109.5113,220.198,55.43999,0,55.43999,368.7043,87.78655,0.09722497,0,44.35199,0,275.638
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,67.73141,78.89735,53.35878,27.44081,27.44081,0,-1,0,27.44081,246.8273,0,0,0,67.73141,28.88506,27.44081,0,0,54.07134,270.094,38.84635,0,38.84635,405.5571,96.56104,0.0969926,30.18489,54.18513,0,337.8254
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,46.52292,70.7037,54.20335,0,0,0,-1,0,0,0,31.29793,0,0,46.52292,0,0,0,0,15.22499,305.0557,15.22499,0,15.22499,420.0009,100,0.09690183,0,37.21833,0,351.5786
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,44.96102,70.99238,55.01235,38.94154,38.94154,0,-1,0,38.94154,115.4577,3.969926,0,0,44.96102,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09690183,42.83569,35.96881,0,363.7192
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.42719,61.42447,54.31003,63.03308,63.03308,0,-1,0,63.03308,33.99356,0,0,0.6363861,21.42719,66.35061,63.03308,0,0,0,318.7582,0,44.92342,-44.92342,372.6474,88.7254,0.09690183,69.33639,17.14175,0,340.1854
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.876821,52.81068,51.90968,21.64252,21.64252,0,-1,0,21.64252,13.29245,0,0,0,2.876821,22.7816,21.64252,0,0,49.91491,273.8348,0,19.90477,-19.90477,351.6659,83.72981,0.09690183,23.80677,2.301457,0,276.7116
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,49.53601,49.53601,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,72.03133,253.93,0,5.976753,-5.976753,345.3659,82.2298,0.09690183,6.245707,0,0,253.93
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,47.23346,47.23346,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,78.67216,247.9533,0,21.79551,-21.79551,322.3914,76.7597,0.09690183,22.77631,0,0,247.9533
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,44.9309,44.9309,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,102.8894,226.1578,0,21.59475,-21.59475,299.6285,71.33998,0.09690183,22.56652,0,0,226.1578
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,42.5839,42.5839,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,126.8836,204.563,0,28.9798,-28.9798,269.0811,64.0668,0.09690183,30.2839,0,0,204.563
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0833,175.5832,0,0,0,269.0811,64.0668,0.09690183,0,0,0,175.5832
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,39.15229,39.15229,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,159.0833,175.5832,0,15.24516,-15.24516,253.0113,60.24067,0.09690183,15.93119,0,0,175.5832
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,37.65874,37.65874,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,176.0224,160.338,0,22.14462,-22.14462,229.6688,54.68295,0.09690183,23.14113,0,0,160.338
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,36.18298,36.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6276,138.1934,0,0,0,229.6688,54.68295,0.09690183,0,0,0,138.1934
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6276,138.1934,0,0,0,229.6688,54.68295,0.09690183,0,0,0,138.1934
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,33.90709,33.90709,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,200.6276,138.1934,0,22.93998,-22.93998,205.488,48.92561,0.09690183,23.97227,0,0,138.1934
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,32.90251,32.90251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.1164,115.2534,0,0,0,205.488,48.92561,0.09690183,0,0,0,115.2534
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,32.03127,32.03127,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,226.1164,115.2534,0,27.68463,-27.68463,176.3058,41.97749,0.09690183,28.93044,0,0,115.2534
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.0317,35.89603,31.10669,4.064929,4.064929,0,0,0,4.064929,418.9914,0,0,0,17.0317,4.278872,4.064929,0,0,256.8771,87.56882,12.75283,0,12.75283,188.4042,44.85806,0.09682593,4.471421,13.62536,0,104.6005
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.64075,43.06116,32.87584,45.96897,45.96897,0,0,0,45.96897,75.3568,0,0,0,34.64075,48.38839,45.96897,0,0,244.1243,99.04636,0,13.74764,-13.74764,173.9129,41.40775,0.09682593,50.56586,27.7126,0,133.6871
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,49.60318,52.62372,37.10756,30.27058,30.27058,0,-1,0,30.27058,163.866,0,0,0,49.60318,31.86377,30.27058,0,0,259.3994,85.29872,17.73941,0,17.73941,190.742,45.41467,0.09672056,33.29764,39.68254,0,134.9019
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,68.81961,64.95683,41.53485,19.91041,19.91041,0,-1,0,19.91041,345.6464,0,0,0,68.81961,20.95832,19.91041,0,0,241.66,101.2642,47.86129,0,47.86129,236.1472,56.22541,0.09643739,21.90145,55.05569,0,170.0838
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,83.9218,76.37349,45.33096,27.46932,27.46932,0,-1,0,27.46932,305.511,0,0,0,83.9218,28.91507,27.46932,0,0,193.7988,144.3393,55.00673,0,55.00673,288.3312,68.65014,0.09611399,30.21625,67.13744,0,228.2611
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,69.0397,73.63071,48.61143,0,0,0,-1,0,0,0,0,0,0,69.0397,0,0,0,0,138.792,193.8454,69.0397,0,69.0397,353.828,84.24458,0.09571113,0,55.23176,0,262.8851
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,71.96053,78.82296,51.70521,42.31205,42.31205,0,-1,0,42.31205,170.071,0,0,0,71.96053,44.539,42.31205,0,0,69.75233,255.9811,27.42153,0,27.42153,379.8423,90.43847,0.09555206,46.54325,57.56842,0,327.9417
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,75.97044,83.30156,53.66105,0,0,0,-1,0,0,0,33.63964,0,0,75.97044,0,0,0,0,42.3308,280.6605,42.3308,0,42.3308,420.0009,100,0.09530754,0,60.77635,0,356.631
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,52.47946,73.50607,54.50561,32.21818,32.21818,0,-1,0,32.21818,162.8877,18.56558,0,0,52.47946,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09530754,35.44,41.98357,0,371.2377
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,33.96313,66.98827,55.26127,29.9187,29.9187,0,-1,0,29.9187,113.5181,2.469761,0,0,33.96313,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09530754,32.91058,27.17051,0,352.7214
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,23.54317,62.43083,54.55895,51.27442,51.27442,0,-1,0,51.27442,45.916,0,7.105427E-15,0,23.54317,53.97308,51.27442,0,0,0,318.7582,0,30.42991,-30.42991,387.9249,92.36288,0.09530754,56.40186,18.83453,0,342.3014
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.779712,54.02795,52.20306,6.276815,6.276815,0,-1,0,6.276815,92.08034,0,0,0,5.779712,6.607173,6.276815,0,0,33.81101,288.3283,0,0.8274612,-0.8274612,387.0527,92.15521,0.09530754,6.904496,4.62377,0,294.108
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,49.82938,49.82938,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,34.73042,287.5009,0,72.31579,-72.31579,310.8251,74.00584,0.09530754,78.32562,0,0,287.5009
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,47.53572,47.53572,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,115.0813,215.1851,0,56.11621,-56.11621,251.6735,59.92213,0.09530754,58.64144,0,0,215.1851
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,45.23317,45.23317,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,177.4326,159.0688,0,38.37803,-38.37803,211.2195,50.29025,0.09530754,40.10503,0,0,159.0688
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,42.85949,42.85949,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,220.0749,120.6908,0,21.81521,-21.81521,188.2242,44.8152,0.09530754,22.79689,0,0,120.6908
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,40.93033,40.93033,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,244.314,98.87562,0,46.30581,-46.30581,139.4136,33.19365,0.09530754,48.38957,0,0,98.87562
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,39.45456,39.45456,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,295.7649,52.56981,0,16.55871,-16.55871,121.9592,29.03785,0.09530754,17.30385,0,0,52.56981
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,37.93434,37.93434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.1635,36.0111,0,0,0,121.9592,29.03785,0.09530754,0,0,0,36.0111
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.1635,36.0111,0,0,0,121.9592,29.03785,0.09530754,0,0,0,36.0111
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,35.30285,35.30285,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,314.1635,36.0111,0,18.07973,-18.07973,102.9015,24.50031,0.09530754,18.89332,0,0,36.0111
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,34.18269,34.18269,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,334.2521,17.93137,0,6.40588,-6.40588,96.1491,22.8926,0.09530754,6.694145,0,0,17.93137
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,33.1781,33.1781,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,341.3697,11.52549,0,3.288061,-3.288061,92.68317,22.06738,0.09530754,25.71102,0,81,11.52549
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.30687,32.30687,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,345.0231,8.237426,65.08266,0,65.08266,154.426,36.76802,0.09596238,13.74112,0,81,8.237426
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.69004,34.3784,31.40007,20.23413,20.23413,81,0,22.761,20.23413,52.83173,0,0,0,10.69004,0,0,60.76587,57.72758,279.9404,66.81183,68.41762,0,68.41762,219.3327,52.22196,0.09659278,22.25754,8.552033,81,77.50187
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.18563,42.8989,33.15143,0,0,72.31579,0,20.56389,0,0,0,0,0,33.18563,0,0,72.31579,68.7,211.5228,128.3877,101.8856,0,101.8856,315.9899,75.23553,0.09687858,0,26.5485,81,161.5733
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,37.14351,48.72621,37.40093,0,0,0,-1,0,0,0,0,0,0,37.14351,0,0,0,0,109.6372,220.0847,37.14351,0,37.14351,351.2273,83.62537,0.09666457,0,29.71481,0,257.2282
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,50.97037,58.40391,41.82824,0.4038438,0.4038438,0,-1,0,0.4038438,12621.31,0,0,0,50.97037,0.4250987,0.4038438,0,0,72.49369,253.5139,50.54527,0,50.54527,399.1787,95.04237,0.09637485,0.4442282,40.77629,0,304.4843
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,41.64292,59.2546,45.63322,5.122343,5.122343,0,-1,0,5.122343,812.9662,14.30255,0,0,41.64292,5.39194,5.122343,0,0,21.94843,299.0046,21.94843,0,21.94843,420.0009,100,0.0962496,5.634578,33.31433,0,340.6476
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,72.83762,75.71397,48.90481,64.18416,64.18416,0,-1,0,64.18416,113.4822,5.275341,0,1.902575,72.83762,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.0962496,70.60258,58.27009,0,391.5958
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,69.61391,78.09573,52.00747,0,0,0,-1,0,0,0,69.61391,0,0,69.61391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0962496,0,55.69113,0,388.3721
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,75.10433,83.24369,53.95442,20.70954,20.70954,0,-1,0,20.70954,362.6557,53.30481,0,0,75.10433,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.0962496,22.7805,60.08347,0,393.8625
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,67.39408,80.47629,54.75454,0,0,0,-1,0,0,0,67.39408,0,0,67.39408,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0962496,0,53.91526,0,386.1523
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,32.13793,66.57424,55.5102,49.77631,49.77631,0,-1,0,49.77631,64.56471,0,0,0,32.13793,52.39612,49.77631,0,0,0,318.7582,0,20.25819,-20.25819,398.6469,94.91573,0.0962496,54.75394,25.71035,0,350.8961
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.87993,59.68964,54.80788,21.54257,21.54257,0,-1,0,21.54257,69.0722,0,0,0,14.87993,22.67639,21.54257,0,0,22.5091,298.5,0,7.796462,-7.796462,390.4286,92.95901,0.0962496,23.69683,11.90394,0,313.38
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.455708,53.8662,52.46087,0,0,0,-1,0,0,0,0,0,0,4.455708,0,0,0,0,31.17183,290.7036,4.455708,0,4.455708,394.6557,93.96545,0.0962242,0,3.564566,0,295.1593
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,50.10498,50.10498,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,26.71612,294.7137,0,46.76273,-46.76273,345.3635,82.22923,0.0962242,48.86705,0,0,294.7137
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,47.80243,47.80243,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,78.67471,247.951,0,33.30869,-33.30869,310.253,73.86961,0.0962242,34.80758,0,0,247.951
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,45.50876,45.50876,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,115.6844,214.6423,0,51.80721,-51.80721,255.6434,60.86736,0.0962242,54.13853,0,0,214.6423
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2479,162.8351,0,0,0,255.6434,60.86736,0.0962242,0,0,0,162.8351
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,41.20592,41.20592,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,173.2479,162.8351,0,28.58907,-28.58907,225.5079,53.69225,0.0962242,29.87557,0,0,162.8351
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,39.73016,39.73016,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,205.0136,134.246,0,2.806756,-2.806756,222.5493,52.98782,0.0962242,2.93306,0,0,134.246
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1322,131.4393,0,0,0,222.5493,52.98782,0.0962242,0,0,0,131.4393
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1322,131.4393,0,0,0,222.5493,52.98782,0.0962242,0,0,0,131.4393
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,35.57845,35.57845,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,208.1322,131.4393,0,13.76699,-13.76699,208.0376,49.53267,0.0962242,14.3865,0,0,131.4393
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,34.45829,34.45829,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,223.4288,117.6723,0,50.33158,-50.33158,154.9835,36.90076,0.0962242,52.5965,0,0,117.6723
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,33.4537,33.4537,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,279.3528,67.34068,0,12.8208,-12.8208,141.4692,33.68307,0.0962242,13.39773,0,0,67.34068
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,32.60913,32.60913,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,293.5981,54.51989,0,27.07689,-27.07689,112.9276,26.88748,0.0962242,28.29535,0,0,54.51989
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.72081,36.39189,31.67566,28.05221,28.05221,81,0,22.761,28.05221,59.60603,0,0,0,16.72081,0,0,52.94779,50.3004,323.6836,27.443,67.02121,0,67.02121,176.5095,42.02599,0.09685095,30.85743,13.37665,81,44.1638
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,45.39313,47.12489,33.42702,31.03915,31.03915,81,0,22.761,31.03915,146.2448,0,0,0,45.39313,0,0,49.96085,47.46281,256.6624,87.76208,92.85594,0,92.85594,264.6004,62.99997,0.09732508,34.14306,36.31451,81,133.1552
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,63.32555,58.24828,37.67653,37.23483,37.23483,0,-1,0,37.23483,170.0707,0,0,0,63.32555,39.19456,37.23483,0,0,163.8064,171.3324,24.13099,0,24.13099,287.4931,68.45059,0.09718753,40.95832,50.66044,0,234.658
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,77.62394,69.36914,42.10383,30.39581,30.39581,0,-1,0,30.39581,255.3771,0,0,0,77.62394,31.99559,30.39581,0,0,139.6755,193.0503,45.62836,0,45.62836,330.7799,78.75697,0.09692852,33.43539,62.09915,0,270.6743
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,84.33997,77.33316,45.90882,45.23574,45.23574,0,-1,0,45.23574,186.4454,0,0,0,84.33997,47.61657,45.23574,0,0,94.0471,234.1158,36.7234,0,36.7234,365.6188,87.05192,0.09672106,49.75932,67.47198,0,318.4558
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,90.16455,84.76894,49.1804,7.633071,7.633071,0,-1,0,7.633071,1181.236,24.80604,0,0,90.16455,8.034811,7.633071,0,0,57.3237,267.1669,57.3237,0,57.3237,420.0009,100,0.09639898,8.396378,72.13165,0,357.3315
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,76.46233,81.72258,52.2564,0,0,0,-1,0,0,0,76.46233,0,0,76.46233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639898,0,61.16986,0,395.2206
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,69.61449,80.8493,54.20335,0,0,0,-1,0,0,0,69.61449,0,0,69.61449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639898,0,55.69159,0,388.3727
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,61.28664,77.95538,55.01235,6.29834,6.29834,0,-1,0,6.29834,973.0602,54.65681,0,0,61.28664,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09639898,6.928174,49.02931,0,380.0449
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,52.1688,74.83476,55.75912,24.25107,24.25107,0,-1,0,24.25107,215.1196,26.64136,0,0,52.1688,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09639898,26.67618,41.73504,0,370.927
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,28.53287,64.75372,55.0568,42.45942,42.45942,0,-1,0,42.45942,67.20033,0,0,0,28.53287,44.69412,42.45942,0,0,0,318.7582,0,16.16126,-16.16126,402.9654,95.94395,0.09639898,46.70536,22.82629,0,347.2911
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.206089,54.99989,52.7098,32.12306,32.12306,0,-1,0,32.12306,22.43276,0,0,0,7.206089,33.81375,32.12306,0,0,17.95695,302.597,0,26.60766,-26.60766,374.9185,89.26612,0.09639898,35.33537,5.764871,0,309.8031
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,50.38057,50.38057,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,47.52102,275.9893,0,18.61033,-18.61033,355.3014,84.59541,0.09639898,19.4478,0,0,275.9893
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,48.06024,48.06024,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,68.19917,257.379,0,68.43935,-68.43935,283.16,67.41891,0.09639898,71.51913,0,0,257.379
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,45.78436,45.78436,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,144.2429,188.9396,0,19.65472,-19.65472,262.4421,62.4861,0.09639898,20.53919,0,0,188.9396
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,43.42846,43.42846,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,166.0815,169.2849,0,6.138096,-6.138096,255.972,60.94559,0.09639898,6.41431,0,0,169.2849
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,41.48152,41.48152,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,172.9016,163.1468,0,22.11847,-22.11847,232.6571,55.39443,0.09639898,23.1138,0,0,163.1468
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,40.00575,40.00575,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,197.4777,141.0283,0,32.77163,-32.77163,198.1127,47.16961,0.09639898,34.24636,0,0,141.0283
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,38.47664,38.47664,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,233.8906,108.2567,0,42.54488,-42.54488,153.2665,36.49195,0.09639898,44.4594,0,0,108.2567
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,36.98309,36.98309,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,281.1627,65.71182,0,21.41435,-21.41435,130.6938,31.11751,0.09639898,22.37799,0,0,65.71182
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,35.85404,35.85404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9564,44.29747,0,0,0,130.6938,31.11751,0.09639898,0,0,0,44.29747
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,34.70721,34.70721,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,304.9564,44.29747,0,29.35664,-29.35664,99.74918,23.74976,0.09639898,30.67769,0,0,44.29747
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,33.72929,33.72929,37.33261,37.33261,23.13883,0,8.122123,37.33261,0,0,7.105427E-15,0,0,14.94083,14.19379,0,0,337.5749,14.94083,0,14.94083,-14.94083,84.00017,20,0.09639898,41.06588,0,81,14.94083
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,32.85806,32.85806,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09686264,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.44214,36.59467,31.95126,0,0,72.31579,0,20.56389,0,0,0,0,0,16.44214,0,0,72.31579,68.7,285.4758,61.83,85.14214,0,85.14214,229.9476,54.74933,0.0972305,0,13.15372,81,78.27214
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.60438,40.53346,33.70262,0,0,72.31579,0,20.56389,0,0,0,0,0,23.60438,0,0,72.31579,68.7,200.3337,138.4579,92.30437,0,92.30437,317.5153,75.59872,0.09755474,0,18.8835,81,162.0623
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,56.53893,56.07752,37.97879,58.57639,58.57639,0,-1,0,58.57639,96.52171,0,0,0,56.53893,61.65936,58.57639,0,0,108.0293,221.5319,0,5.120428,-5.120428,312.1179,74.31363,0.09755474,64.43403,45.23114,0,278.0708
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,60.12967,62.52409,42.40609,0,0,0,-1,0,0,0,0,0,0,60.12967,0,0,0,0,113.7187,216.4114,60.12967,0,60.12967,369.1619,87.89551,0.09721994,0,48.10374,0,276.5411
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,64.55527,68.78097,46.2022,17.04552,17.04552,0,-1,0,17.04552,378.7229,0,0,0,64.55527,17.94265,17.04552,0,0,53.58898,270.5281,46.61262,0,46.61262,413.3825,98.4242,0.09696199,18.75007,51.64421,0,335.0834
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,56.42056,69.2888,49.48267,35.24242,35.24242,0,-1,0,35.24242,160.0928,12.34692,0,0,56.42056,37.09728,35.24242,0,0,6.976365,312.4795,6.976365,0,6.976365,420.0009,100,0.0969235,38.76665,45.13645,0,368.9001
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,69.47334,78.71817,52.55866,18.69645,18.69645,0,-1,0,18.69645,371.5857,49.79287,0,0,69.47334,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.0969235,20.5661,55.57867,0,388.2316
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,65.63353,79.33659,54.50561,25.37568,25.37568,0,-1,0,25.37568,258.6474,38.92229,0,0,65.63353,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.0969235,27.91324,52.50682,0,384.3918
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,60.59314,77.99619,55.30573,0,0,0,-1,0,0,0,60.59314,0,0,60.59314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0969235,0,48.47451,0,379.3513
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,41.34499,70.66814,56.00805,21.38463,21.38463,0,-1,0,21.38463,193.3397,18.83485,0,0,41.34499,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.0969235,23.5231,33.07599,0,360.1032
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,30.7661,65.84251,55.30573,64.53387,64.53387,0,-1,0,64.53387,47.67435,0,0,2.287257,30.7661,67.93039,64.53387,0,0,0,318.7582,0,37.16428,-37.16428,380.8262,90.67274,0.0969235,70.98726,24.61288,0,349.5243
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.567589,55.74857,53.01206,7.980343,7.980343,0,-1,0,7.980343,107.3586,0,0,0,8.567589,8.400361,7.980343,0,0,41.29365,281.5939,0.1672269,0,0.1672269,380.9849,90.7105,0.09692258,8.778378,6.854071,0,290.1615
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,50.65617,50.65617,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,41.12642,281.7444,0,53.14578,-53.14578,324.9643,77.3723,0.09692258,55.53735,0,0,281.7444
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,48.35361,48.35361,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,100.1773,228.5987,0,2.536224,-2.536224,322.2909,76.73577,0.09692258,2.650354,0,0,228.5987
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,46.07773,46.07773,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,102.9953,226.0624,0,31.65159,-31.65159,288.9272,68.79205,0.09692258,33.07591,0,0,226.0624
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,43.73073,43.73073,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,138.1638,194.4108,0,36.50505,-36.50505,250.4475,59.63024,0.09692258,38.14777,0,0,194.4108
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,41.78378,41.78378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7249,157.9058,0,0,0,250.4475,59.63024,0.09692258,0,0,0,157.9058
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,40.30801,40.30801,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,178.7249,157.9058,0,21.05199,-21.05199,228.2567,54.34674,0.09692258,21.99933,0,0,157.9058
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,38.75224,38.75224,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,202.116,136.8538,0,9.16713,-9.16713,218.5938,52.04602,0.09692258,9.579651,0,0,136.8538
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,37.27647,37.27647,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,212.3017,127.6867,0,29.03239,-29.03239,187.9909,44.75965,0.09692258,30.33885,0,0,127.6867
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,36.15631,36.15631,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,244.5599,98.65429,0,3.74846,-3.74846,184.0397,43.81889,0.09692258,3.917141,0,0,98.65429
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,35.00948,35.00948,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,248.7249,94.90583,0,30.62653,-30.62653,151.7565,36.13243,0.09692258,32.00473,0,0,94.90583
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,34.03156,34.03156,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,282.7544,64.2793,0,42.65162,-42.65162,106.7977,25.42798,0.09692258,44.57095,0,0,64.2793
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,33.1781,33.1781,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,330.1451,21.62767,0,8.698646,-8.698646,97.62856,23.24485,0.09692258,9.090085,0,0,21.62767
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.40724,35.16704,32.25352,2.152988,2.152988,0,0,0,2.152988,483.3859,0,0,0,10.40724,2.266303,2.152988,0,0,339.8102,12.92902,8.140938,0,8.140938,105.3517,25.08369,0.0968777,2.368287,8.325793,0,23.33626
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.10761,38.61077,34.00489,43.22212,43.22212,20.25,0,7.39125,43.22212,37.26706,3.552714E-15,0,0,16.10761,24.18118,22.97212,0,0,331.6693,20.25587,0,8.073567,-8.073567,96.84144,23.05744,0.0968777,47.54433,12.88609,81,36.36348
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.86466,46.98333,38.28106,0,0,0,-1,0,0,0,0,0,0,28.86466,0,0,0,0,340.6399,12.1823,28.86466,0,28.86466,124.2249,29.57729,0.09671893,0,23.09173,0,41.04696
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,50.7047,59.29888,42.70836,0,0,0,-1,0,0,0,0,0,0,50.7047,0,0,0,0,311.7753,38.1605,50.7047,0,50.7047,172.3276,41.03029,0.09644127,0,40.56376,0,88.8652
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,38.61291,59.15257,46.53113,22.53132,22.53132,0,-1,0,22.53132,171.3744,0,0,0,38.61291,23.71718,22.53132,0,0,261.0706,83.79472,14.89573,0,14.89573,186.4589,44.39489,0.09636001,24.78445,30.89033,0,122.4076
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,40.95129,63.55914,49.75826,25.17956,25.17956,0,-1,0,25.17956,162.637,0,0,0,40.95129,26.5048,25.17956,0,0,246.1748,97.20088,14.44649,0,14.44649,200.164,47.65801,0.09628132,27.69751,32.76103,0,138.1522
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,38.72762,66.09483,52.80759,50.66779,50.66779,0,-1,0,50.66779,76.43439,0,7.105427E-15,0,38.72762,53.33452,50.66779,0,0,231.7283,110.2027,0,14.6069,-14.6069,184.767,43.99206,0.09628132,55.73457,30.9821,0,148.9303
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,51.79911,73.50909,54.75454,0,0,0,-1,0,0,0,0,0,0,51.79911,0,0,0,0,247.9582,95.59583,51.79911,0,51.79911,233.908,55.69226,0.09600025,0,41.43929,0,147.3949
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,39.79469,69.5509,55.55465,30.55989,30.55989,0,-1,0,30.55989,130.2187,0,0,0,39.79469,32.16831,30.55989,0,0,196.1591,142.215,7.626382,0,7.626382,241.143,57.41488,0.095959,33.61588,31.83575,0,182.0097
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,19.87196,62.98022,56.31031,32.5966,32.5966,0,-1,0,32.5966,60.96329,0,0,0,19.87196,34.31221,32.5966,0,0,188.5327,149.0788,0,14.44025,-14.44025,225.9216,53.79076,0.095959,35.85626,15.89757,0,168.9507
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.15391,59.53792,55.55465,43.11954,43.11954,0,-1,0,43.11954,28.18655,0,0,0,12.15391,45.389,43.11954,0,0,204.5775,134.6385,0,33.23508,-33.23508,190.8888,45.44962,0.095959,47.4315,9.72313,0,146.7924
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.327101,54.95341,53.26099,46.9255,46.9255,0,-1,0,46.9255,11.35225,0,0,0,5.327101,49.39526,46.9255,0,0,241.5053,101.4034,0,44.06816,-44.06816,144.4369,34.38966,0.095959,51.61805,4.261681,0,106.7305
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.95844,50.95844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.4699,57.33527,0,0,0,144.4369,34.38966,0.095959,0,0,0,57.33527
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,48.65588,48.65588,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,290.4699,57.33527,0,18.99571,-18.99571,124.4136,29.62223,0.095959,19.85052,0,0,57.33527
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,46.38,46.38,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,311.5763,38.33957,0,26.57929,-26.57929,96.39658,22.95152,0.095959,27.77536,0,0,38.33957
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.00632,44.00632,30.67355,11.17226,0,-1,0,11.17226,0,0,19.5013,22.56865,0,11.76027,11.17226,0,0,341.1088,11.76027,0,11.76027,-11.76027,84.00017,20,0.095959,33.74091,0,0,11.76027
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.07716,42.07716,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,40.61028,40.61028,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.0545,39.0545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,37.57874,37.57874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,36.45857,36.45857,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.30285,35.30285,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.33382,34.33382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,33.48037,33.48037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.095959,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.145619,34.57568,32.58246,31.7406,31.7406,81,0,22.761,31.7406,22.51255,0,0,0,7.145619,0,0,49.2594,46.79643,354.1758,0,53.94205,0,53.94205,135.1741,32.18424,0.09655318,34.91466,5.716496,81,7.145619
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.1789,38.97043,34.33382,9.435065,9.435065,81,0,22.761,9.435065,171.4762,0,0,0,16.1789,0,0,71.56493,67.98669,300.2338,48.54784,84.16558,0,84.16558,215.0206,51.19527,0.09705354,10.37857,12.94312,81,64.72674
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,47.50917,53.56427,38.60999,10.43379,10.43379,0,-1,0,10.43379,455.3394,0,0,0,47.50917,10.98294,10.43379,0,0,216.0682,124.2969,36.52623,0,36.52623,249.6724,59.44569,0.09685577,11.47717,38.00734,0,171.806
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,54.99825,61.26985,43.02841,25.70495,25.70495,0,-1,0,25.70495,213.9598,0,0,0,54.99825,27.05784,25.70495,0,0,179.5419,157.1705,27.94041,0,27.94041,276.179,65.75677,0.09670504,28.27544,43.9986,0,212.1687
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,69.85368,71.80984,46.8334,10.78636,10.78636,0,-1,0,10.78636,647.6115,0,0,0,69.85368,11.35406,10.78636,0,0,151.6015,182.3168,58.49962,0,58.49962,331.6766,78.97047,0.09639097,11.86499,55.88294,0,252.1705
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,71.39363,76.51485,50.07831,16.63502,16.63502,0,-1,0,16.63502,429.1768,0,0,0,71.39363,17.51055,16.63502,0,0,93.10191,234.9665,53.88308,0,53.88308,382.7946,91.14139,0.09610348,18.29852,57.1149,0,306.3601
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,72.46655,80.84698,53.10986,0,0,0,-1,0,0,0,33.24773,0,0,72.46655,0,0,0,0,39.21883,283.4613,39.21883,0,39.21883,420.0009,100,0.09589531,0,57.97324,0,355.9278
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,69.39215,81.8183,55.0568,26.5654,26.5654,0,-1,0,26.5654,261.2126,41.42858,0,0,69.39215,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09589531,29.22194,55.51372,0,388.1504
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,55.81101,76.52489,55.85691,5.182188,5.182188,0,-1,0,5.182188,1076.978,50.35608,0,0,55.81101,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09589531,5.700407,44.64881,0,374.5692
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,40.0959,70.78896,56.55924,49.6623,49.6623,0,-1,0,49.6623,80.73711,0,7.105427E-15,0,40.0959,52.2761,49.6623,0,0,0,318.7582,0,12.1802,-12.1802,407.1618,96.94308,0.09589531,54.62852,32.07672,0,358.8541
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,24.83305,64.26759,55.85691,25.11086,25.11086,0,-1,0,25.11086,98.89369,3.552714E-15,0,0,24.83305,26.43248,25.11086,0,0,13.53356,306.578,0,1.599427,-1.599427,405.4758,96.54167,0.09589531,27.62194,19.86644,0,331.4111
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.4463,55.28855,53.55436,28.41893,28.41893,0,-1,0,28.41893,19.16434,0,3.552714E-15,0,5.4463,29.91466,28.41893,0,0,15.3107,304.9786,0,24.46836,-24.46836,379.6839,90.40075,0.09589531,31.26082,4.357039,0,310.4249
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,51.2607,51.2607,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,42.49776,280.5103,0,59.1298,-59.1298,317.3557,75.56071,0.09589531,61.79064,0,0,280.5103
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1975,221.3804,0,0,0,317.3557,75.56071,0.09589531,0,0,0,221.3804
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,46.68226,46.68226,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,108.1975,221.3804,0,50.0167,-50.0167,264.6334,63.00783,0.09589531,52.26746,0,0,221.3804
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,44.33526,44.33526,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,163.7717,171.3637,0,11.04998,-11.04998,252.9857,60.23457,0.09589531,11.54722,0,0,171.3637
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,42.37943,42.37943,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,176.0494,160.3138,0,26.03633,-26.03633,225.541,53.70013,0.09589531,27.20797,0,0,160.3138
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,40.90366,40.90366,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,204.9787,134.2774,0,15.45112,-15.45112,209.2541,49.82231,0.09589531,16.14642,0,0,134.2774
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,39.35677,39.35677,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,222.1466,118.8263,0,21.14042,-21.14042,186.9701,44.51661,0.09589531,22.09174,0,0,118.8263
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.881,37.881,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,245.6359,97.6859,0,15.87203,-15.87203,170.2395,40.53315,0.09589531,16.58627,0,0,97.6859
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,36.75195,36.75195,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,263.2715,81.81387,0,50.31022,-50.31022,117.2079,27.90659,0.09589531,52.57418,0,0,81.81387
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.1718,31.50364,0,0,0,117.2079,27.90659,0.09589531,0,0,0,31.50364
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.65387,34.65387,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,319.1718,31.50364,0,20.70815,-20.70815,95.37962,22.70939,0.09589531,21.64001,0,0,31.50364
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,33.80042,33.80042,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,342.1808,10.7955,65.64795,0,65.64795,157.6587,37.53772,0.09648868,13.08659,0,81,10.7955
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.927351,35.12115,32.90251,3.509478,3.509478,75.82526,0,21.45179,3.509478,225.8841,0,0,0,7.927351,0,0,72.31579,68.7,276.5329,69.87865,76.62735,0,76.62735,230.3538,54.84604,0.09693965,3.860425,6.341881,81,77.806
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.64193,39.70628,34.6272,50.66037,50.66037,81,0,22.761,50.66037,34.82393,-3.552714E-15,0,0,17.64193,0,0,30.33964,28.82265,199.9055,138.8433,46.46458,0,46.46458,274.434,65.34129,0.09741717,55.7264,14.11354,81,156.4852
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,41.94648,51.99684,38.93004,41.19913,41.19913,0,-1,0,41.19913,101.814,0,0,0,41.94648,43.36751,41.19913,0,0,153.4409,180.6614,0,1.421023,-1.421023,272.9361,64.98466,0.09741717,45.31905,33.55719,0,222.6079
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,51.01159,60.14566,43.35734,18.05057,18.05057,0,-1,0,18.05057,282.6037,0,0,0,51.01159,19.0006,18.05057,0,0,155.0199,179.2404,32.01098,0,32.01098,303.3044,72.21519,0.09724701,19.85563,40.80927,0,230.252
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,29.02717,56.45103,47.13566,0,0,0,-1,0,0,0,0,0,0,29.02717,0,0,0,0,123.0089,208.0502,29.02717,0,29.02717,330.842,78.77174,0.09709322,0,23.22174,0,237.0774
