Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,87.09416,86.16391,51.40294,44.24988,44.24988,0,-1,0,44.24988,196.8235,40.51534,0,0,87.09416,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.0987812,48.67487,69.67533,0,405.8524
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,83.65124,88.40288,54.40782,34.28043,34.28043,0,-1,0,34.28043,244.0204,47.56657,0,0,83.65124,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.0987812,37.70848,66.92099,0,402.4095
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,71.39935,85.57022,57.20822,26.11912,26.11912,0,-1,0,26.11912,273.3604,43.90553,0,0,71.39935,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.0987812,28.73104,57.11948,0,390.1576
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,57.18172,80.84619,58.95958,28.19819,28.19819,0,-1,0,28.19819,202.785,27.49941,0,0,57.18172,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.0987812,31.01801,45.74537,0,375.9399
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,24.4937,68.07891,59.55523,27.66997,27.66997,0,-1,0,27.66997,88.52089,0,0,0,24.4937,29.12628,27.66997,0,0,0,318.7582,0,4.63258,-4.63258,415.1177,98.83734,0.0987812,30.43696,19.59496,0,343.2519
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,30.89871,71.09681,60.10641,35.56399,35.56399,0,-1,0,35.56399,86.88203,0,0,0,30.89871,37.43578,35.56399,0,0,5.147311,314.1256,0,6.537064,-6.537064,408.227,97.19671,0.0987812,39.12039,24.71897,0,345.0244
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.80716,64.0281,59.35964,13.22904,13.22904,0,-1,0,13.22904,104.37,0,0,0,13.80716,13.92531,13.22904,0,0,12.41072,307.5886,0,0.1181512,-0.1181512,408.1024,97.16706,0.0987812,14.55195,11.04573,0,321.3958
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.742907,58.15203,57.26156,41.43282,41.43282,0,-1,0,41.43282,6.620132,0,7.105427E-15,0,2.742907,43.61349,41.43282,0,0,12.54199,307.4704,0,40.87059,-40.87059,365.0211,86.90961,0.0987812,45.5761,2.194326,0,310.2133
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,55.11014,55.11014,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,57.95375,266.5999,0,28.92624,-28.92624,334.5302,79.64987,0.0987812,30.22792,0,0,266.5999
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,52.86093,52.86093,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,90.09402,237.6736,0,35.35966,-35.35966,297.2578,70.77552,0.0987812,36.95085,0,0,237.6736
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,50.50504,50.50504,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,129.3825,202.3139,0,37.9842,-37.9842,257.2189,61.24248,0.0987812,39.69349,0,0,202.3139
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,48.10469,48.10469,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,171.5872,164.3297,0,3.188439,-3.188439,253.858,60.44226,0.0987812,3.331919,0,0,164.3297
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,46.2022,46.2022,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,175.1299,161.1413,0,7.950458,-7.950458,245.4775,58.44691,0.0987812,8.308228,0,0,161.1413
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,44.80644,44.80644,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,183.9638,153.1908,0,2.739927,-2.739927,242.5894,57.75925,0.0987812,2.863223,0,0,153.1908
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,43.27733,43.27733,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,187.0081,150.4509,0,50.93375,-50.93375,188.9005,44.97622,0.0987812,53.22577,0,0,150.4509
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,41.80156,41.80156,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,243.6012,99.51717,0,37.99511,-37.99511,148.8501,35.44043,0.0987812,39.70489,0,0,99.51717
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,40.70807,40.70807,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,285.818,61.52206,0,10.203,-10.203,138.0952,32.87975,0.0987812,10.66214,0,0,61.52206
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,39.53457,39.53457,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,297.1546,51.31906,0,29.36863,-29.36863,107.138,25.50899,0.0987812,30.69022,0,0,51.31906
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,38.55665,38.55665,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,329.7864,21.95043,0,21.21561,-21.21561,84.77473,20.18442,0.0987812,44.44531,0,81,21.95043
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,37.75654,37.75654,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,353.3593,0.7348179,68.57882,0,68.57882,149.8343,35.67477,0.09921706,9.692946,0,81,0.7348179
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.48059,43.19775,36.87641,0,0,72.31579,0,20.56389,0,0,0,0,0,21.48059,0,0,72.31579,68.7,284.7805,62.45575,90.1806,0,90.1806,235.3871,56.04445,0.09945679,0,17.18447,81,83.93635
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,44.72867,52.67749,38.68111,19.78289,19.78289,81,0,22.761,19.78289,226.0978,0,0,0,44.72867,0,0,61.21711,58.15626,194.5999,143.6183,102.8849,0,102.8849,332.9923,79.28374,0.09974401,21.76118,35.78294,81,188.347
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,67.53075,66.49507,43.25955,0,0,0,-1,0,0,0,0,0,0,67.53075,0,0,0,0,91.715,236.2147,67.53075,0,67.53075,397.0576,94.53735,0.09946217,0,54.0246,0,303.7455
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,77.94671,76.80991,47.88243,0,0,0,-1,0,0,0,53.76246,0,0,77.94671,0,0,0,0,24.18425,296.9924,24.18425,0,24.18425,420.0009,100,0.09936163,0,62.35737,0,374.9391
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,77.31711,81.37619,51.66076,0,0,0,-1,0,0,0,77.31711,0,0,77.31711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,0,61.85369,0,396.0753
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,85.15955,89.54368,54.61229,0,0,0,-1,0,0,0,85.15955,0,0,85.15955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,0,68.12763,0,403.9178
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,77.70481,89.25576,57.45715,70.77346,68.7,0,-1,0,68.7,113.1074,5.389024,2.073464,9.15081,77.70481,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,77.85081,62.16385,0,396.463
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,68.65456,86.66737,59.15517,17.63084,17.63084,0,-1,0,17.63084,389.4004,50.09578,0,0,68.65456,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,19.39392,54.92365,0,387.4128
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,58.46988,82.41403,59.7597,12.596,12.596,0,-1,0,12.596,464.1938,45.21092,0,0,58.46988,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,13.85561,46.7759,0,377.2281
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,40.32899,75.13485,60.35534,30.19012,30.19012,0,-1,0,30.19012,133.5834,8.549923,0,0,40.32899,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,33.20913,32.2632,0,359.0872
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.53663,65.90654,59.55523,15.0117,15.0117,0,-1,0,15.0117,123.4812,2.734841,0,0,18.53663,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,16.51287,14.8293,0,337.2949
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.241241,58.51198,57.45715,2.416693,2.416693,0,-1,0,2.416693,134.1189,0.6973543,0,0,3.241241,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09936163,2.658362,2.592993,0,321.9995
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,55.35907,55.35907,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09936163,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,53.05651,53.05651,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09936163,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,50.73618,50.73618,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09936163,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,48.30916,48.30916,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09936163,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,46.43334,46.43334,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09936163,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,45.01091,45.01091,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09936163,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,43.4818,43.4818,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09936163,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,42.00603,42.00603,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09936163,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,40.93033,40.93033,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09936163,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,39.75682,39.75682,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09936163,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,38.75224,38.75224,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09936163,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,37.97879,37.97879,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09936163,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.19391,42.73962,37.10756,10.9755,10.9755,0,0,0,10.9755,174.8796,0,0,0,19.19391,11.55316,10.9755,0,0,306.1498,43.22339,7.640749,0,7.640749,136.8103,32.57381,0.0993299,12.07305,15.35513,0,62.4173
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,47.26529,53.80473,38.90337,28.41365,28.41365,0,0,0,28.41365,166.3471,0,0,0,47.26529,29.9091,28.41365,0,0,298.5091,50.10007,17.35619,0,17.35619,153.2758,36.49416,0.09925792,31.25501,37.81223,0,97.36536
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,62.93892,64.92406,43.50847,16.59159,16.59159,0,-1,0,16.59159,379.3423,0,0,0,62.93892,17.46483,16.59159,0,0,281.1529,65.72063,45.47408,0,45.47408,196.4163,46.76569,0.0990698,18.25075,50.35113,0,128.6595
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,77.33339,76.83713,48.13136,33.12667,33.12667,0,-1,0,33.12667,233.4475,0,0,0,77.33339,34.87018,33.12667,0,0,235.6788,106.6473,42.46321,0,42.46321,236.7004,56.35714,0.09889478,36.43934,61.86671,0,183.9807
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,77.99403,82.04074,51.90968,19.28991,19.28991,0,-1,0,19.28991,404.3255,0,0,0,77.99403,20.30517,19.28991,0,0,193.2156,144.8642,57.68886,0,57.68886,291.4289,69.3877,0.098658,21.2189,62.39522,0,222.8582
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,72.53959,83.12361,54.86122,64.72197,64.72197,0,-1,0,64.72197,112.0788,0,0,2.494167,72.53959,68.12839,64.72197,0,0,135.5267,196.7842,4.4112,0,4.4112,295.6137,70.38408,0.09863994,71.19417,58.03167,0,269.3238
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,81.02645,91.47497,57.70607,9.387415,9.387415,0,-1,0,9.387415,863.1392,0,0,0,81.02645,9.881489,9.387415,0,0,131.1155,200.7542,71.14497,0,71.14497,363.1078,86.45406,0.09834959,10.32616,64.82117,0,281.7807
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,74.15982,89.91663,59.40409,32.83643,32.83643,0,-1,0,32.83643,225.8462,0,0,0,74.15982,34.56466,32.83643,0,0,59.97056,264.7847,39.59516,0,39.59516,400.6711,95.39767,0.09818874,36.12007,59.32786,0,338.9445
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,56.37524,81.67197,59.95528,40.48508,40.48508,0,-1,0,40.48508,139.2494,0,0,0,56.37524,42.61587,40.48508,0,0,20.3754,300.4203,13.75937,0,13.75937,413.7243,98.50559,0.09813296,44.53358,45.10019,0,356.7956
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,43.60227,76.7319,60.55981,35.26048,35.26048,0,-1,0,35.26048,123.6576,0,0,0,43.60227,37.11629,35.26048,0,0,6.616032,312.8038,6.485983,0,6.485983,419.8775,99.97063,0.09810669,38.78652,34.88182,0,356.4061
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,27.92579,69.58386,59.7597,45.70172,45.70172,0,-1,0,45.70172,61.10447,0,0,0,27.92579,48.10707,45.70172,0,0,0.1300496,318.6412,0,20.18128,-20.18128,398.6045,94.90565,0.09810669,50.27189,22.34063,0,346.567
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.750787,58.8854,57.66162,34.46678,34.46678,0,-1,0,34.46678,10.88233,0,7.105427E-15,0,3.750787,36.28082,34.46678,0,0,22.5537,298.4599,0,32.53004,-32.53004,364.3148,86.74146,0.09810669,37.91346,3.00063,0,302.2107
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,55.55465,55.55465,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,58.69818,265.9299,0,72.31579,-72.31579,288.0873,68.59208,0.09810669,99.34283,0,0,265.9299
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,53.30544,53.30544,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,139.0491,193.6141,0,72.31579,-72.31579,211.8598,50.44271,0.09810669,77.09713,0,0,193.6141
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,50.93176,50.93176,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,219.3999,121.2983,0,40.59955,-40.59955,169.0641,40.25328,0.09810669,42.42653,0,0,121.2983
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,48.50475,48.50475,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,264.5106,80.69873,0,34.59526,-34.59526,132.5975,31.57077,0.09810669,36.15205,0,0,80.69873
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,46.61114,46.61114,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,302.9497,46.10347,0,20.55352,-20.55352,110.9322,26.41237,0.09810669,21.47843,0,0,46.10347
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,45.2065,45.2065,33.6703,24.27245,0,-1,0,24.27245,0,0,9.39785,12.76488,0,25.54995,24.27245,0,0,325.787,25.54995,0,25.54995,-25.54995,84.00017,20,0.09810669,37.03733,0,0,25.54995
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,43.67739,43.67739,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09810669,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,42.20162,42.20162,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09810669,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,41.1348,41.1348,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09810669,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,39.95241,39.95241,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09810669,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,38.95671,38.95671,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09856827,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,38.18327,38.18327,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09892724,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.31388,41.79673,37.32981,14.89847,14.89847,81,0,22.761,14.89847,102.7883,0,0,0,15.31388,0,0,66.10153,62.79646,225.6841,115.6426,78.11034,0,78.11034,280.0001,66.66656,0.09930988,16.38831,12.25111,81,130.9565
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,40.02913,51.56887,39.13451,32.36528,32.36528,81,0,22.761,32.36528,123.6792,0,0,0,40.02913,0,0,48.63472,46.20298,147.5737,185.9419,86.23211,0,86.23211,361.8071,86.14437,0.09965707,35.60181,32.0233,81,225.971
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,52.03182,60.95014,43.73073,37.15027,37.15027,0,-1,0,37.15027,140.0577,0,0,0,52.03182,39.10555,37.15027,0,0,61.34161,263.5508,12.92627,0,12.92627,374.07,89.06411,0.09960457,40.8653,41.62545,0,315.5826
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,58.25829,68.72118,48.35361,7.193068,7.193068,0,-1,0,7.193068,809.9228,2.271302,0,0,58.25829,7.57165,7.193068,0,0,48.41534,275.1844,48.41534,0,48.41534,420.0009,100,0.0994084,7.912374,46.60663,0,333.4427
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,56.53522,72.4716,52.15861,18.61499,18.61499,0,-1,0,18.61499,303.7081,36.9405,0,0,56.53522,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.0994084,20.47649,45.22818,0,375.2935
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,25.5095,63.71652,55.11014,36.87902,36.87902,0,-1,0,36.87902,69.17076,0,0,0,25.5095,38.82003,36.87902,0,0,0,318.7582,0,13.31052,-13.31052,405.9703,96.65941,0.0994084,40.56693,20.4076,0,344.2677
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,59.31487,80.56414,57.91055,0,0,0,-1,0,0,0,44.5254,0,0,59.31487,0,0,0,0,14.78947,305.4477,14.78947,0,14.78947,420.0009,100,0.09934863,0,47.4519,0,364.7626
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,45.28485,76.29627,59.55523,17.94479,17.94479,0,-1,0,17.94479,252.3566,26.3956,0,0,45.28485,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09934863,19.73926,36.22788,0,364.0431
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,44.40055,76.61317,60.15976,4.919793,4.919793,0,-1,0,4.919793,902.4883,39.22182,0,0,44.40055,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09934863,5.411772,35.52044,0,363.1588
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,25.47183,69.67793,60.71095,0,0,0,-1,0,0,0,25.47183,0,0,25.47183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09934863,0,20.37747,0,344.2301
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.82681,65.31081,59.91083,12.9249,12.9249,0,-1,0,12.9249,122.4521,2.221652,0,0,15.82681,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09934863,14.21739,12.66145,0,334.585
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.461,59.31702,57.8572,35.66439,35.66439,0,-1,0,35.66439,12.50828,0,0,0,4.461,37.54146,35.66439,0,0,0,318.7582,0,33.08046,-33.08046,385.131,91.69767,0.09934863,39.23082,3.5688,0,323.2192
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,55.75912,55.75912,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.75607,285.6778,0,19.40816,-19.40816,364.673,86.82673,0.09934863,20.28152,0,0,285.6778
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,53.50991,53.50991,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.32069,266.2696,0,8.075462,-8.075462,356.1607,84.8,0.09934863,8.438858,0,0,266.2696
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,51.10957,51.10957,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.29342,258.1942,0,72.31579,-72.31579,279.9332,66.65062,0.09934863,79.53515,0,0,258.1942
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6443,185.8784,0,0,0,279.9332,66.65062,0.09934863,0,0,0,185.8784
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,46.78006,46.78006,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.6443,185.8784,0,26.21686,-26.21686,252.2982,60.07087,0.09934863,27.39662,0,0,185.8784
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,45.40208,45.40208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7741,159.6615,0,0,0,252.2982,60.07087,0.09934863,0,0,0,159.6615
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,43.85519,43.85519,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.7741,159.6615,0,5.967287,-5.967287,246.0081,58.57324,0.09934863,6.235815,0,0,159.6615
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,42.40609,42.40609,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.4045,153.6942,0,25.64907,-25.64907,218.9716,52.13599,0.09934863,26.80328,0,0,153.6942
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,41.33038,41.33038,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.9034,128.0452,0,37.27553,-37.27553,179.6797,42.7808,0.09934863,38.95293,0,0,128.0452
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,40.15688,40.15688,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.3207,90.76962,0,7.906484,-7.906484,171.3456,40.79648,0.09934863,8.262276,0,0,90.76962
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,39.15229,39.15229,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.1057,82.86313,0,22.00351,-22.00351,148.1518,35.27418,0.09934863,22.99367,0,0,82.86313
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,38.37885,38.37885,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.554,60.85962,0,2.271211,-2.271211,145.7578,34.70416,0.09934863,2.373415,0,0,60.85962
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.03686,40.43708,37.53428,0,0,0,0,0,0,0,0,0,0,10.03686,0,0,0,0,289.0776,58.58841,10.03686,0,10.03686,155.2796,36.97125,0.09930812,0,8.029485,0,68.62526
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.479705,41.80366,39.3301,19.83116,19.83116,0,0,0,19.83116,42.75949,0,0,0,8.479705,20.87491,19.83116,0,0,279.0407,67.62157,0,12.3952,-12.3952,142.2139,33.86038,0.09930812,21.81428,6.783763,0,76.10128
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.26113,50.19,43.95298,0,0,0,-1,0,0,0,0,0,0,20.26113,0,0,0,0,292.8132,55.22637,20.26113,0,20.26113,161.4353,38.43689,0.09922642,0,16.2089,0,75.4875
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,38.87753,61.52927,48.61143,61.22215,61.22215,0,-1,0,61.22215,63.5024,0,7.105427E-15,0,38.87753,64.44437,61.22215,0,0,272.552,73.46139,0,25.56684,-25.56684,134.4855,32.02028,0.09922642,67.34436,31.10202,0,112.3389
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,39.32467,65.81995,52.35419,59.66932,59.66932,0,-1,0,59.66932,65.90434,0,0,12.66475,39.32467,62.80981,59.66932,0,0,300.9597,47.89455,0,23.48514,-23.48514,109.7299,26.12613,0.09922642,65.63625,31.45974,0,87.21922
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,34.23388,67.13894,55.30573,42.0122,42.0122,0,-1,0,42.0122,81.48557,0,0,16.52005,34.23388,44.22337,42.0122,0,0,327.0542,24.40941,0,9.989491,-9.989491,99.2001,23.61902,0.09922642,46.21342,27.3871,0,58.64329
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,54.527,78.62277,58.10613,73.75508,65.49957,0,-1,0,65.49957,83.24787,0,8.255507,57.07154,54.527,68.94692,65.49957,0,0,338.1537,14.41992,0,14.41992,-14.41992,84.00017,20,0.09922642,81.13059,43.6216,0,68.94692
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,33.81408,71.85397,59.7597,14.98357,14.98357,0,-1,0,14.98357,225.6744,0,0,10.05725,33.81408,15.77218,14.98357,0,0,354.1758,0,18.0419,0,18.0419,101.1162,24.07524,0.09915379,16.48193,27.05126,0,33.81408
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,24.69003,68.95745,60.31089,29.36011,29.36011,0,-1,0,29.36011,84.09378,0,0,12.17919,24.69003,30.90538,29.36011,0,0,336.1339,16.23771,0,6.215352,-6.215352,94.56466,22.51535,0.09915379,32.29612,19.75202,0,40.92774
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.327167,63.32738,60.86208,9.535143,9.535143,0,-1,0,9.535143,76.8438,0,0,0,7.327167,10.03699,9.535143,0,0,343.0399,10.02236,0,2.709826,-2.709826,91.70825,21.83525,0.09915379,10.48866,5.861733,0,17.34953
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.271589,62.83546,60.06196,37.72354,14.80492,0,-1,0,14.80492,55.87056,0,22.91862,32.97739,8.271589,15.58412,14.80492,0,0,346.0508,7.312533,0,7.312533,-7.312533,84.00017,20,0.09915379,41.4959,6.617271,0,15.58412
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.253966,59.40121,58.00834,21.88132,4.041268,0,-1,0,4.041268,105.2632,0,17.84005,23.2612,4.253966,4.253966,4.041268,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,24.06945,3.403173,0,4.253966
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,55.91026,55.91026,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,53.66105,53.66105,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,51.30515,51.30515,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,48.86036,48.86036,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,46.98453,46.98453,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,45.57988,45.57988,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,44.05967,44.05967,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,42.61057,42.61057,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,41.53485,41.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,40.35247,40.35247,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,39.35677,39.35677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09915379,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,38.60999,38.60999,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09960549,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.39824,41.66135,37.75654,2.881183,2.881183,75.19698,0,21.29283,2.881183,465.0255,0,0,0,13.39824,0,0,72.31579,68.7,294.4979,53.71012,82.09824,0,82.09824,218.5008,52.02391,0.09989873,3.169302,10.71859,81,67.10836
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.72692,47.00836,39.55235,0,0,72.31579,0,20.56389,0,0,0,0,0,24.72692,0,0,72.31579,68.7,212.3997,127.5985,93.42692,0,93.42692,307.1334,73.12685,0.1001118,0,19.78153,81,152.3255
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,29.7191,53.53699,44.18413,3.503617,3.503617,0,-1,0,3.503617,848.2405,0,0,0,29.7191,3.688018,3.503617,0,0,118.9727,211.6828,26.03108,0,26.03108,331.8286,79.00666,0.1000072,3.853979,23.77528,0,241.4019
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,49.0635,65.57889,48.80701,25.1853,25.1853,0,-1,0,25.1853,194.81,0,0,0,49.0635,26.51084,25.1853,0,0,92.94165,235.1107,22.55265,0,22.55265,353.224,84.10078,0.09991676,27.70383,39.25079,0,284.1742
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,59.32603,74.13917,52.55866,38.1698,38.1698,0,-1,0,38.1698,155.4266,0,0,0,59.32603,40.17873,38.1698,0,0,70.389,255.4081,19.14729,0,19.14729,371.3887,88.4257,0.09984008,41.98678,47.46082,0,314.7342
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,60.77675,78.26224,55.45686,19.41325,19.41325,0,-1,0,19.41325,313.0683,0,0,0,60.77675,20.435,19.41325,0,0,51.24171,272.6407,40.34174,0,40.34174,409.6602,97.53796,0.0996789,21.35458,48.6214,0,333.4174
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,63.14224,82.79498,58.25726,0,0,0,-1,0,0,0,52.24228,0,0,63.14224,0,0,0,0,10.89996,308.9483,10.89996,0,10.89996,420.0009,100,0.09963545,0,50.51379,0,372.0905
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,31.04221,70.93959,59.91083,43.86763,43.86763,0,-1,0,43.86763,70.76335,0,7.105427E-15,0,31.04221,46.17645,43.86763,0,0,0,318.7582,0,15.13425,-15.13425,404.0479,96.2017,0.09963545,48.25439,24.83377,0,349.8004
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,27.20834,70.06744,60.46202,62.60687,62.60687,0,-1,0,62.60687,43.45903,0,0,0.1675592,27.20834,65.90197,62.60687,0,0,16.81583,303.624,0,38.69363,-38.69363,363.2613,86.49061,0.09963545,68.86756,21.76667,0,330.8323
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,38.67595,75.13343,60.95987,58.79539,58.79539,0,-1,0,58.79539,65.78058,0,0,0,38.67595,61.88988,58.79539,0,0,59.80875,264.9304,0,23.21394,-23.21394,338.7916,80.66451,0.09963545,64.67493,30.94076,0,303.6063
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.32054,64.38035,60.20421,0,0,0,-1,0,0,0,0,0,0,12.32054,0,0,0,0,85.60202,241.7164,12.32054,0,12.32054,350.4799,83.44743,0.09958638,0,9.856434,0,254.037
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.122855,59.45658,58.10613,0,0,0,-1,0,0,0,0,0,0,4.122855,0,0,0,0,73.28147,252.8049,4.122855,0,4.122855,354.3912,84.37869,0.09956996,0,3.298284,0,256.9278
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,56.06139,56.06139,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,69.15862,256.5155,0,27.87545,-27.87545,325.0079,77.38268,0.09956996,29.12985,0,0,256.5155
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,53.85663,53.85663,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,100.1313,228.64,0,48.83426,-48.83426,273.5321,65.12656,0.09956996,51.0318,0,0,228.64
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,51.45628,51.45628,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,154.3916,179.8058,0,49.47433,-49.47433,221.3815,52.70979,0.09956996,51.70068,0,0,179.8058
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,49.02927,49.02927,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,209.3631,130.3314,0,15.67871,-15.67871,204.8547,48.77484,0.09956996,16.38425,0,0,130.3314
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7839,114.6527,0,0,0,204.8547,48.77484,0.09956996,0,0,0,114.6527
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,45.73102,45.73102,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,226.7839,114.6527,0,38.60473,-38.60473,164.1618,39.08606,0.09956996,40.34194,0,0,114.6527
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,44.20191,44.20191,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,269.678,76.04797,0,38.96227,-38.96227,123.0919,29.30755,0.09956996,40.71557,0,0,76.04797
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,42.77948,42.77948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9695,37.08571,0,0,0,123.0919,29.30755,0.09956996,0,0,0,37.08571
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,41.70377,41.70377,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,312.9695,37.08571,0,19.28498,-19.28498,102.7638,24.46752,0.09956996,20.1528,0,0,37.08571
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,40.55694,40.55694,40.95217,16.9107,0,-1,0,16.9107,0,0,24.04147,28.13669,0,17.80074,16.9107,0,0,334.3972,17.80074,0,17.80074,-17.80074,84.00017,20,0.09956996,45.04739,0,0,17.80074
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,39.53457,39.53457,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09995708,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.77891,38.77891,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.100391,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.07448,42.96957,37.95212,52.22168,52.22168,81,0,22.761,52.22168,32.69616,0,0,0,17.07448,0,0,28.77832,27.3394,223.7987,117.3394,44.41388,0,44.41388,249.8214,59.48117,0.1007161,57.44385,13.65958,81,134.4138
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,37.74719,51.47509,39.75682,7.319553,7.319553,79.63535,0,22.41574,7.319553,515.7036,0,0,0,37.74719,0,0,72.31579,68.7,179.3849,157.3119,106.4472,0,106.4472,350.8061,83.52509,0.1009522,8.051508,30.19776,81,195.0591
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,67.45178,67.80676,44.37971,75.98984,68.7,0,-1,0,68.7,98.18308,0,7.28984,14.88882,67.45178,72.31579,68.7,0,0,72.93767,253.1143,0,4.86401,-4.86401,345.679,82.30435,0.1009522,83.58882,53.96142,0,320.5661
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,67.26238,73.33297,49.01149,15.69412,15.69412,0,-1,0,15.69412,428.5834,0,0,0,67.26238,16.52012,15.69412,0,0,78.34212,248.2503,50.74226,0,50.74226,393.8173,93.76584,0.1007502,17.26353,53.80991,0,315.5127
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,26.53123,61.57242,52.75425,51.92742,51.92742,0,-1,0,51.92742,51.09292,0,0,0,26.53123,54.66044,51.92742,0,0,27.59986,293.9183,0,28.12921,-28.12921,364.1665,86.70614,0.1007502,57.12016,21.22499,0,320.4496
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,56.82767,76.74001,55.66133,38.37447,38.37447,0,-1,0,38.37447,148.0872,0,0,0,56.82767,40.39418,38.37447,0,0,58.85454,265.7892,16.43349,0,16.43349,379.7567,90.41808,0.1006849,42.21191,45.46214,0,322.6168
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,69.67796,86.23378,58.40839,29.75465,29.75465,0,-1,0,29.75465,234.175,0,0,0,69.67796,31.32068,29.75465,0,0,42.42105,280.5793,38.35727,0,38.35727,416.1456,99.08209,0.1005329,32.73011,55.74236,0,350.2572
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,54.98423,81.15847,60.06196,12.1798,12.1798,0,-1,0,12.1798,451.438,38.09962,0,0,54.98423,12.82084,12.1798,0,0,4.063772,315.1008,4.063772,0,4.063772,420.0009,100,0.1005168,13.39777,43.98738,0,370.0851
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,46.30223,77.93512,60.60427,32.93845,32.93845,0,-1,0,32.93845,140.572,11.63018,0,0,46.30223,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1005168,36.23229,37.04178,0,365.0605
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,19.7388,67.97488,61.111,28.95051,28.95051,0,-1,0,28.95051,68.18118,0,0,0,19.7388,30.47422,28.95051,0,0,0,318.7582,0,10.73542,-10.73542,408.6847,97.30569,0.1005168,31.84556,15.79104,0,338.497
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.43694,66.34867,60.35534,52.299,52.299,0,-1,0,52.299,33.34086,0,0,0,17.43694,55.05158,52.299,0,0,11.92825,308.0228,0,37.61465,-37.61465,369.0354,87.86539,0.1005168,57.5289,13.94955,0,325.4597
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.227063,59.31326,58.25726,43.29356,43.29356,0,-1,0,43.29356,7.45391,0,7.105427E-15,0,3.227063,45.57217,43.29356,0,0,53.7223,270.4082,0,42.3451,-42.3451,324.3997,77.23788,0.1005168,47.62291,2.58165,0,273.6352
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,56.25697,56.25697,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,100.7724,228.063,0,36.88919,-36.88919,285.5151,67.97965,0.1005168,38.54921,0,0,228.063
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,54.00776,54.00776,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,141.7604,191.1739,0,68.69546,-68.69546,213.1037,50.73888,0.1005168,71.78675,0,0,191.1739
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,51.66076,51.66076,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,218.0887,122.4784,0,32.31641,-32.31641,179.0393,42.62831,0.1005168,33.77065,0,0,122.4784
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,49.20707,49.20707,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,253.9958,90.16199,0,9.176143,-9.176143,169.3668,40.32534,0.1005168,9.589068,0,0,90.16199
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,47.30458,47.30458,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,264.1915,80.98586,0,34.13761,-34.13761,133.3826,31.75769,0.1005168,35.6738,0,0,80.98586
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1222,46.84825,0,0,0,133.3826,31.75769,0.1005168,0,0,0,46.84825
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,44.37971,44.37971,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,302.1222,46.84825,0,18.57433,-18.57433,113.8035,27.09602,0.1005168,19.41017,0,0,46.84825
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,42.95728,42.95728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.7603,28.27392,0,0,0,113.8035,27.09602,0.1005168,0,0,0,28.27392
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.88157,41.88157,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,322.7603,28.27392,0,19.77662,-19.77662,92.95711,22.1326,0.1005168,20.66657,0,0,28.27392
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,40.70807,40.70807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.7344,8.497299,0,0,0,92.95711,22.1326,0.1005168,0,0,0,8.497299
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,39.70348,39.70348,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,344.7344,8.497299,0,0.0162461,-0.0162461,92.93998,22.12852,0.1005168,0.01697717,0,0,8.497299
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,38.95671,38.95671,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,344.7524,8.481053,68.08549,0,68.08549,157.5316,37.50744,0.1009185,10.26416,0,81,8.481053
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.793209,39.82569,38.15659,8.327823,8.327823,80.64362,0,22.67083,8.327823,69.5645,0,0,0,5.793209,0,0,72.31579,68.7,276.6669,69.758,74.49321,0,74.49321,228.202,54.33371,0.1012887,9.160605,4.634567,81,75.55121
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.68254,48.37368,39.95241,0,0,72.31579,0,20.56389,0,0,0,0,0,27.68254,0,0,72.31579,68.7,202.1737,136.8019,96.38255,0,96.38255,319.6385,76.10426,0.1014787,0,22.14603,81,164.4844
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,40.30567,57.65134,44.61086,0,0,0,-1,0,0,0,0,0,0,40.30567,0,0,0,0,105.7912,223.5462,40.30567,0,40.30567,357.8759,85.20837,0.1013195,0,32.24454,0,263.8518
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,50.02219,66.46844,49.26041,11.45209,11.45209,0,-1,0,11.45209,436.7952,0,0,0,50.02219,12.05483,11.45209,0,0,65.4855,259.8213,37.96736,0,37.96736,393.8948,93.7843,0.10117,12.5973,40.01775,0,309.8435
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,47.11295,69.5865,53.01206,14.25626,14.25626,0,-1,0,14.25626,330.4719,4.588213,0,0,47.11295,15.00659,14.25626,0,0,27.51814,293.9919,27.51814,0,27.51814,420.0009,100,0.1010619,15.68189,37.69036,0,341.1049
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,67.31294,81.88298,55.91026,0,0,0,-1,0,0,0,67.31294,0,0,67.31294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010619,0,53.85035,0,386.0712
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,44.18108,74.80914,58.65732,22.13019,22.13019,0,-1,0,22.13019,199.6417,20.88615,0,0,44.18108,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1010619,24.34321,35.34487,0,362.9393
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,52.97176,80.47458,60.25755,70.2177,68.7,0,-1,0,68.7,77.1059,0,1.517702,8.539472,52.97176,72.31579,68.7,0,0,0,318.7582,0,19.34403,-19.34403,399.6104,95.14515,0.1010619,77.23947,42.3774,0,371.73
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,28.58612,70.90931,60.7554,35.6436,35.6436,0,-1,0,35.6436,80.19987,0,7.105427E-15,0,28.58612,37.51958,35.6436,0,0,21.49337,299.4142,0,8.933458,-8.933458,390.1938,92.90308,0.1010619,39.20796,22.8689,0,328.0003
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,30.74083,72.34109,61.30659,73.41187,68.7,0,-1,0,68.7,44.74648,0,4.711868,12.05305,30.74083,72.31579,68.7,0,0,31.41944,290.4807,0,41.57496,-41.57496,346.3699,82.46886,0.1010619,80.75305,24.59266,0,321.2216
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.38291,64.71362,60.50647,27.165,27.165,0,-1,0,27.165,45.58406,0,3.552714E-15,0,12.38291,28.59474,27.165,0,0,77.61384,248.9058,0,16.21183,-16.21183,329.2811,78.40011,0.1010619,29.8815,9.906328,0,261.2887
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.502955,59.61035,58.46173,47.12047,47.12047,0,-1,0,47.12047,7.434042,0,0,0,3.502955,49.60049,47.12047,0,0,95.62698,232.6939,0,46.09754,-46.09754,280.6901,66.83083,0.1010619,51.83251,2.802364,0,236.1969
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,56.40811,56.40811,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,146.8465,186.5964,0,23.06262,-23.06262,256.3799,61.04271,0.1010619,24.10044,0,0,186.5964
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,54.20335,54.20335,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,172.4716,163.5338,0,24.04401,-24.04401,231.0353,55.00829,0.1010619,25.12599,0,0,163.5338
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,51.803,51.803,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,199.1872,139.4898,0,4.402052,-4.402052,226.3951,53.90349,0.1010619,4.600145,0,0,139.4898
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,49.38487,49.38487,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,204.0783,135.0877,0,36.56439,-36.56439,187.8529,44.72678,0.1010619,38.20979,0,0,135.0877
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,47.48238,47.48238,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,244.7054,98.52332,0,9.233092,-9.233092,178.1203,42.40952,0.1010619,9.648582,0,0,98.52332
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.07773,46.07773,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,254.9644,89.29023,0,40.80775,-40.80775,135.1052,32.16784,0.1010619,42.64409,0,0,89.29023
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,44.53085,44.53085,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,300.3064,48.48249,0,43.56994,-43.56994,89.17845,21.23292,0.1010619,45.53059,0,0,48.48249
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.13509,43.13509,45.50701,4.666922,0,-1,0,4.666922,0,0,40.84009,45.39079,0,4.912549,4.666922,0,0,348.7174,4.912549,0,4.912549,-4.912549,84.00017,20,0.1010619,50.05771,0,0,4.912549
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.05938,42.05938,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010619,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,40.87699,40.87699,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010619,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,39.88129,39.88129,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.101451,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.15229,39.15229,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1018572,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.359861,39.29925,38.3344,41.26094,41.26094,81,0,22.761,41.26094,8.142958,0,0,0,3.359861,0,0,39.73906,37.75211,231.4286,110.4725,41.11197,0,41.11197,239.4507,57.01195,0.1021613,45.38703,2.687889,81,113.8324
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.158583,42.25096,40.15688,55.2132,55.2132,81,0,22.761,55.2132,12.96535,0,0,0,7.158583,0,0,25.78679,24.49746,190.3166,147.4733,31.65604,0,31.65604,269.4822,64.1623,0.1023897,60.73452,5.726866,81,154.6319
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.84437,50.94551,44.80644,14.06316,14.06316,0,-1,0,14.06316,141.1089,0,0,0,19.84437,14.80333,14.06316,0,0,158.6606,175.9637,5.041048,0,5.041048,274.2646,65.30096,0.1023698,15.46947,15.8755,0,195.8081
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.45423,53.37113,49.456,24.7292,24.7292,0,-1,0,24.7292,50.36245,0,0,0,12.45423,26.03074,24.7292,0,0,153.6195,180.5007,0,13.57651,-13.57651,259.9537,61.89361,0.1023698,27.20212,9.963385,0,192.9549
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,39.14909,66.75625,53.26099,45.10168,45.10168,0,-1,0,45.10168,86.80186,0,0,0,39.14909,47.47545,45.10168,0,0,168.7045,166.9241,0,8.326354,-8.326354,251.1769,59.80391,0.1023698,49.61184,31.31927,0,206.0732
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.70386,60.29097,56.10584,26.71106,26.71106,0,-1,0,26.71106,47.56029,0,3.552714E-15,0,12.70386,28.11691,26.71106,0,0,177.956,158.5978,0,15.41305,-15.41305,234.9301,55.93563,0.1023698,29.38217,10.16309,0,171.3017
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.573629,60.36933,58.86179,0,0,0,-1,0,0,0,0,0,0,4.573629,0,0,0,0,195.0816,143.1848,4.573629,0,4.573629,239.2691,56.96871,0.1023518,0,3.658903,0,147.7584
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.848012,62.41717,60.46202,31.08776,31.08776,0,-1,0,31.08776,18.8113,0,3.552714E-15,0,5.848012,32.72396,31.08776,0,0,190.508,147.301,0,26.87595,-26.87595,210.9393,50.22355,0.1023518,34.19654,4.67841,0,153.149
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.720619,61.86597,60.95987,14.23871,14.23871,0,-1,0,14.23871,19.10721,0,1.776357E-15,0,2.720619,14.98811,14.23871,0,0,220.3702,120.4251,0,12.26749,-12.26749,198.0083,47.14473,0.1023518,15.66258,2.176496,0,123.1457
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.9877,63.52853,61.51106,43.04126,43.04126,0,-1,0,43.04126,13.91154,0,7.105427E-15,0,5.9877,45.30658,43.04126,0,0,234.0007,108.1576,0,39.31889,-39.31889,156.5625,37.27671,0.1023518,47.34538,4.79016,0,114.1453
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.997196,63.40311,60.71095,0,0,0,-1,0,0,0,0,0,0,7.997196,0,0,0,0,277.6884,68.83869,7.997196,0,7.997196,164.1493,39.0831,0.1023202,0,6.397757,0,76.83588
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.388377,59.76958,58.65732,27.8547,27.8547,0,-1,0,27.8547,12.16447,0,0,0,3.388377,29.32074,27.8547,0,0,269.6912,76.03616,0,25.93236,-25.93236,136.8142,32.57475,0.1023202,30.64017,2.710701,0,79.42455
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,56.61258,56.61258,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,298.5049,50.10381,0,6.040431,-6.040431,130.447,31.05876,0.1023202,6.312251,0,0,50.10381
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,54.40782,54.40782,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,305.2165,44.06338,0,16.71257,-16.71257,112.8304,26.86434,0.1023202,17.46464,0,0,44.06338
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.00747,52.00747,39.67701,25.98326,0,-1,0,25.98326,0,0,13.69374,17.66145,0,27.3508,25.98326,0,0,323.786,27.3508,0,27.3508,-27.3508,84.00017,20,0.1023202,43.64471,0,0,27.3508
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,49.53601,49.53601,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023202,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,47.63351,47.63351,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023202,17.78392,0,0,0
