Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,65.40285,82.58209,57.20822,0,0,0,-1,0,0,0,0,0,0,65.40285,0,0,0,0,118.1427,212.4298,65.40285,0,65.40285,369.9674,88.0873,0.1050832,0,52.32228,0,277.8326
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,63.35695,84.88867,59.85749,0.4699257,0.4699257,0,-1,0,0.4699257,13482.33,10.12244,0,0,63.35695,0.4946586,0.4699257,0,0,52.73985,271.2924,52.73985,0,52.73985,420.0009,100,0.104922,0.5169182,50.68556,0,334.6493
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,65.4274,89.23139,62.46231,89.74469,68.7,0,-1,0,68.7,95.23639,0,21.04469,30.01916,65.4274,72.31579,68.7,0,0,0,318.7582,0,6.888389,-6.888389,412.7398,98.27119,0.104922,98.71915,52.34192,0,384.1856
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,61.89995,89.23879,63.91141,40.33327,40.33327,0,-1,0,40.33327,153.4712,11.79011,0,0,61.89995,42.45608,40.33327,0,0,7.653765,311.8698,7.653765,0,7.653765,420.0009,100,0.1048987,44.3666,49.51996,0,373.7698
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,48.09805,83.0386,64.31146,49.04295,49.04295,0,-1,0,49.04295,98.07333,0,0,0,48.09805,51.62415,49.04295,0,0,0,318.7582,0,3.526105,-3.526105,416.284,99.11504,0.1048987,53.94724,38.47844,0,366.8563
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,29.66238,75.67014,64.75597,12.58704,12.58704,0,-1,0,12.58704,235.6581,12.49497,0,0,29.66238,13.24952,12.58704,0,0,3.917895,315.2321,3.917895,0,3.917895,420.0009,100,0.1048867,13.84574,23.7299,0,344.8945
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.91396,69.18749,63.95586,0,0,0,-1,0,0,0,14.91396,0,0,14.91396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048867,0,11.93117,0,333.6722
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.259983,62.81995,62.06225,46.53298,46.53298,0,-1,0,46.53298,4.856734,0,7.105427E-15,0,2.259983,48.98209,46.53298,0,0,0,318.7582,0,46.7221,-46.7221,370.7514,88.27397,0.1048867,51.18628,1.807986,0,321.0182
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,60.35534,60.35534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.91345,272.0361,0,0,0,370.7514,88.27397,0.1048867,0,0,0,272.0361
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,58.20392,58.20392,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.91345,272.0361,0,15.47605,-15.47605,354.4382,84.38988,0.1048867,16.17248,0,0,272.0361
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,55.80358,55.80358,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.10906,256.5601,0,31.83719,-31.83719,320.8789,76.39958,0.1048867,33.26986,0,0,256.5601
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,53.35878,53.35878,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.4837,224.7229,0,35.9977,-35.9977,282.934,67.3651,0.1048867,37.6176,0,0,224.7229
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,51.40294,51.40294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.4812,188.7252,0,0,0,282.934,67.3651,0.1048867,0,0,0,188.7252
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.00719,50.00719,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.4812,188.7252,0,24.55168,-24.55168,257.0542,61.20327,0.1048867,25.65651,0,0,188.7252
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,48.55809,48.55809,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.7608,164.1735,0,27.75523,-27.75523,227.7977,54.23743,0.1048867,29.00422,0,0,164.1735
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,47.35792,47.35792,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.6,136.4183,0,12.4444,-12.4444,214.6801,51.11421,0.1048867,13.00439,0,0,136.4183
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,46.33555,46.33555,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.4271,123.9739,0,25.26667,-25.26667,188.0467,44.77293,0.1048867,26.40367,0,0,123.9739
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,45.27762,45.27762,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.5011,98.7072,0,25.03755,-25.03755,161.6548,38.48916,0.1048867,26.16424,0,0,98.7072
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,44.40638,44.40638,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.3206,73.66965,0,49.46238,-49.46238,109.5169,26.0754,0.1048867,51.68818,0,0,73.66965
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.206237,44.39067,44.03299,29.49557,29.49557,20.25,0,7.39125,29.49557,4.089555,0,3.552714E-15,0,1.206237,9.732174,9.245565,0,0,327.2788,24.20728,0,8.525937,-8.525937,100.5298,23.93561,0.1048867,32.44512,0.9649898,81,25.41352
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.7642,49.56783,43.50847,61.78354,61.78354,81,0,22.761,61.78354,31.98942,0,0,0,19.7642,0,0,19.21646,18.25563,336.7521,15.68134,38.01983,0,38.01983,136.5985,32.5234,0.1050811,67.9619,15.81136,81,35.44554
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,44.20075,59.73939,45.23317,42.52073,42.52073,81,0,22.761,42.52073,103.9511,0,0,0,44.20075,0,0,38.47927,36.55531,298.7323,49.89919,80.75606,0,80.75606,213.2104,50.76429,0.1053301,46.7728,35.3606,81,94.09994
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,45.96598,65.45781,49.75826,21.86983,21.86983,0,-1,0,21.86983,210.1798,0,0,0,45.96598,23.02088,21.86983,0,0,217.9762,122.5796,22.9451,0,22.9451,234.9781,55.94705,0.1052601,24.05682,36.77279,0,168.5456
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,56.41119,74.35675,53.80329,54.59441,54.59441,0,-1,0,54.59441,103.3278,0,0,0,56.41119,57.4678,54.59441,0,0,195.0311,143.2302,0,1.056603,-1.056603,233.8643,55.68187,0.1052601,60.05385,45.12896,0,199.6414
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,53.53414,77.18563,57.26156,0,0,0,-1,0,0,0,0,0,0,53.53414,0,0,0,0,196.2051,142.1736,53.53414,0,53.53414,284.6513,67.77398,0.1050972,0,42.82731,0,195.7078
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,67.64861,87.11845,59.91083,9.268597,9.268597,0,-1,0,9.268597,729.869,0,0,0,67.64861,9.756417,9.268597,0,0,142.671,190.3544,57.8922,0,57.8922,339.5726,80.85046,0.1049215,10.19546,54.11889,0,258.003
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,69.35673,91.33393,62.46231,11.97796,11.97796,0,-1,0,11.97796,579.0363,0,0,0,69.35673,12.60838,11.97796,0,0,84.77878,242.4573,56.74835,0,56.74835,393.4088,93.66859,0.10475,13.17576,55.48538,0,311.8141
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,68.59803,92.882,63.95586,25.42741,25.42741,0,-1,0,25.42741,269.7799,13.80192,0,0,68.59803,26.76569,25.42741,0,0,28.03042,293.5309,28.03042,0,28.03042,420.0009,100,0.1046654,27.97015,54.87843,0,362.1289
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,56.75577,87.19699,64.35592,0.3840003,0.3840003,0,-1,0,0.3840003,14780.14,56.35156,0,0,56.75577,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1046654,0.4224004,45.40462,0,375.514
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,28.84628,75.40187,64.80931,32.47178,32.47178,0,-1,0,32.47178,88.83493,0,0,0,28.84628,34.18082,32.47178,0,0,0,318.7582,0,5.334537,-5.334537,414.3777,98.66117,0.1046654,35.71895,23.07702,0,347.6045
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,17.95303,70.36073,64.0092,51.05713,51.05713,0,-1,0,51.05713,35.16263,0,0,0,17.95303,53.74435,51.05713,0,0,5.927263,313.4237,0,35.79132,-35.79132,376.6504,89.67848,0.1046654,56.16284,14.36242,0,331.3767
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.259607,62.86451,62.1067,59.77274,59.77274,0,-1,0,59.77274,3.78033,0,1.421085E-14,0,2.259607,62.91867,59.77274,0,0,45.69539,277.6324,0,60.65906,-60.65906,312.7101,74.45464,0.1046654,65.75001,1.807685,0,279.892
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,60.40868,60.40868,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,113.0944,216.9733,0,32.39648,-32.39648,278.5612,66.32397,0.1046654,33.85432,0,0,216.9733
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,58.3106,58.3106,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,149.0904,184.5768,0,15.4902,-15.4902,262.2331,62.43634,0.1046654,16.18725,0,0,184.5768
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,55.91026,55.91026,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,166.3018,169.0866,0,9.559461,-9.559461,252.1566,60.03716,0.1046654,9.989636,0,0,169.0866
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,53.45657,53.45657,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,176.9234,159.5272,0,0.9662626,-0.9662626,251.138,59.79465,0.1046654,1.009744,0,0,159.5272
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,51.50962,51.50962,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,177.997,158.5609,0,16.15935,-16.15935,234.1046,55.73908,0.1046654,16.88652,0,0,158.5609
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,50.10498,50.10498,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,195.9518,142.4016,0,16.30098,-16.30098,216.9219,51.64796,0.1046654,17.03452,0,0,142.4016
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,48.68255,48.68255,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,214.064,126.1006,0,9.464449,-9.464449,206.9454,49.27263,0.1046654,9.890349,0,0,126.1006
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,47.48238,47.48238,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,224.5801,116.6361,0,11.74576,-11.74576,194.5643,46.32475,0.1046654,12.27432,0,0,116.6361
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,46.46001,46.46001,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,237.6309,104.8904,0,24.30579,-24.30579,168.9438,40.22463,0.1046654,25.39956,0,0,104.8904
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,45.42875,45.42875,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,264.6374,80.58459,0,20.19799,-20.19799,147.6532,35.15546,0.1046654,21.1069,0,0,80.58459
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,44.55751,44.55751,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,287.0796,60.38659,0,11.62101,-11.62101,135.4036,32.23889,0.1046654,12.14395,0,0,60.38659
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.823475,44.74382,44.20191,23.02491,23.02491,0,0,0,23.02491,7.919575,0,3.552714E-15,0,1.823475,24.23675,23.02491,0,0,299.9918,48.76559,0,22.41327,-22.41327,111.7779,26.61374,0.1046654,25.3274,1.45878,0,50.58906
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.11905,47.63139,43.65961,17.72014,17.72014,0,0,0,17.72014,74.0347,0,0,0,13.11905,18.65278,17.72014,0,0,324.8954,26.35231,0,5.533728,-5.533728,105.9449,25.22492,0.1046654,19.49216,10.49524,0,39.47137
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,38.22201,57.75975,45.3843,0,0,0,0,0,0,0,0,0,0,38.22201,0,0,0,0,331.044,20.81859,38.22201,0,38.22201,142.2055,33.85838,0.1045503,0,30.57761,0,59.0406
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,35.20542,61.58495,49.88272,16.95608,16.95608,0,-1,0,16.95608,207.6271,0,0,0,35.20542,17.8485,16.95608,0,0,292.822,55.2184,17.35691,0,17.35691,158.6717,37.7789,0.1044982,18.65168,28.16433,0,90.42381
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,45.78897,70.01552,53.85663,38.34993,38.34993,0,-1,0,38.34993,119.3978,0,0,0,45.78897,40.36835,38.34993,0,0,275.4651,70.83962,5.420624,0,5.420624,163.8141,39.00329,0.1044819,42.18492,36.63118,0,116.6286
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,63.83755,82.01681,57.35935,8.312476,8.312476,0,-1,0,8.312476,767.9728,0,0,0,63.83755,8.749974,8.312476,0,0,270.0445,75.71818,55.08758,0,55.08758,216.0748,51.44628,0.1043167,9.143723,51.07004,0,139.5557
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,63.74787,85.20415,59.95528,9.544212,9.544212,0,-1,0,9.544212,667.9218,0,0,0,63.74787,10.04654,9.544212,0,0,214.9569,125.297,53.70133,0,53.70133,267.0204,63.57615,0.1041562,10.49863,50.99829,0,189.0449
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,69.43166,91.4334,62.50676,6.074038,6.074038,0,-1,0,6.074038,1143.089,0,0,0,69.43166,6.393724,6.074038,0,0,161.2556,173.6282,63.03793,0,63.03793,326.8234,77.81493,0.1039684,6.681442,55.54533,0,243.0598
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,48.3719,82.80909,64.0092,0,0,0,-1,0,0,0,0,0,0,48.3719,0,0,0,0,98.21766,230.3623,48.3719,0,48.3719,372.713,88.74101,0.1038247,0,38.69752,0,278.7342
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,40.73586,79.88596,64.40926,11.76541,11.76541,0,-1,0,11.76541,346.2342,0,0,0,40.73586,12.38464,11.76541,0,0,49.84576,273.897,28.35122,0,28.35122,399.6093,95.14489,0.1037407,12.94195,32.58869,0,314.6329
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,22.58644,73.01024,64.86266,7.49026,7.49026,0,-1,0,7.49026,301.5442,0,0,0,22.58644,7.884484,7.49026,0,0,21.49454,299.4131,14.70196,0,14.70196,413.5568,98.46571,0.1036972,8.239285,18.06915,0,321.9996
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.7426,67.79325,64.06254,16.25089,16.25089,0,-1,0,16.25089,66.10466,0,0,0,10.7426,17.1062,16.25089,0,0,6.792575,312.6449,0,6.363606,-6.363606,406.849,96.86861,0.1036972,17.87598,8.59408,0,323.3875
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.302862,62.97742,62.20449,29.34445,29.34445,0,-1,0,29.34445,7.847691,0,3.552714E-15,0,2.302862,30.88889,29.34445,0,0,13.86325,306.2813,0,28.58603,-28.58603,376.7167,89.69427,0.1036972,32.27889,1.842289,0,308.5842
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,60.50647,60.50647,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,45.62551,277.6953,0,42.91283,-42.91283,331.4826,78.92427,0.1036972,44.84391,0,0,277.6953
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.30643,234.7824,0,0,0,331.4826,78.92427,0.1036972,0,0,0,234.7824
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,55.95471,55.95471,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,93.30643,234.7824,0,57.96354,-57.96354,270.3837,64.37693,0.1036972,60.57189,0,0,234.7824
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,53.55436,53.55436,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,157.7104,176.8189,0,33.37975,-33.37975,235.1983,55.99949,0.1036972,34.88184,0,0,176.8189
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,51.60742,51.60742,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,194.799,143.4391,0,32.41046,-32.41046,201.0347,47.86531,0.1036972,33.86893,0,0,143.4391
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,50.22944,50.22944,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,230.8106,111.0287,0,6.512403,-6.512403,194.17,46.23086,0.1036972,6.805461,0,0,111.0287
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0466,104.5163,0,0,0,194.17,46.23086,0.1036972,0,0,0,104.5163
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,47.60684,47.60684,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,238.0466,104.5163,0,56.02515,-56.02515,135.1143,32.17001,0.1036972,58.54628,0,0,104.5163
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,46.58447,46.58447,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,300.2968,48.49114,0,16.70496,-16.70496,117.5057,27.9775,0.1036972,17.45669,0,0,48.49114
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,45.55322,45.55322,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,318.8578,31.78617,0,15.87215,-15.87215,100.775,23.994,0.1036972,16.5864,0,0,31.78617
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,44.70864,44.70864,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,336.4936,15.91402,0,8.584725,-8.584725,91.72592,21.83946,0.1036972,8.971038,0,0,15.91402
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.823261,44.89542,44.35304,0,0,0,0,0,0,0,0,0,0,1.823261,0,0,0,0,346.0321,7.329294,1.823261,0,1.823261,93.45562,22.25129,0.1036918,0,1.458608,0,9.152555
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.67098,47.35561,43.82852,22.02136,22.02136,81,0,22.761,22.02136,52.99844,0,0,0,11.67098,0,0,58.97863,56.02971,344.2089,8.970229,67.70068,0,67.70068,157.6821,37.54329,0.1039782,24.2235,9.336783,81,20.64121
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,34.67157,56.67938,45.53543,17.57731,17.57731,81,0,22.761,17.57731,197.2519,0,0,0,34.67157,0,0,63.42269,60.25156,276.5082,69.90084,94.92313,0,94.92313,247.7341,58.98419,0.1041828,19.33504,27.73725,81,104.5724
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,47.11758,66.18313,50.00719,27.14023,27.14023,0,-1,0,27.14023,173.6079,0,0,0,47.11758,28.56866,27.14023,0,0,181.5851,155.3316,18.54892,0,18.54892,265.3311,63.17396,0.104128,29.85425,37.69407,0,202.4492
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,62.38132,77.16811,53.95442,44.15,44.15,0,-1,0,44.15,141.2941,0,0,0,62.38132,46.47368,44.15,0,0,163.0362,172.0257,15.90764,0,15.90764,280.4225,66.76712,0.104081,48.56499,49.90506,0,234.407
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,70.85461,85.48609,57.35935,0,0,0,-1,0,0,0,0,0,0,70.85461,0,0,0,0,147.1285,186.3426,70.85461,0,70.85461,347.6411,82.77151,0.1038722,0,56.68368,0,257.1972
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,70.53471,88.75558,60.00863,0,0,0,-1,0,0,0,0,0,0,70.53471,0,0,0,0,76.27392,250.1117,70.53471,0,70.53471,414.5562,98.70365,0.1036652,0,56.42777,0,320.6464
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,62.46049,87.82476,62.5601,0,0,0,-1,0,0,0,56.72129,0,0,62.46049,0,0,0,0,5.739203,313.593,5.739203,0,5.739203,420.0009,100,0.1036484,0,49.9684,0,376.0534
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,57.68605,87.29666,64.06254,18.43604,18.43604,0,-1,0,18.43604,312.8983,38.27969,0,0,57.68605,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1036484,20.27964,46.14884,0,376.4443
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,35.04871,77.54216,64.46259,21.84943,21.84943,0,-1,0,21.84943,160.4102,12.04931,0,0,35.04871,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1036484,24.03437,28.03897,0,353.8069
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,17.39822,71.09544,64.9071,24.35413,24.35413,0,-1,0,24.35413,71.43848,0,0,0,17.39822,25.63593,24.35413,0,0,0,318.7582,0,8.237706,-8.237706,411.3175,97.93255,0.1036484,26.78955,13.91858,0,336.1565
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.71641,68.60228,64.16033,0,0,0,-1,0,0,0,3.563399,0,0,12.71641,0,0,0,0,9.153007,310.5205,9.153007,0,9.153007,420.0009,100,0.1036216,0,10.17312,0,323.2369
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.051887,62.94638,62.25784,0.7095022,0.7095022,0,-1,0,0.7095022,289.2009,1.305042,0,0,2.051887,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1036216,0.7804524,1.641509,0,320.8101
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036216,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,58.50619,58.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036216,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,56.06139,56.06139,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1036216,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,53.6077,53.6077,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1036216,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1036216,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1036216,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,48.90481,48.90481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1036216,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1036216,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,46.70893,46.70893,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1036216,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,45.67768,45.67768,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1036216,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,44.83311,44.83311,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1036216,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.782145,45.00803,44.4775,5.258966,5.258966,0,0,0,5.258966,33.88774,0,0,0,1.782145,5.535754,5.258966,0,0,147.221,186.2594,0,3.753609,-3.753609,276.3781,65.80418,0.1036216,5.784863,1.425716,0,188.0415
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.37223,49.58626,43.95298,0,0,0,0,0,0,0,0,0,0,18.37223,0,0,0,0,151.3916,182.5057,18.37223,0,18.37223,293.8075,69.95403,0.1035679,0,14.69778,0,200.878
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,36.03123,57.28876,45.65989,0,0,0,0,0,0,0,0,0,0,36.03123,0,0,0,0,133.0194,199.0407,36.03123,0,36.03123,327.9898,78.09264,0.1034627,0,28.82499,0,235.072
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,57.82999,70.56879,50.07831,34.08881,34.08881,0,-1,0,34.08881,169.6451,0,0,0,57.82999,35.88296,34.08881,0,0,96.98819,231.4689,21.94703,0,21.94703,348.8105,83.04996,0.1033987,37.49769,46.26399,0,289.2988
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,58.32399,75.42911,54.00776,21.24295,21.24295,0,-1,0,21.24295,274.5569,0,0,0,58.32399,22.361,21.24295,0,0,75.04116,251.2212,35.96299,0,35.96299,382.928,91.17316,0.103294,23.36725,46.65919,0,309.5452
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,67.36964,83.78991,57.4038,5.6795,5.6795,0,-1,0,5.6795,1186.19,22.31305,0,0,67.36964,5.978421,5.6795,0,0,39.07817,283.5879,39.07817,0,39.07817,420.0009,100,0.1031805,6.247449,53.89572,0,350.9575
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,70.8403,88.91846,60.00863,0,0,0,-1,0,0,0,70.8403,0,0,70.8403,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031805,0,56.67225,0,389.5985
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,62.89567,88.04651,62.5601,63.84408,63.84408,0,-1,0,63.84408,98.51449,0,0,1.528487,62.89567,67.20429,63.84408,0,0,0,318.7582,0,4.308625,-4.308625,415.4591,98.91865,0.1031805,70.22849,50.31654,0,381.6539
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,55.26249,86.10921,64.06254,25.0316,25.0316,0,-1,0,25.0316,220.7709,24.12608,0,0,55.26249,26.34905,25.0316,0,0,4.787362,314.4496,4.787362,0,4.787362,420.0009,100,0.1031666,27.53476,44.21,0,369.7121
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,40.90068,80.0682,64.50705,0,0,0,-1,0,0,0,40.90068,0,0,40.90068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031666,0,32.72054,0,359.6589
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,36.22619,78.52791,64.9071,12.45045,12.45045,0,-1,0,12.45045,290.9628,23.12045,0,0,36.22619,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1031666,13.6955,28.98095,0,354.9844
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,21.53439,71.86304,64.16033,25.23547,25.23547,0,-1,0,25.23547,85.33382,0,0,0,21.53439,26.56365,25.23547,0,0,0,318.7582,0,5.029262,-5.029262,414.6995,98.73779,0.1031666,27.75902,17.22751,0,340.2926
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.526453,62.82296,62.31118,22.09801,22.09801,0,-1,0,22.09801,6.90765,0,0,0,1.526453,23.26106,22.09801,0,0,5.588068,313.729,0,21.73461,-21.73461,391.7892,93.28297,0.1031666,24.30781,1.221163,0,315.2554
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,60.6576,60.6576,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,29.73764,291.9944,0,32.07673,-32.07673,357.9774,85.23254,0.1031666,33.52018,0,0,291.9944
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,58.55952,58.55952,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,65.37845,259.9176,0,61.88071,-61.88071,292.7494,69.7021,0.1031666,64.66534,0,0,259.9176
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,56.15918,56.15918,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,134.1348,198.0369,0,10.6474,-10.6474,281.5261,67.02988,0.1031666,11.12654,0,0,198.0369
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,53.7055,53.7055,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,145.9652,187.3895,0,12.09878,-12.09878,268.7728,63.9934,0.1031666,12.64323,0,0,187.3895
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,51.75855,51.75855,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,159.4083,175.2907,0,51.99433,-51.99433,213.966,50.94418,0.1031666,54.33407,0,0,175.2907
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,50.38057,50.38057,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,217.1798,123.2964,0,21.72526,-21.72526,191.0656,45.49171,0.1031666,22.7029,0,0,123.2964
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,48.98482,48.98482,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,241.319,101.5711,0,23.66417,-23.66417,166.1213,39.55262,0.1031666,24.72906,0,0,101.5711
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,47.78465,47.78465,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,267.6125,77.90697,0,11.08986,-11.08986,154.4316,36.76935,0.1031666,11.58891,0,0,77.90697
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,46.75339,46.75339,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,279.9346,66.81711,0,24.05921,-24.05921,129.0709,30.73112,0.1031666,25.14188,0,0,66.81711
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,45.75769,45.75769,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,306.667,42.75789,0,13.72794,-13.72794,114.6004,27.28576,0.1031666,14.3457,0,0,42.75789
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,44.90423,44.90423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.9203,29.02995,0,0,0,114.6004,27.28576,0.1031666,0,0,0,29.02995
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.646679,45.07459,44.58418,14.49785,14.49785,0,0,0,14.49785,11.3581,0,3.552714E-15,0,1.646679,15.26089,14.49785,0,0,321.9203,29.02995,0,13.61421,-13.61421,100.2498,23.86895,0.1031666,15.94763,1.317343,0,30.67663
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.10559,49.93101,44.05967,2.843562,2.843562,0,0,0,2.843562,671.8895,0,0,0,19.10559,2.993223,2.843562,0,0,337.0472,15.41573,16.11237,0,16.11237,115.5353,27.50835,0.1031199,3.127918,15.28447,0,34.52133
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.55456,54.12054,45.73102,20.75854,20.75854,0,0,0,20.75854,127.9212,0,0,0,26.55456,21.85109,20.75854,0,0,320.9348,29.91687,4.703468,0,4.703468,119.9974,28.57076,0.1031062,22.83439,21.24365,0,56.47142
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,35.90528,62.13923,50.15832,23.67639,23.67639,0,-1,0,23.67639,151.6501,0,0,0,35.90528,24.92252,23.67639,0,0,316.2314,34.14999,10.98276,0,10.98276,130.4166,31.0515,0.1030744,26.04403,28.72422,0,70.05527
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,62.52174,77.36109,54.0611,0,0,0,-1,0,0,0,0,0,0,62.52174,0,0,0,0,305.2486,44.03447,62.52174,0,62.52174,189.7299,45.1737,0.1028937,0,50.01739,0,106.5562
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,57.81427,79.26444,57.4038,32.04365,32.04365,0,-1,0,32.04365,180.4235,0,0,0,57.81427,33.73016,32.04365,0,0,242.7269,100.304,24.08412,0,24.08412,212.5781,50.61374,0.1028242,35.24801,46.25142,0,158.1183
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,61.45333,84.14513,60.00863,49.7976,49.7976,0,-1,0,49.7976,123.4062,0,0,0,61.45333,52.41852,49.7976,0,0,218.6428,121.9797,9.034812,0,9.034812,221.1493,52.65449,0.1027982,54.77736,49.16267,0,183.4331
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,58.52266,85.86114,62.5601,59.63991,59.63991,0,-1,0,59.63991,98.12667,0,0,0,58.52266,62.77885,59.63991,0,0,209.6079,130.1111,0,4.256193,-4.256193,216.6629,51.58629,0.1027982,65.6039,46.81812,0,188.6337
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,39.46746,78.95,64.06254,57.58057,57.58057,0,-1,0,57.58057,68.54301,0,7.105427E-15,0,39.46746,60.61113,57.58057,0,0,214.3371,125.8549,0,21.14367,-21.14367,194.3755,46.27978,0.1027982,63.33863,31.57396,0,165.3223
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,34.3159,77.28853,64.50705,28.81564,28.81564,0,-1,0,28.81564,119.0878,0,0,0,34.3159,30.33225,28.81564,0,0,237.83,104.7112,3.983648,0,3.983648,198.1547,47.1796,0.1027867,31.6972,27.45272,0,139.0271
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,18.85406,71.64005,64.9071,71.05377,68.7,0,-1,0,68.7,27.44404,0,2.353769,9.459146,18.85406,72.31579,68.7,0,0,233.8464,108.2965,0,53.46173,-53.46173,141.8011,33.76209,0.1027867,78.15915,15.08324,0,127.1506
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.08916,68.3763,64.16033,0,0,0,-1,0,0,0,0,0,0,12.08916,0,0,0,0,293.2483,54.83476,12.08916,0,12.08916,153.2699,36.49275,0.1027519,0,9.671328,0,66.92392
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.414711,62.78537,62.31118,0,0,0,-1,0,0,0,0,0,0,1.414711,0,0,0,0,281.1591,65.715,1.414711,0,1.414711,154.612,36.8123,0.1027479,0,1.131769,0,67.12971
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,60.6576,60.6576,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,279.7444,66.98824,0,26.54755,-26.54755,126.6284,30.14956,0.1027479,27.74219,0,0,66.98824
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,58.55952,58.55952,37.82103,37.82103,0,-1,0,37.82103,0,0,0,3.184471,0,39.8116,37.82103,0,0,309.2417,40.44069,0,39.8116,-39.8116,84.66328,20.15788,0.1027479,41.60313,0,0,40.44069
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,56.15918,56.15918,30.78267,0.5976317,0,-1,0,0.5976317,0,0,30.18504,33.2633,0,0.629086,0.5976317,0,0,353.4768,0.629086,0,0.629086,-0.629086,84.00017,20,0.1027479,33.86093,0,0,0.629086
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,53.75883,53.75883,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027479,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,51.803,51.803,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027479,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,50.43391,50.43391,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027479,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.02927,49.02927,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027479,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,47.80243,47.80243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027479,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,46.80672,46.80672,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027479,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,45.80214,45.80214,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027479,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,44.98424,44.98424,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1030358,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.14517,44.99619,44.65531,0,0,72.31579,0,20.56389,0,0,0,0,0,1.14517,0,0,72.31579,68.7,288.2046,59.3741,69.84517,0,69.84517,212.8469,50.67773,0.1032433,0,0.9161361,81,60.51926
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.58529,49.8665,44.15746,31.42979,31.42979,81,0,22.761,31.42979,59.13274,7.105427E-15,0,0,18.58529,0,0,49.57021,47.09171,218.3594,122.2347,65.67699,0,65.67699,275.1536,65.51263,0.10353,34.57277,14.86823,81,140.82
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.93323,52.33779,45.80214,41.2813,41.2813,81,0,22.761,41.2813,50.70875,0,0,0,20.93323,0,0,39.7187,37.73277,152.6824,181.344,58.666,0,58.666,330.809,78.76389,0.103827,45.40942,16.74658,81,202.2773
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.65937,56.8507,50.20277,40.61824,40.61824,0,-1,0,40.61824,50.86231,0,7.105427E-15,0,20.65937,42.75604,40.61824,0,0,94.01643,234.1434,0,22.09666,-22.09666,307.5171,73.21821,0.103827,44.68006,16.5275,0,254.8028
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,56.47826,74.69023,54.0611,0,0,0,-1,0,0,0,0,0,0,56.47826,0,0,0,0,118.5683,212.0468,56.47826,0,56.47826,361.0971,85.97533,0.1036642,0,45.18261,0,268.525
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,54.18407,77.63927,57.4038,17.74635,17.74635,0,-1,0,17.74635,305.3252,0,0,0,54.18407,18.68036,17.74635,0,0,62.09002,262.8772,35.50371,0,35.50371,394.7789,93.99478,0.1035622,19.52098,43.34726,0,317.0613
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,61.15083,83.99852,60.00863,47.71252,47.71252,0,-1,0,47.71252,128.1652,0,0,0,61.15083,50.2237,47.71252,0,0,26.58631,294.8306,10.92713,0,10.92713,405.1452,96.46296,0.1035308,52.48377,48.92067,0,355.9814
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,72.36932,93.14339,62.5601,0,0,0,-1,0,0,0,56.71015,0,0,72.36932,0,0,0,0,15.65917,304.665,15.65917,0,15.65917,420.0009,100,0.1034859,0,57.89546,0,377.0343
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,53.78819,85.39986,64.06254,0,0,0,-1,0,0,0,53.78819,0,0,53.78819,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034859,0,43.03056,0,372.5464
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,27.62197,74.54047,64.46259,0.3147416,0.3147416,0,-1,0,0.3147416,8776.082,27.29067,0,0,27.62197,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1034859,0.3462157,22.09758,0,346.3802
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,22.4445,73.00306,64.9071,0,0,0,-1,0,0,0,22.4445,0,0,22.4445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034859,0,17.9556,0,341.2027
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.180799,65.93583,64.16033,0,0,0,-1,0,0,0,5.180799,0,0,5.180799,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034859,0,4.144639,0,323.939
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.126465,62.6885,62.31118,14.73949,14.73949,0,-1,0,14.73949,7.642494,0,1.776357E-15,0,1.126465,15.51525,14.73949,0,0,0,318.7582,0,14.38879,-14.38879,404.8337,96.38879,0.1034859,16.21344,0.9011717,0,319.8847
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,60.71095,60.71095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98754,304.3694,0,0,0,404.8337,96.38879,0.1034859,0,0,0,304.3694
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,58.60398,58.60398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98754,304.3694,0,0,0,404.8337,96.38879,0.1034859,0,0,0,304.3694
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,56.20363,56.20363,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.98754,304.3694,0,1.793818,-1.793818,402.9429,95.93859,0.1034859,1.87454,0,0,304.3694
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,53.80329,53.80329,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.98067,302.5756,0,12.52969,-12.52969,389.7354,92.79396,0.1034859,13.09353,0,0,302.5756
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,51.85634,51.85634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90256,290.0459,0,0,0,389.7354,92.79396,0.1034859,0,0,0,290.0459
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90256,290.0459,0,0,0,389.7354,92.79396,0.1034859,0,0,0,290.0459
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,49.08261,49.08261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90256,290.0459,0,0,0,389.7354,92.79396,0.1034859,0,0,0,290.0459
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,47.88243,47.88243,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.90256,290.0459,0,20.42862,-20.42862,368.2018,87.66691,0.1034859,21.34791,0,0,290.0459
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,46.87785,46.87785,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.60102,269.6173,0,15.56587,-15.56587,351.7939,83.76028,0.1034859,16.26633,0,0,269.6173
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,45.88215,45.88215,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.89643,254.0514,0,10.99543,-10.99543,340.2037,81.00072,0.1034859,11.49022,0,0,254.0514
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.05536,45.05536,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.11358,243.056,0,49.38167,-49.38167,288.1508,68.60721,0.1034859,51.60384,0,0,243.056
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.761445,45.26052,44.73532,36.57704,36.57704,0,0,0,36.57704,4.815713,0,7.105427E-15,0,1.761445,38.50215,36.57704,0,0,138.9821,193.6743,0,36.7407,-36.7407,249.4227,59.38625,0.1034859,40.23475,1.409156,0,195.4358
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.596087,47.12429,44.22858,47.68983,47.68983,0,0,0,47.68983,20.12188,0,7.105427E-15,0,9.596087,50.19982,47.68983,0,0,179.8051,156.9336,0,40.60373,-40.60373,206.6227,49.19577,0.1034859,52.45881,7.67687,0,166.5297
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.56624,51.00925,45.88215,10.15589,10.15589,0,0,0,10.15589,163.1196,0,0,0,16.56624,10.69041,10.15589,0,0,224.9204,116.3299,5.875837,0,5.875837,212.197,50.52298,0.103469,11.17148,13.253,0,132.8961
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.05774,57.71967,50.25611,55.75584,55.75584,0,-1,0,55.75584,41.35484,0,0,0,23.05774,58.69036,55.75584,0,0,219.0445,121.6182,0,35.63262,-35.63262,174.6369,41.58013,0.103469,61.33142,18.44619,0,144.6759
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,35.82805,66.37833,54.0611,38.55672,38.55672,0,-1,0,38.55672,92.92299,0,0,0,35.82805,40.58602,38.55672,0,0,258.6363,85.98553,0,4.757964,-4.757964,169.6216,40.386,0.103469,42.41239,28.66244,0,121.8136
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,26.02504,66.34901,57.4038,0,0,0,-1,0,0,0,0,0,0,26.02504,0,0,0,0,263.9229,81.22758,26.02504,0,26.02504,194.3111,46.26445,0.1033945,0,20.82003,0,107.2526
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.17473,66.55564,59.95528,2.394064,2.394064,0,-1,0,2.394064,800.928,0,0,0,19.17473,2.520068,2.394064,0,0,237.8979,104.6501,16.65466,0,16.65466,210.1111,50.02634,0.1033468,2.633471,15.33979,0,123.8248
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.47618,67.52439,62.50676,47.1763,47.1763,0,-1,0,47.1763,30.68529,0,0,0,14.47618,49.65926,47.1763,0,0,221.2432,119.6393,0,35.18308,-35.18308,173.0249,41.19631,0.1033468,51.89393,11.58095,0,134.1155
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,31.91388,75.7597,64.0092,19.76157,19.76157,0,-1,0,19.76157,161.4946,0,0,0,31.91388,20.80166,19.76157,0,0,260.3355,84.45623,11.11222,0,11.11222,183.5668,43.7063,0.1033151,21.73773,25.53111,0,116.3701
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,18.27052,70.89851,64.40926,10.17093,10.17093,0,-1,0,10.17093,179.6346,0,0,0,18.27052,10.70625,10.17093,0,0,249.2233,94.45723,7.564273,0,7.564273,190.7429,45.41489,0.1032935,11.18803,14.61642,0,112.7278
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.41739,69.94804,64.86266,0,0,0,-1,0,0,0,0,0,0,14.41739,0,0,0,0,241.6591,101.2651,14.41739,0,14.41739,204.4205,48.67144,0.1032523,0,11.53391,0,115.6825
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.124761,65.22583,64.16033,54.05071,54.05071,0,-1,0,54.05071,5.781166,0,7.105427E-15,0,3.124761,56.89549,54.05071,0,0,227.2417,114.2407,0,53.77073,-53.77073,147.7411,35.1764,0.1032523,59.45578,2.499809,0,117.3655
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.61505,62.85278,62.31118,31.99401,31.99401,0,-1,0,31.99401,5.047978,0,7.105427E-15,0,1.61505,33.6779,31.99401,0,0,286.9869,60.47001,0,32.06285,-32.06285,113.9439,27.12946,0.1032523,35.19341,1.29204,0,62.08506
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,60.71095,60.71095,28.22208,26.9868,0,-1,0,26.9868,0,0,1.235283,4.057491,0,28.40716,26.9868,0,0,322.6123,28.40716,0,28.40716,-28.40716,84.00017,20,0.1032523,31.04429,0,0,28.40716
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,58.65732,58.65732,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,56.25697,56.25697,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,53.85663,53.85663,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,51.90968,51.90968,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,50.53171,50.53171,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,49.13595,49.13595,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,47.93578,47.93578,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,46.93119,46.93119,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,45.93549,45.93549,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032523,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.1087,45.1087,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1035537,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7476661,45.02904,44.80644,46.84562,46.84562,81,0,22.761,46.84562,1.596021,0,0,0,0.7476661,0,0,34.15438,32.44667,294.5321,53.67931,33.19433,0,33.19433,172.074,40.96993,0.1037292,51.53018,0.5981328,81,54.42698
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.58535,51.63832,44.30859,0,0,72.31579,0,20.56389,0,0,0,0,0,23.58535,0,0,72.31579,68.7,261.3378,83.55421,92.28535,0,92.28535,259.6236,61.81502,0.1038684,0,18.86828,81,107.1396
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,40.54499,59.19205,45.93549,28.43497,28.43497,81,0,22.761,28.43497,142.5885,0,0,0,40.54499,0,0,52.56503,49.93678,169.0524,166.611,90.48177,0,90.48177,345.4622,82.25273,0.1040791,31.27846,32.43599,81,207.156
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,52.97948,68.81774,50.28278,33.38514,33.38514,0,-1,0,33.38514,158.6918,0,0,0,52.97948,35.14226,33.38514,0,0,78.57068,248.0446,17.83723,0,17.83723,362.384,86.28174,0.1040282,36.72366,42.38359,0,301.0241
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,69.2415,80.49093,54.0611,4.587783,4.587783,0,-1,0,4.587783,1509.258,3.678802,0,0,69.2415,4.829245,4.587783,0,0,60.73345,264.0981,60.73345,0,60.73345,420.0009,100,0.1038552,5.046561,55.3932,0,333.3396
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,69.97316,85.0941,57.4038,29.52223,29.52223,0,-1,0,29.52223,237.0186,38.89714,0,0,69.97316,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1038552,32.47445,55.97853,0,388.7314
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,67.01874,86.85179,59.95528,24.34604,24.34604,0,-1,0,24.34604,275.2758,41.39133,0,0,67.01874,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1038552,26.78064,53.61499,0,385.777
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,61.82426,87.43554,62.50676,11.44072,11.44072,0,-1,0,11.44072,540.3878,49.7814,0,0,61.82426,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1038552,12.58479,49.45941,0,380.5825
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,57.15279,86.9676,64.0092,0,0,0,-1,0,0,0,57.15279,0,0,57.15279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038552,0,45.72223,0,375.911
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,45.90931,82.16196,64.40926,29.68182,29.68182,0,-1,0,29.68182,154.6715,14.66529,0,0,45.90931,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1038552,32.65,36.72745,0,364.6675
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,39.75891,79.97902,64.86266,5.041523,5.041523,0,-1,0,5.041523,788.6289,34.45204,0,0,39.75891,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1038552,5.545676,31.80713,0,358.5172
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,19.56136,71.11928,64.16033,95.59246,68.7,0,-1,0,68.7,28.4736,0,26.89246,36.45171,19.56136,72.31579,68.7,0,0,0,318.7582,0,52.75443,-52.75443,364.3928,86.76002,0.1038552,105.1517,15.64909,0,338.3196
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.113898,63.0209,62.31118,49.1742,49.1742,0,-1,0,49.1742,4.298794,0,0,0,2.113898,51.76231,49.1742,0,0,58.61603,266.0038,0,49.64842,-49.64842,312.0588,74.29956,0.1038552,54.09162,1.691118,0,268.1177
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,60.7554,60.7554,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,113.7809,216.3554,0,31.196,-31.196,279.1753,66.47018,0.1038552,32.59982,0,0,216.3554
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,58.71066,58.71066,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,148.4432,185.1594,0,27.62365,-27.62365,250.0574,59.53736,0.1038552,28.86671,0,0,185.1594
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,56.31031,56.31031,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,179.1361,157.5357,0,4.517675,-4.517675,245.2954,58.40354,0.1038552,4.720971,0,0,157.5357
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,53.90997,53.90997,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,184.1557,153.0181,0,13.63241,-13.63241,230.9256,54.98216,0.1038552,14.24587,0,0,153.0181
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,51.95413,51.95413,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,199.3029,139.3857,0,34.68054,-34.68054,194.369,46.27825,0.1038552,36.24116,0,0,139.3857
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,50.58504,50.58504,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,237.8368,104.7051,0,25.62596,-25.62596,167.3569,39.84681,0.1038552,26.77913,0,0,104.7051
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,49.1804,49.1804,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,266.3101,79.07915,0,26.81307,-26.81307,139.0935,33.11742,0.1038552,28.01966,0,0,79.07915
