Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,47.98023,47.98023,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.1024,52.26609,0,10.09891,-10.09891,128.4483,30.58286,0.1038552,10.55336,0,0,52.26609
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,46.98453,46.98453,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,307.3234,42.16718,0,32.96551,-32.96551,93.69957,22.30938,0.1038552,34.44896,0,0,42.16718
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,46.00661,46.00661,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,343.9517,9.201664,0,1.388193,-1.388193,92.23629,21.96098,0.1038552,1.450662,0,0,9.201664
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,45.17982,45.17982,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,345.4942,7.813471,0,4.258411,-4.258411,87.74753,20.89223,0.1038552,26.72504,0,81,7.813471
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.086264,45.50058,44.87756,47.63009,47.63009,81,0,22.761,47.63009,4.380139,0,0,0,2.086264,0,0,33.36991,31.70141,350.2257,3.55506,33.78767,0,33.78767,119.8013,28.52407,0.1040311,52.3931,1.669012,81,5.641325
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.31706,49.06013,44.37971,0,0,72.31579,0,20.56389,0,0,0,0,0,15.31706,0,0,72.31579,68.7,316.438,33.96397,84.01706,0,84.01706,199.5069,47.50155,0.104192,0,12.25365,81,49.28103
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.29571,54.66154,46.00661,12.32893,12.32893,81,0,22.761,12.32893,221.3956,0,0,0,27.29571,0,0,68.67107,65.23752,232.421,109.5793,92.53323,0,92.53323,287.2917,68.40263,0.1043944,13.56182,21.83657,81,136.875
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,34.10954,61.68169,50.33612,8.585957,8.585957,0,-1,0,8.585957,397.2712,0,0,0,34.10954,9.037849,8.585957,0,0,139.8878,192.8592,25.07169,0,25.07169,311.0768,74.06574,0.1043232,9.444552,27.28763,0,226.9688
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,58.33218,75.49625,54.0611,52.84957,52.84957,0,-1,0,52.84957,110.374,0,0,0,58.33218,55.63113,52.84957,0,0,114.8161,215.4238,2.701053,0,2.701053,313.6392,74.67585,0.1043156,58.13453,46.66574,0,273.7559
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,46.80106,74.4193,57.35935,50.48951,50.48951,0,-1,0,50.48951,92.69462,7.105427E-15,0,0,46.80106,53.14685,50.48951,0,0,112.115,217.8547,0,6.345793,-6.345793,306.9501,73.08322,0.1043156,55.53846,37.44084,0,264.6558
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,57.80846,82.28661,59.91083,20.29845,20.29845,0,-1,0,20.29845,284.7925,0,0,0,57.80846,21.36679,20.29845,0,0,119.1659,211.5089,36.44167,0,36.44167,341.5217,81.31454,0.1042123,22.32829,46.24677,0,269.3174
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,50.94996,82.1646,62.46231,14.37282,14.37282,0,-1,0,14.37282,354.4882,0,0,0,50.94996,15.12929,14.37282,0,0,82.72424,244.3064,35.82067,0,35.82067,375.5042,89.40559,0.1041109,15.81011,40.75997,0,295.2564
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,42.79465,80.26194,63.95586,23.89532,23.89532,0,-1,0,23.89532,179.0922,0,0,0,42.79465,25.15297,23.89532,0,0,46.90357,276.545,17.64168,0,17.64168,392.2406,93.39043,0.1040611,26.28485,34.23572,0,319.3397
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,34.8896,77.35792,64.35592,11.64348,11.64348,0,-1,0,11.64348,299.6492,0,0,0,34.8896,12.2563,11.64348,0,0,29.26189,292.4225,22.6333,0,22.6333,413.7124,98.50276,0.1039972,12.80783,27.91168,0,327.3121
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.7592,68.56663,64.80931,4.015193,4.015193,0,-1,0,4.015193,267.9621,0,0,0,10.7592,4.226519,4.015193,0,0,6.628584,312.7925,6.532676,0,6.532676,419.9099,99.97834,0.1039788,4.416713,8.607356,0,323.5517
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.866343,65.08339,64.10699,30.88918,30.88918,0,-1,0,30.88918,9.279438,0,0,0,2.866343,32.51493,30.88918,0,0,0.09590843,318.6719,0,29.64859,-29.64859,388.6575,92.53732,0.1039788,33.9781,2.293074,0,321.5382
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.632616,62.85869,62.31118,16.5879,16.5879,0,-1,0,16.5879,9.84221,0,3.552714E-15,0,1.632616,17.46095,16.5879,0,0,33.03878,289.0233,0,15.82834,-15.82834,371.973,88.56481,0.1039788,18.24669,1.306093,0,290.6559
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,60.7554,60.7554,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.62582,273.195,0,72.31579,-72.31579,295.7454,70.41544,0.1039788,97.05904,0,0,273.195
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,58.75511,58.75511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.9767,200.8792,0,0,0,295.7454,70.41544,0.1039788,0,0,0,200.8792
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,56.35477,56.35477,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.9767,200.8792,0,39.01802,-39.01802,254.6168,60.62293,0.1039788,40.77383,0,0,200.8792
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,53.95442,53.95442,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,174.33,161.8612,0,19.74583,-19.74583,233.8029,55.66725,0.1039788,20.63439,0,0,161.8612
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.00747,52.00747,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,196.2699,142.1154,0,16.1303,-16.1303,216.8001,51.61896,0.1039788,16.85616,0,0,142.1154
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,50.6295,50.6295,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,214.1924,125.9851,0,25.08329,-25.08329,190.36,45.32371,0.1039788,26.21204,0,0,125.9851
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,49.23374,49.23374,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,242.0627,100.9018,0,12.81441,-12.81441,176.8524,42.10763,0.1039788,13.39106,0,0,100.9018
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.301,88.08735,0,0,0,176.8524,42.10763,0.1039788,0,0,0,88.08735
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.0112,47.0112,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,256.301,88.08735,0,13.12703,-13.12703,163.0153,38.81309,0.1039788,13.71774,0,0,88.08735
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.03328,46.03328,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.8866,74.96033,0,5.977089,-5.977089,156.7149,37.31299,0.1039788,6.246058,0,0,74.96033
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,45.23317,45.23317,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.5278,68.98324,0,18.89921,-18.89921,136.7934,32.56979,0.1039788,19.74967,0,0,68.98324
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6129402,45.14019,44.95757,3.218087,3.218087,0,0,0,3.218087,19.04673,0,4.440892E-16,0,0.6129402,3.38746,3.218087,0,0,298.5269,50.08403,0,2.77452,-2.77452,133.8688,31.87345,0.1039788,3.539896,0.4903522,0,50.69697
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.18613,52.32239,44.45972,9.198411,9.198411,0,0,0,9.198411,273.8095,0,0,0,25.18613,9.682537,9.198411,0,0,301.6097,47.30951,15.50359,0,15.50359,148.5768,35.37535,0.1039351,10.11825,20.1489,0,72.49564
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,47.81255,62.01848,46.07773,34.97597,34.97597,0,0,0,34.97597,136.7011,0,0,0,47.81255,36.81681,34.97597,0,0,286.1061,61.26274,10.99574,0,10.99574,159.0082,37.85903,0.1039041,38.47357,38.25004,0,109.0753
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,57.05749,70.571,50.3539,13.30071,13.30071,0,-1,0,13.30071,428.9809,0,0,0,57.05749,14.00074,13.30071,0,0,275.1104,71.15891,43.05675,0,43.05675,199.8555,47.58454,0.1037831,14.63078,45.64599,0,128.2164
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,70.54806,81.1214,54.0611,9.68815,9.68815,0,-1,0,9.68815,728.1891,0,0,0,70.54806,10.19805,9.68815,0,0,232.0536,109.91,60.35,0,60.35,257.1085,61.21619,0.1036138,10.65697,56.43844,0,180.458
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,72.79578,86.48946,57.35935,0,0,0,-1,0,0,0,0,0,0,72.79578,0,0,0,0,171.7036,164.225,72.79578,0,72.79578,326.1686,77.65904,0.1034104,0,58.23663,0,237.0208
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,76.28228,91.7842,59.91083,37.22607,37.22607,0,-1,0,37.22607,204.9163,0,0,0,76.28228,39.18533,37.22607,0,0,98.90783,229.7412,37.09695,0,37.09695,361.3619,86.03838,0.1033071,40.94867,61.02582,0,306.0235
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,58.45304,85.70699,62.46231,0,0,0,-1,0,0,0,0,0,0,58.45304,0,0,0,0,61.81088,263.1284,58.45304,0,58.45304,416.8153,99.24155,0.1031447,0,46.76244,0,321.5815
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,65.94215,91.42731,63.95586,73.97293,68.7,0,-1,0,68.7,95.98566,0,5.272932,12.67023,65.94215,72.31579,68.7,0,0,3.357833,315.7362,0,6.373642,-6.373642,410.0969,97.64193,0.1031447,81.37022,52.75372,0,381.6783
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,55.92057,86.85175,64.40926,22.46539,22.46539,0,-1,0,22.46539,248.9188,21.83314,0,0,55.92057,23.64777,22.46539,0,0,10.43966,309.3625,10.43966,0,10.43966,420.0009,100,0.1031157,24.71192,44.73646,0,365.2831
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,40.60374,80.28312,64.80931,4.427069,4.427069,0,-1,0,4.427069,917.1699,35.94367,0,0,40.60374,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1031157,4.869776,32.48299,0,359.362
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.21395,70.18947,64.10699,13.85999,13.85999,0,-1,0,13.85999,124.1989,2.624488,0,0,17.21395,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1031157,15.24599,13.77116,0,335.9722
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.030772,62.99285,62.31118,39.18386,39.18386,0,-1,0,39.18386,5.182675,0,7.105427E-15,0,2.030772,41.24617,39.18386,0,0,0,318.7582,0,39.2154,-39.2154,378.6642,90.15796,0.1031157,43.10225,1.624618,0,320.789
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,60.7554,60.7554,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.57267,279.5428,0,25.88721,-25.88721,351.3766,83.66094,0.1031157,27.05214,0,0,279.5428
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,58.75511,58.75511,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.33624,253.6556,0,61.17677,-61.17677,286.8907,68.30717,0.1031157,63.92972,0,0,253.6556
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,56.40811,56.40811,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.3104,192.4789,0,61.11632,-61.11632,222.4684,52.96857,0.1031157,63.86656,0,0,192.4789
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,54.00776,54.00776,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.2175,131.3625,0,33.12772,-33.12772,187.5487,44.65437,0.1031157,34.61847,0,0,131.3625
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,52.06081,52.06081,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.026,98.2348,0,25.5813,-25.5813,160.5837,38.23413,0.1031157,26.73246,0,0,98.2348
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,50.65617,50.65617,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.4497,72.6535,0,14.92519,-14.92519,144.8512,34.4883,0.1031157,15.59682,0,0,72.6535
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,49.27819,49.27819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0332,57.72831,0,0,0,144.8512,34.4883,0.1031157,0,0,0,57.72831
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.06024,48.06024,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.0332,57.72831,0,18.8139,-18.8139,125.0196,29.7665,0.1031157,19.66052,0,0,57.72831
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.05565,47.05565,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.9376,38.91441,0,7.020307,-7.020307,117.6195,28.00459,0.1031157,7.33622,0,0,38.91441
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.07773,46.07773,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.7379,31.8941,0,6.34321,-6.34321,110.9332,26.41261,0.1031157,6.628654,0,0,31.8941
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,45.30429,45.30429,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.7859,25.55089,0,16.80301,-16.80301,93.22124,22.19549,0.1031157,17.55914,0,0,25.55089
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.151864,45.672,45.02869,39.84382,39.84382,29.48906,0,9.728733,39.84382,5.400748,0,0,0,2.151864,10.89975,10.35476,0,0,344.4559,8.747884,0,8.747884,-8.747884,84.00017,20,0.1031157,43.82821,1.721491,81,10.89975
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.10153,50.09978,44.53085,0,0,72.31579,0,20.56389,0,0,0,0,0,18.10153,0,0,72.31579,68.7,354.1758,0,86.80153,0,86.80153,166.3473,39.60643,0.1032683,0,14.48122,81,18.10153
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,32.4669,56.55784,46.13107,21.9139,21.9139,81,0,22.761,21.9139,148.1566,0,0,0,32.4669,0,0,59.0861,56.13179,267.3743,78.12138,88.59869,0,88.59869,250.3994,59.61879,0.1034804,24.10529,25.97352,81,110.5883
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,52.20325,68.67904,50.43391,8.440634,8.440634,0,-1,0,8.440634,618.4755,0,0,0,52.20325,8.884878,8.440634,0,0,178.7756,157.8602,43.31837,0,43.31837,291.4948,69.4034,0.1033606,9.284698,41.7626,0,210.0634
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,69.88286,80.85552,54.10555,0,0,0,-1,0,0,0,0,0,0,69.88286,0,0,0,0,135.4572,196.8467,69.88286,0,69.88286,357.7915,85.18829,0.1031679,0,55.90629,0,266.7296
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,69.94412,85.07936,57.4038,57.81549,57.81549,0,-1,0,57.81549,120.9782,0,0,0,69.94412,60.85842,57.81549,0,0,65.57436,259.7413,9.085703,0,9.085703,366.411,87.24054,0.1031429,63.59705,55.9553,0,329.6854
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,69.75405,88.27272,59.95528,28.34698,28.34698,0,-1,0,28.34698,246.0722,0,0,0,69.75405,29.83893,28.34698,0,0,56.48865,267.9184,39.91512,0,39.91512,404.2778,96.25643,0.1030332,31.18168,55.80324,0,337.6725
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,73.03711,93.39233,62.46231,0,0,0,-1,0,0,0,56.46358,0,0,73.03711,0,0,0,0,16.57353,303.842,16.57353,0,16.57353,420.0009,100,0.1029877,0,58.42969,0,376.8792
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,62.7685,89.81289,64.0092,0,0,0,-1,0,0,0,62.7685,0,0,62.7685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029877,0,50.2148,0,381.5267
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,55.1385,86.47018,64.40926,22.56359,22.56359,0,-1,0,22.56359,244.3694,31.38735,0,0,55.1385,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1029877,24.81995,44.1108,0,373.8967
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,39.5066,79.87055,64.86266,7.010722,7.010722,0,-1,0,7.010722,563.5169,32.1269,0,0,39.5066,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1029877,7.711793,31.60528,0,358.2648
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,16.90261,70.13023,64.16033,9.76903,9.76903,0,-1,0,9.76903,173.0224,6.619425,0,0,16.90261,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1029877,10.74593,13.52209,0,335.6608
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.727652,62.93532,62.35563,13.04623,13.04623,0,-1,0,13.04623,13.24254,0,1.776357E-15,0,1.727652,13.73287,13.04623,0,0,0,318.7582,0,12.00522,-12.00522,407.3462,96.987,0.1029877,14.35085,1.382122,0,320.4859
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,60.80874,60.80874,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.33913,306.753,0,11.36129,-11.36129,395.3704,94.13561,0.1029877,11.87255,0,0,306.753
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96279,295.3917,0,0,0,395.3704,94.13561,0.1029877,0,0,0,295.3917
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96279,295.3917,0,0,0,395.3704,94.13561,0.1029877,0,0,0,295.3917
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,54.0611,54.0611,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.96279,295.3917,0,34.09309,-34.09309,359.4331,85.57914,0.1029877,35.62728,0,0,295.3917
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,52.10527,52.10527,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.84399,261.2986,0,10.17524,-10.17524,348.7075,83.02542,0.1029877,10.63313,0,0,261.2986
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,50.73618,50.73618,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.14982,251.1234,0,34.45894,-34.45894,312.3846,74.37713,0.1029877,36.00959,0,0,251.1234
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,49.33154,49.33154,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.4375,216.6644,0,14.06291,-14.06291,297.5609,70.8477,0.1029877,14.69574,0,0,216.6644
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,48.10469,48.10469,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.063,202.6015,0,31.13605,-31.13605,264.7407,63.03337,0.1029877,32.53717,0,0,202.6015
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.10899,47.10899,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.6586,171.4655,0,33.01522,-33.01522,229.9396,54.74741,0.1029877,34.50091,0,0,171.4655
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.13107,46.13107,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.3422,138.4503,0,19.92009,-19.92009,208.9419,49.74798,0.1029877,20.81649,0,0,138.4503
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,45.33096,45.33096,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.4756,118.5302,0,14.89458,-14.89458,193.2417,46.00983,0.1029877,15.56483,0,0,118.5302
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.677341,45.5832,45.08204,22.34591,22.34591,0,0,0,22.34591,7.506257,0,3.552714E-15,0,1.677341,23.52201,22.34591,0,0,239.0251,103.6356,0,21.84467,-21.84467,170.2154,40.52739,0.1029877,24.5805,1.341873,0,105.3129
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.88326,49.16173,44.61086,41.18698,41.18698,0,0,0,41.18698,36.13585,0,0,0,14.88326,43.35471,41.18698,0,0,263.297,81.79093,0,28.47145,-28.47145,140.2038,33.3818,0.1029877,45.30568,11.90661,0,96.67419
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.03951,52.12028,46.18441,16.7323,16.7323,0,0,0,16.7323,113.789,0,0,0,19.03951,17.61295,16.7323,0,0,294.9319,53.31948,1.426563,0,1.426563,141.5572,33.70403,0.1029838,18.40553,15.23161,0,72.35899
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,31.60401,60.91724,50.46058,59.38538,59.38538,0,-1,0,59.38538,53.21851,0,0,7.445938,31.60401,62.51092,59.38538,0,0,293.5054,54.60338,0,30.90691,-30.90691,108.9784,25.9472,0.1029838,65.32391,25.28321,0,86.2074
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,47.53791,71.00275,54.10555,21.65974,21.65974,0,-1,0,21.65974,219.4759,0,0,0,47.53791,22.79973,21.65974,0,0,327.8464,23.69647,24.73819,0,24.73819,132.4471,31.53497,0.102916,23.82572,38.03033,0,71.23439
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,58.30792,79.48915,57.4038,0.5456691,0.5456691,0,-1,0,0.5456691,10685.58,0,0,0,58.30792,0.5743885,0.5456691,0,0,303.1082,45.96084,57.73353,0,57.73353,187.218,44.57562,0.102758,0.600236,46.64633,0,104.2688
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,54.76454,80.93037,59.95528,10.75772,10.75772,0,-1,0,10.75772,509.0719,0,0,0,54.76454,11.32392,10.75772,0,0,245.3747,97.92101,43.44062,0,43.44062,228.4294,54.38784,0.1026396,11.83349,43.81163,0,152.6856
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,67.91684,90.61055,62.50676,49.51723,49.51723,0,-1,0,49.51723,137.158,0,0,0,67.91684,52.12341,49.51723,0,0,201.9341,137.0176,15.79344,0,15.79344,243.4123,57.9552,0.1025965,54.46896,54.33347,0,204.9344
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,67.23267,92.19824,64.0092,34.32808,34.32808,0,-1,0,34.32808,195.8533,0,0,0,67.23267,36.13482,34.32808,0,0,186.1406,151.2317,31.09786,0,31.09786,272.9144,64.97948,0.1025119,37.76088,53.78614,0,218.4643
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,57.29288,87.52818,64.40926,0,0,0,-1,0,0,0,0,0,0,57.29288,0,0,0,0,155.0428,179.2197,57.29288,0,57.29288,327.2672,77.9206,0.1023565,0,45.83431,0,236.5126
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,32.7141,77.02305,64.86266,32.93855,32.93855,0,-1,0,32.93855,99.31859,0,0,0,32.7141,34.67216,32.93855,0,0,97.74988,230.7833,0,1.958056,-1.958056,325.2032,77.42918,0.1023565,36.23241,26.17128,0,263.4974
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.14633,70.59103,64.16033,28.12916,28.12916,0,-1,0,28.12916,64.51076,0,3.552714E-15,0,18.14633,29.60964,28.12916,0,0,99.9255,228.8253,0,11.46331,-11.46331,313.1198,74.55219,0.1023565,30.94207,14.51707,0,246.9716
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.805478,62.96155,62.35563,18.16556,18.16556,0,-1,0,18.16556,9.939014,0,3.552714E-15,0,1.805478,19.12164,18.16556,0,0,112.6625,217.362,0,17.31616,-17.31616,294.867,70.20628,0.1023565,19.98212,1.444382,0,219.1674
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,60.86208,60.86208,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,131.9027,200.0458,0,34.31347,-34.31347,258.6974,61.59449,0.1023565,35.85757,0,0,200.0458
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,58.86179,58.86179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.0288,165.7323,0,0,0,258.6974,61.59449,0.1023565,0,0,0,165.7323
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,56.46144,56.46144,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,170.0288,165.7323,0,51.53577,-51.53577,204.3739,48.66036,0.1023565,53.85488,0,0,165.7323
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,54.0611,54.0611,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,227.2907,114.1966,0,29.56288,-29.56288,173.2119,41.24085,0.1023565,30.89321,0,0,114.1966
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,52.10527,52.10527,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,260.1384,84.6337,0,27.95451,-27.95451,143.7453,34.225,0.1023565,29.21247,0,0,84.6337
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,50.75396,50.75396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.1989,56.67919,0,0,0,143.7453,34.225,0.1023565,0,0,0,56.67919
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,49.3582,49.3582,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,291.1989,56.67919,0,32.64247,-32.64247,109.3371,26.03259,0.1023565,34.11138,0,0,56.67919
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,48.13136,48.13136,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,327.4684,24.03672,0,20.88174,-20.88174,87.32581,20.79182,0.1023565,21.82142,0,0,24.03672
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6703,3.154978,0,0,0,87.32581,20.79182,0.1023565,0,0,0,3.154978
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,46.15775,46.15775,18.96433,2.997229,0,-1,0,2.997229,0,0,15.9671,17.86353,0,3.154978,2.997229,0,0,350.6703,3.154978,0,3.154978,-3.154978,84.00017,20,0.1023565,20.86077,0,0,3.154978
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,45.3843,45.3843,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1025693,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.922177,45.4106,45.13538,23.19108,23.19108,81,0,22.761,23.19108,3.97643,0,0,0,0.922177,0,0,57.80892,54.91847,285.4758,61.83,55.84065,0,55.84065,202.1498,48.13081,0.1028535,25.51019,0.7377416,81,62.75218
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.70669,52.37077,44.65531,38.07055,38.07055,81,0,22.761,38.07055,64.89713,0,0,0,24.70669,0,0,42.92945,40.78298,229.6352,112.0866,65.48967,0,65.48967,264.2787,62.92339,0.1031259,41.8776,19.76535,81,136.7933
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,41.02028,59.68639,46.22887,35.6665,35.6665,81,0,22.761,35.6665,115.0107,0,0,0,41.02028,0,0,45.3335,43.06682,164.1455,171.0273,84.0871,0,84.0871,344.0508,81.91669,0.1033468,39.23315,32.81623,81,212.0476
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,57.71164,70.96893,50.46058,24.01039,24.01039,0,-1,0,24.01039,240.3611,0,0,0,57.71164,25.2741,24.01039,0,0,80.05838,246.7057,32.43755,0,32.43755,374.8238,89.24357,0.1032588,26.41143,46.16932,0,304.4173
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,69.30654,80.52214,54.0611,14.50217,14.50217,0,-1,0,14.50217,477.9046,6.420263,0,0,69.30654,15.26544,14.50217,0,0,47.62084,275.8995,47.62084,0,47.62084,420.0009,100,0.1031298,15.95239,55.44523,0,345.206
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,77.12582,88.8053,57.35935,49.32798,49.32798,0,-1,0,49.32798,156.3531,25.20164,0,0,77.12582,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1031298,54.26077,61.70066,0,395.8841
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,77.61312,92.54689,59.91083,26.95391,26.95391,0,-1,0,26.95391,287.9476,49.24059,0,0,77.61312,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1031298,29.6493,62.0905,0,396.3713
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,75.83081,95.01971,62.46231,54.49785,54.49785,0,-1,0,54.49785,139.1446,18.46465,0,0,75.83081,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1031298,59.94764,60.66465,0,394.5891
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,66.78313,91.95257,64.0092,24.14648,24.14648,0,-1,0,24.14648,276.575,41.36578,0,0,66.78313,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1031298,26.56113,53.4265,0,385.5414
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,57.30508,87.53423,64.40926,69.70655,68.7,0,-1,0,68.7,83.41351,0,1.006548,7.977202,57.30508,72.31579,68.7,0,0,0,318.7582,0,15.01071,-15.01071,404.1782,96.2327,0.1031298,76.6772,45.84407,0,376.0633
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,38.47397,79.42872,64.86266,35.81187,35.81187,0,-1,0,35.81187,107.4336,0,0,0,38.47397,37.6967,35.81187,0,0,16.67856,303.7475,0.7772728,0,0.7772728,404.9156,96.40827,0.1031277,39.39305,30.77918,0,342.2215
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,19.26577,71.00858,64.16033,0.305028,0.305028,0,-1,0,0.305028,6316.066,3.043397,0,0,19.26577,0.3210821,0.305028,0,0,15.90129,304.4471,15.90129,0,15.90129,420.0009,100,0.1030847,0.3355308,15.41261,0,323.7128
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.222875,63.10236,62.35563,48.74987,48.74987,0,-1,0,48.74987,4.559755,0,0,0,2.222875,51.31565,48.74987,0,0,0,318.7582,0,49.09278,-49.09278,368.2525,87.67899,0.1030847,53.62486,1.7783,0,320.9811
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,60.86208,60.86208,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.54753,269.6654,0,24.28197,-24.28197,342.657,81.58485,0.1030847,25.37466,0,0,269.6654
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,58.86179,58.86179,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.5275,245.3835,0,40.52752,-40.52752,299.9373,71.4135,0.1030847,42.35126,0,0,245.3835
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,56.5059,56.5059,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.5581,204.8559,0,9.122445,-9.122445,290.3214,69.124,0.1030847,9.532955,0,0,204.8559
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,54.0611,54.0611,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.6941,195.7335,0,36.16685,-36.16685,252.1982,60.04707,0.1030847,37.79436,0,0,195.7335
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,52.15861,52.15861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8795,159.5667,0,0,0,252.1982,60.04707,0.1030847,0,0,0,159.5667
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,50.75396,50.75396,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.8795,159.5667,0,44.32464,-44.32464,205.4759,48.92274,0.1030847,46.31925,0,0,159.5667
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,49.3582,49.3582,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.1291,115.242,0,7.47037,-7.47037,197.6015,47.04787,0.1030847,7.806536,0,0,115.242
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,48.15803,48.15803,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.4295,107.7716,0,42.66677,-42.66677,152.6267,36.33962,0.1030847,44.58678,0,0,107.7716
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,47.15344,47.15344,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.8371,65.10487,0,51.89746,-51.89746,97.922,23.31471,0.1030847,54.23285,0,0,65.10487
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,46.18441,46.18441,13.77579,12.54704,0,-1,0,12.54704,0,0,1.228754,2.606333,0,13.20741,12.54704,0,0,339.5009,13.20741,0,13.20741,-13.20741,84.00017,20,0.1030847,15.15337,0,0,13.20741
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,45.42875,45.42875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030847,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.207064,45.54038,45.17982,0,0,0,0,0,0,0,0,0,0,1.207064,0,0,0,0,354.1758,0,1.207064,0,1.207064,85.14529,20.27265,0.1030815,0,0.9656509,0,1.207064
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.57973,51.73011,44.70864,18.42885,18.42885,81,0,22.761,18.42885,122.5238,0,0,0,22.57973,0,0,62.57115,59.44259,352.9688,1.086357,82.02232,0,82.02232,162.9585,38.79956,0.103307,20.27174,18.06379,81,23.66609
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,43.39574,60.55068,46.22887,32.51283,32.51283,81,0,22.761,32.51283,133.4727,0,0,0,43.39574,0,0,48.48717,46.06281,270.9464,74.90645,89.45856,0,89.45856,247.8263,59.00615,0.1035115,35.76411,34.71659,81,118.3022
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,55.87891,70.20779,50.46058,0,0,0,-1,0,0,0,0,0,0,55.87891,0,0,0,0,181.4879,155.4191,55.87891,0,55.87891,300.8377,71.62788,0.1033608,0,44.70313,0,211.2981
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,69.71444,80.71827,54.0611,54.37531,54.37531,0,-1,0,54.37531,128.2097,0,0,0,69.71444,57.23717,54.37531,0,0,125.6089,205.7102,12.47727,0,12.47727,312.6747,74.44621,0.1033272,59.81284,55.77155,0,275.4246
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,73.51126,86.86451,57.35935,60.93046,60.93046,0,-1,0,60.93046,120.6478,0,0,0,73.51126,64.13733,60.93046,0,0,113.1317,216.9397,9.373931,0,9.373931,321.5676,76.56356,0.103302,67.02351,58.80901,0,290.451
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,69.47603,87.99969,59.85749,0,0,0,-1,0,0,0,0,0,0,69.47603,0,0,0,0,103.7577,225.3763,69.47603,0,69.47603,387.4784,92.25657,0.1031154,0,55.58082,0,294.8523
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,67.24853,90.12534,62.40897,22.14091,22.14091,0,-1,0,22.14091,303.7297,9.66059,0,0,67.24853,23.30622,22.14091,0,0,34.28171,287.9047,34.28171,0,34.28171,420.0009,100,0.1030236,24.35501,53.79882,0,355.1532
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,60.12231,88.38555,63.95586,17.04183,17.04183,0,-1,0,17.04183,352.7925,42.18354,0,0,60.12231,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1030236,18.74602,48.09785,0,378.8806
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,55.20703,86.43867,64.35592,43.7516,43.7516,0,-1,0,43.7516,126.1829,9.152719,0,0,55.20703,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1030236,48.12675,44.16563,0,373.9653
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,40.36804,80.18121,64.80931,50.85127,50.85127,0,-1,0,50.85127,79.38452,0,0,0,40.36804,53.52766,50.85127,0,0,0,318.7582,0,13.15962,-13.15962,406.1294,96.69728,0.1030236,55.9364,32.29443,0,359.1263
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,19.98719,71.27908,64.16033,1.219749,1.219749,0,-1,0,1.219749,1638.631,4.081445,0,0,19.98719,1.283946,1.219749,0,0,14.6218,305.5986,14.6218,0,14.6218,420.0009,100,0.1029845,1.341724,15.98975,0,325.5858
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.984143,63.02179,62.35563,0,0,0,-1,0,0,0,1.984143,0,0,1.984143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029845,0,1.587314,0,320.7424
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,60.86208,60.86208,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1029845,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,58.86179,58.86179,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1029845,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,56.46144,56.46144,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1029845,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,54.00776,54.00776,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1029845,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,52.10527,52.10527,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1029845,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1029845,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1029845,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1029845,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,47.15344,47.15344,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1029845,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,46.18441,46.18441,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1029845,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,45.45542,45.45542,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1029845,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.154412,45.85131,45.2065,0.06730426,0.06730426,0,0,0,0.06730426,3201.003,0,0,0,2.154412,0.07084659,0.06730426,0,0,322.4972,28.51076,2.083565,0,2.083565,116.0298,27.62608,0.1029789,0.07403468,1.723529,0,30.66517
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.618681,47.62049,44.70864,15.5311,15.5311,0,0,0,15.5311,61.93172,0,0,0,9.618681,16.34853,15.5311,0,0,320.4136,30.38596,0,6.72985,-6.72985,108.9359,25.93707,0.1029789,17.08422,7.694944,0,40.00464
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.39551,54.62286,46.25554,15.87172,15.87172,0,0,0,15.87172,166.3053,0,0,0,26.39551,16.70707,15.87172,0,0,327.8912,23.65611,9.688433,0,9.688433,118.1272,28.12546,0.102953,17.45889,21.11641,0,50.05162
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,35.02981,62.12123,50.43391,34.71629,34.71629,0,-1,0,34.71629,100.9031,0,0,0.7753306,35.02981,36.54346,34.71629,0,0,318.2028,32.3757,0,1.513644,-1.513644,116.5316,27.74557,0.102953,38.18791,28.02385,0,67.40552
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,48.19423,71.15765,54.00776,19.18943,19.18943,0,-1,0,19.18943,251.1498,0,0,0,48.19423,20.1994,19.18943,0,0,319.8846,30.86206,27.99483,0,27.99483,143.0899,34.06895,0.1028782,21.10837,38.55538,0,79.05629
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,38.43581,70.91465,57.26156,3.417794,3.417794,0,-1,0,3.417794,1124.58,0,0,0,38.43581,3.597678,3.417794,0,0,291.8898,56.0574,34.83813,0,34.83813,176.1402,41.93806,0.1027853,3.759573,30.74865,0,94.49322
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,31.44474,70.98883,59.81304,3.648923,3.648923,0,-1,0,3.648923,861.754,0,0,0,31.44474,3.840972,3.648923,0,0,257.0517,87.41172,27.60377,0,27.60377,202.3275,48.17311,0.1027119,4.013815,25.15579,0,118.8565
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.786812,65.35455,62.35563,0,0,0,-1,0,0,0,0,0,0,8.786812,0,0,0,0,229.4479,112.2551,8.786812,0,8.786812,210.6633,50.15784,0.1026885,0,7.029449,0,121.0419
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.341334,67.08575,63.85807,42.8027,42.8027,0,-1,0,42.8027,21.82417,0,0,0,9.341334,45.05548,42.8027,0,0,220.6611,120.1632,0,35.71414,-35.71414,173.0173,41.19452,0.1026885,47.08297,7.473068,0,129.5046
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,23.61202,72.81684,64.31146,13.28627,13.28627,0,-1,0,13.28627,177.7175,0,0,0,23.61202,13.98554,13.28627,0,0,260.3435,84.4491,9.626473,0,9.626473,182.1498,43.36892,0.1026629,14.61489,18.88961,0,108.0611
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.88708,68.5577,64.75597,9.977959,9.977959,0,-1,0,9.977959,109.1113,0,0,0,10.88708,10.50311,9.977959,0,0,250.717,93.11293,0.3839687,0,0.3839687,182.5141,43.45565,0.1026619,10.97575,8.709666,0,104
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.761873,65.00282,64.06254,26.4254,26.4254,0,-1,0,26.4254,10.45159,0,0,0,2.761873,27.81621,26.4254,0,0,250.333,93.4585,0,25.05433,-25.05433,156.1045,37.16766,0.1026619,29.06794,2.209498,0,96.22038
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.648,62.86387,62.31118,44.90168,44.90168,0,-1,0,44.90168,3.670242,0,0,0,1.648,47.26493,44.90168,0,0,278.1712,68.40417,0,45.61693,-45.61693,108.02,25.719,0.1026619,49.39185,1.3184,0,70.05217
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,60.86208,60.86208,57.14555,21.64787,0,-1,0,21.64787,0,0,35.49768,41.21224,0,22.78724,21.64787,0,0,328.8567,22.78724,0,22.78724,-22.78724,84.00017,20,0.1026619,62.86011,0,0,22.78724
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,58.86179,58.86179,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,54.00776,54.00776,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,52.10527,52.10527,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,50.73618,50.73618,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,49.3582,49.3582,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,48.1847,48.1847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,47.20678,47.20678,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,46.22887,46.22887,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026619,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,45.50876,45.50876,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1029024,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.984765,45.85389,45.25984,10.29196,10.29196,81,0,22.761,10.29196,19.28462,0,0,0,1.984765,0,0,70.70804,67.17264,306.0368,43.32513,69.1574,0,69.1574,195.2773,46.49451,0.1031594,11.32116,1.587812,81,45.30989
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.33935,49.47984,44.77977,32.36716,32.36716,81,0,22.761,32.36716,47.39171,0,0,0,15.33935,0,0,48.63284,46.2012,236.8794,105.5668,61.54055,0,61.54055,253.6598,60.39508,0.1034358,35.60387,12.27148,81,120.9061
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.297807,48.50414,46.28221,0,0,72.31579,0,20.56389,0,0,0,0,0,7.297807,0,0,72.31579,68.7,175.3388,160.9533,75.99781,0,75.99781,325.7577,77.5612,0.10361,0,5.838245,81,168.2511
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.69689,54.1296,50.43391,45.45146,45.45146,0,-1,0,45.45146,25.7349,0,0,0,11.69689,47.84364,45.45146,0,0,99.34101,229.3513,0,36.14675,-36.14675,287.6557,68.4893,0.10361,49.9966,9.357511,0,241.0482
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,33.92162,65.54762,53.95442,0.07329795,0.07329795,0,-1,0,0.07329795,46279.08,0,0,0,33.92162,0.07715574,0.07329795,0,0,139.5041,193.2046,33.84446,0,33.84446,319.7633,76.13397,0.10352,0.08062775,27.13729,0,227.1262
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,25.00177,65.76619,57.20822,7.055439,7.055439,0,-1,0,7.055439,354.3616,0,0,0,25.00177,7.426777,7.055439,0,0,105.6596,223.6646,17.57499,0,17.57499,336.4364,80.10375,0.1034732,7.760983,20.00141,0,248.6663
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,31.22911,70.8474,59.7597,0,0,0,-1,0,0,0,0,0,0,31.22911,0,0,0,0,88.08463,239.4821,31.22911,0,31.22911,366.063,87.15768,0.1033903,0,24.98329,0,270.7112
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,31.01596,73.54381,62.31118,30.86873,30.86873,0,-1,0,30.86873,100.4769,0,3.552714E-15,0,31.01596,32.4934,30.86873,0,0,56.85551,267.5883,0,1.477443,-1.477443,364.5056,86.78687,0.1033903,33.95561,24.81277,0,298.6042
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,32.0364,75.59462,63.81361,26.60145,26.60145,0,-1,0,26.60145,120.431,0,0,0,32.0364,28.00152,26.60145,0,0,58.49712,266.1108,4.034876,0,4.034876,368.3334,87.69826,0.1033796,29.26159,25.62912,0,298.1472
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,24.27754,73.01611,64.25813,14.52531,14.52531,0,-1,0,14.52531,167.1396,0,0,0,24.27754,15.2898,14.52531,0,0,54.46224,269.7422,8.987739,0,8.987739,376.86,89.72838,0.1033558,15.97784,19.42203,0,294.0197
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.071768,65.76295,64.71152,40.10636,40.10636,0,-1,0,40.10636,7.659054,0,0,0,3.071768,42.21722,40.10636,0,0,45.4745,277.8312,0,39.14545,-39.14545,335.597,79.90389,0.1033558,44.11699,2.457414,0,280.903
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.932277,67.50471,64.06254,0,0,0,-1,0,0,0,0,0,0,9.932277,0,0,0,0,88.96944,238.6857,9.932277,0,9.932277,345.0196,82.14736,0.1033295,0,7.945821,0,248.618
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.047525,62.9449,62.25784,0,0,0,-1,0,0,0,0,0,0,2.047525,0,0,0,0,79.03717,247.6248,2.047525,0,2.047525,346.9621,82.60985,0.103324,0,1.63802,0,249.6723
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,60.80874,60.80874,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,76.98964,249.4675,0,0.3895597,-0.3895597,346.5514,82.51208,0.103324,0.4070899,0,0,249.4675
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.42249,249.078,0,0,0,346.5514,82.51208,0.103324,0,0,0,249.078
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,56.40811,56.40811,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,77.42249,249.078,0,7.489699,-7.489699,338.6566,80.63236,0.103324,7.826735,0,0,249.078
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,54.00776,54.00776,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,85.74438,241.5883,0,39.02073,-39.02073,297.5251,70.83917,0.103324,40.77666,0,0,241.5883
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,52.10527,52.10527,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,129.1007,202.5676,0,6.239893,-6.239893,290.9477,69.27312,0.103324,6.520688,0,0,202.5676
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.034,196.3277,0,0,0,290.9477,69.27312,0.103324,0,0,0,196.3277
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,49.3582,49.3582,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,136.034,196.3277,0,4.649686,-4.649686,286.0465,68.10617,0.103324,4.858922,0,0,196.3277
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,48.20248,48.20248,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,141.2003,191.678,0,19.05511,-19.05511,265.9607,63.32384,0.103324,19.91259,0,0,191.678
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,47.20678,47.20678,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,162.3726,172.6229,0,21.00801,-21.00801,243.8163,58.05137,0.103324,21.95337,0,0,172.6229
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,46.22887,46.22887,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,185.7149,151.6149,0,4.847427,-4.847427,238.7066,56.8348,0.103324,5.065561,0,0,151.6149
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,45.50876,45.50876,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,191.1009,146.7674,0,11.91967,-11.91967,226.1422,53.84327,0.103324,12.45605,0,0,146.7674
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8089098,45.51921,45.27762,16.86822,16.86822,0,0,0,16.86822,4.795466,0,3.552714E-15,0,0.8089098,17.75602,16.86822,0,0,204.345,134.8478,0,16.94711,-16.94711,208.2784,49.58999,0.103324,18.55504,0.6471278,0,135.6567
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.24658,50.1128,44.80644,2.363019,2.363019,0,0,0,2.363019,729.8533,0,0,0,17.24658,2.487389,2.363019,0,0,223.1751,117.9007,14.75919,0,14.75919,222.2802,52.92374,0.103285,2.599322,13.79726,0,135.1472
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.52058,54.05227,46.30888,31.2389,31.2389,0,0,0,31.2389,78.49374,0,3.552714E-15,0,24.52058,32.88306,31.2389,0,0,208.4159,131.1839,0,8.362475,-8.362475,213.4653,50.82498,0.103285,34.3628,19.61647,0,155.7045
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,36.0126,62.47912,50.43391,46.90742,46.90742,0,-1,0,46.90742,76.77378,0,0,0,36.0126,49.37623,46.90742,0,0,217.7075,122.8214,0,13.36363,-13.36363,199.3788,47.47105,0.103285,51.59816,28.81008,0,158.834
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,37.45081,66.82626,53.90997,20.90708,20.90708,0,-1,0,20.90708,179.1298,0,0,0,37.45081,22.00745,20.90708,0,0,232.556,109.4578,15.44336,0,15.44336,214.0297,50.95935,0.1032441,22.99779,29.96065,0,146.9086
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,46.18856,73.93044,57.15488,2.485925,2.485925,0,-1,0,2.485925,1858.003,0,0,0,46.18856,2.616763,2.485925,0,0,217.1127,123.3568,43.5718,0,43.5718,255.3655,60.80119,0.103129,2.734517,36.95085,0,169.5454
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,61.31006,83.64783,59.66191,42.08533,42.08533,0,-1,0,42.08533,145.6804,0,0,0,61.31006,44.30035,42.08533,0,0,173.5408,162.5715,17.00971,0,17.00971,271.5023,64.64329,0.1030841,46.29386,49.04805,0,223.8815
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,58.40586,85.36766,62.20449,38.76109,38.76109,0,-1,0,38.76109,150.6817,0,0,0,58.40586,40.80115,38.76109,0,0,156.5311,177.8802,17.60471,0,17.60471,288.2036,68.61978,0.1030377,42.6372,46.72469,0,236.2861
