Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.85834,67.17796,60.6576,2.087392,2.087392,0,-1,0,2.087392,903.4402,0,0,0,18.85834,2.197254,2.087392,0,0,22.43406,298.5676,16.66108,0,16.66108,414.5241,98.69602,0.1061288,2.296131,15.08667,0,317.4259
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.057649,59.96463,58.95958,55.18817,55.18817,0,-1,0,55.18817,5.540407,0,0,0,3.057649,58.09281,55.18817,0,0,5.772976,313.5626,0,55.03516,-55.03516,356.512,84.88363,0.1061288,60.70698,2.446119,0,316.6202
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,57.51049,57.51049,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,66.92315,258.5274,0,46.23974,-46.23974,307.771,73.27866,0.1061288,48.32053,0,0,258.5274
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,55.60799,55.60799,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,118.3006,212.2876,0,1.479528,-1.479528,306.2114,72.90734,0.1061288,1.546106,0,0,212.2876
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.7055,53.7055,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,119.9446,210.8081,0,24.24404,-24.24404,280.656,66.82272,0.1061288,25.33503,0,0,210.8081
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,51.75855,51.75855,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,146.8824,186.5641,0,17.64251,-17.64251,262.0591,62.39491,0.1061288,18.43642,0,0,186.5641
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.40725,50.40725,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,166.4852,168.9216,0,22.73406,-22.73406,238.0953,56.68925,0.1061288,23.7571,0,0,168.9216
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,49.33154,49.33154,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,191.7453,146.1875,0,11.4511,-11.4511,226.0248,53.81532,0.1061288,11.9664,0,0,146.1875
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,48.15803,48.15803,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,204.4687,134.7364,0,36.88353,-36.88353,187.1461,44.55852,0.1061288,38.54329,0,0,134.7364
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,47.2779,47.2779,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,245.4504,97.85287,0,10.74278,-10.74278,175.8223,41.86236,0.1061288,11.22621,0,0,97.85287
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,46.47779,46.47779,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,257.3868,87.11008,0,4.314116,-4.314116,171.2748,40.77963,0.1061288,4.508251,0,0,87.11008
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,45.73102,45.73102,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,262.1803,82.79597,0,27.71884,-27.71884,142.0566,33.82293,0.1061288,28.96618,0,0,82.79597
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.13538,45.13538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.979,55.07714,0,0,0,142.0566,33.82293,0.1061288,0,0,0,55.07714
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5236608,45.08687,44.9309,23.38757,23.38757,0,0,0,23.38757,2.239056,0,3.552714E-15,0,0.5236608,24.6185,23.38757,0,0,292.979,55.07714,0,24.09484,-24.09484,116.6584,27.77575,0.1061288,25.72633,0.4189287,0,55.6008
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.76921,50.28555,44.50417,0.5204648,0.5204648,0,0,0,0.5204648,3606.239,0,0,0,18.76921,0.5478576,0.5204648,0,0,319.751,30.9823,18.22135,0,18.22135,133.9447,31.89152,0.1060894,0.5725113,15.01536,0,49.7515
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,29.77419,55.07345,45.60655,31.22415,31.22415,0,0,0,31.22415,95.35627,0,0,0,29.77419,32.86753,31.22415,0,0,301.5297,47.38151,0,3.093343,-3.093343,130.684,31.11518,0.1060894,34.34657,23.81935,0,77.1557
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,47.20958,64.27238,48.28249,0,0,0,-1,0,0,0,0,0,0,47.20958,0,0,0,0,304.9667,44.28817,47.20958,0,47.20958,175.4709,41.77871,0.1059876,0,37.76766,0,91.49774
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,63.54053,73.69331,50.65617,0.6684185,0.6684185,0,-1,0,0.6684185,9506.101,0,0,0,63.54053,0.7035984,0.6684185,0,0,257.7571,86.77679,62.83693,0,62.83693,235.0833,55.9721,0.1058523,0.7352603,50.83242,0,150.3173
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,60.8883,75.41779,53.05651,58.68943,58.68943,0,-1,0,58.68943,103.7466,0,0,0,60.8883,61.77835,58.68943,0,0,194.9202,143.33,0,0.8900514,-0.8900514,234.1451,55.74872,0.1058523,64.55838,48.71064,0,204.2183
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,63.67338,79.52842,55.40352,0,0,0,-1,0,0,0,0,0,0,63.67338,0,0,0,0,195.9092,142.44,63.67338,0,63.67338,294.551,70.13104,0.1057156,0,50.93871,0,206.1134
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,57.63306,79.72684,57.8572,0,0,0,-1,0,0,0,0,0,0,57.63306,0,0,0,0,132.2358,199.746,57.63306,0,57.63306,349.2265,83.14899,0.1055922,0,46.10645,0,257.3791
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,56.72914,81.11897,59.35964,17.26737,17.26737,0,-1,0,17.26737,328.5337,0,0,0,56.72914,18.17618,17.26737,0,0,74.60272,251.6158,38.55296,0,38.55296,385.801,91.8572,0.1055098,18.99411,45.38331,0,308.3449
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,54.43385,80.95957,60.10641,50.40608,50.40608,0,-1,0,50.40608,107.9906,0,0,0,54.43385,53.05903,50.40608,0,0,36.04977,286.3134,1.374821,0,1.374821,387.1053,92.16775,0.1055069,55.44669,43.54708,0,340.7473
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,37.97766,74.84785,60.95987,32.71857,32.71857,0,-1,0,32.71857,116.0737,0,0,0,37.97766,34.4406,32.71857,0,0,34.67495,287.5508,3.537058,0,3.537058,390.4608,92.96668,0.1054993,35.99043,30.38213,0,325.5284
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,18.53374,66.95786,60.55981,18.58916,18.58916,0,-1,0,18.58916,99.70187,3.552714E-15,0,0,18.53374,19.56753,18.58916,0,0,31.13789,290.7341,0,1.033796,-1.033796,389.3711,92.70723,0.1054993,20.44807,14.82699,0,309.2679
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.042931,59.80758,58.80845,0,0,0,-1,0,0,0,0,0,0,3.042931,0,0,0,0,32.28655,289.7003,3.042931,0,3.042931,392.2579,93.39455,0.1054928,0,2.434345,0,292.7433
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,57.4038,57.4038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24362,292.439,0,0,0,392.2579,93.39455,0.1054928,0,0,0,292.439
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,55.45686,55.45686,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,29.24362,292.439,0,16.73767,-16.73767,374.6148,89.19383,0.1054928,17.49087,0,0,292.439
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,53.6077,53.6077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.84103,275.7013,0,0,0,374.6148,89.19383,0.1054928,0,0,0,275.7013
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,51.66076,51.66076,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,47.84103,275.7013,0,18.71873,-18.71873,354.8836,84.49593,0.1054928,19.56107,0,0,275.7013
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,50.30945,50.30945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.63962,256.9826,0,0,0,354.8836,84.49593,0.1054928,0,0,0,256.9826
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,49.26041,49.26041,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,68.63962,256.9826,0,39.98061,-39.98061,312.7403,74.46183,0.1054928,41.77973,0,0,256.9826
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.06024,48.06024,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,113.0625,217.002,0,27.46455,-27.46455,283.7901,67.56895,0.1054928,28.70046,0,0,217.002
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5787,189.5374,0,0,0,283.7901,67.56895,0.1054928,0,0,0,189.5374
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,46.40667,46.40667,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,143.5787,189.5374,0,32.56599,-32.56599,249.4626,59.39573,0.1054928,34.03146,0,0,189.5374
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7631,156.9714,0,0,0,249.4626,59.39573,0.1054928,0,0,0,156.9714
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.05536,45.05536,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,179.7631,156.9714,0,35.51581,-35.51581,212.0256,50.48219,0.1054928,37.11402,0,0,156.9714
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3461871,44.96281,44.85978,3.133579,3.133579,0,0,0,3.133579,11.04766,0,4.440892E-16,0,0.3461871,3.298504,3.133579,0,0,219.2251,121.4556,0,2.952317,-2.952317,208.9136,49.74124,0.1054928,3.446937,0.2769496,0,121.8018
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.27734,51.01859,44.43305,38.85018,38.85018,0,0,0,38.85018,54.76767,0,7.105427E-15,0,21.27734,40.89492,38.85018,0,0,222.5055,118.5033,0,19.61759,-19.61759,188.2349,44.81773,0.1054928,42.7352,17.02187,0,139.7806
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,43.17076,59.69977,45.53543,45.64631,45.64631,0,0,0,45.64631,94.57668,0,0,0,43.17076,48.04874,45.64631,0,0,244.3028,98.88571,0,4.877985,-4.877985,183.093,43.59349,0.1054928,50.21093,34.53661,0,142.0565
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,58.40456,68.58308,48.1847,14.46795,14.46795,0,-1,0,14.46795,403.6824,0,0,0,58.40456,15.22942,14.46795,0,0,249.7228,94.00773,43.17514,0,43.17514,224.0526,53.34574,0.1054007,15.91474,46.72365,0,152.4123
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,72.11639,77.38567,50.50504,49.0041,49.0041,0,-1,0,49.0041,147.164,0,0,0,72.11639,51.58327,49.0041,0,0,206.5476,132.8654,20.53312,0,20.53312,243.532,57.98369,0.105357,53.90451,57.69311,0,204.9817
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,73.78889,81.23338,52.90538,48.01551,48.01551,0,-1,0,48.01551,153.6772,0,0,0,73.78889,50.54265,48.01551,0,0,186.0145,151.3452,23.24624,0,23.24624,265.5853,63.23447,0.1053075,52.81707,59.03111,0,225.134
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,77.88625,86.4673,55.30573,23.15248,23.15248,0,-1,0,23.15248,336.4055,0,0,0,77.88625,24.37104,23.15248,0,0,162.7683,172.2668,53.51521,0,53.51521,316.3543,75.3223,0.1051937,25.46773,62.309,0,250.153
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,73.18318,87.14622,57.70607,10.26291,10.26291,0,-1,0,10.26291,713.0838,0,0,0,73.18318,10.80307,10.26291,0,0,109.2531,220.4305,62.38011,0,62.38011,375.5333,89.4125,0.1050615,11.28921,58.54654,0,293.6136
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,59.90415,82.48473,59.26185,58.89806,58.89806,0,-1,0,58.89806,101.7082,0,0,0,59.90415,61.99795,58.89806,0,0,46.87296,276.5726,0,2.093801,-2.093801,373.3262,88.88701,0.1050615,64.78786,47.92332,0,336.4767
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,50.98552,79.29113,60.00863,36.25451,36.25451,0,-1,0,36.25451,140.6322,0,0,0,50.98552,38.16264,36.25451,0,0,49.1994,274.4788,12.82288,0,12.82288,385.4911,91.7834,0.1050343,39.87996,40.78841,0,325.4643
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,34.16512,73.20411,60.86208,29.34726,29.34726,0,-1,0,29.34726,116.4168,0,0,0,34.16512,30.89185,29.34726,0,0,36.37652,286.0193,3.273276,0,3.273276,388.5963,92.52275,0.1050274,32.28198,27.3321,0,320.1845
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.15312,67.07965,60.46202,2.954868,2.954868,0,-1,0,2.954868,648.1888,0,0,0,19.15312,3.110387,2.954868,0,0,33.10324,288.9653,16.04274,0,16.04274,403.8158,96.14643,0.1049935,3.250355,15.3225,0,308.1184
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.894303,59.66002,58.71066,46.2164,46.2164,0,-1,0,46.2164,6.262502,0,7.105427E-15,0,2.894303,48.64884,46.2164,0,0,17.06051,303.4038,0,45.75454,-45.75454,355.5863,84.66324,0.1049935,50.83804,2.315442,0,306.2981
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,57.30602,57.30602,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,67.89888,257.6492,0,8.17062,-8.17062,346.9737,82.61263,0.1049935,8.538298,0,0,257.6492
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,55.35907,55.35907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.97735,249.4786,0,0,0,346.9737,82.61263,0.1049935,0,0,0,249.4786
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,53.45657,53.45657,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,76.97735,249.4786,0,51.05393,-51.05393,293.1581,69.79942,0.1049935,53.35135,0,0,249.4786
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,51.55408,51.55408,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,133.7039,198.4247,0,7.360912,-7.360912,285.3991,67.95203,0.1049935,7.692153,0,0,198.4247
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,50.20277,50.20277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.8827,191.0638,0,0,0,285.3991,67.95203,0.1049935,0,0,0,191.0638
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,49.15373,49.15373,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,141.8827,191.0638,0,22.85011,-22.85011,261.3129,62.21724,0.1049935,23.87836,0,0,191.0638
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.98023,47.98023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2717,168.2137,0,0,0,261.3129,62.21724,0.1049935,0,0,0,168.2137
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,47.13566,47.13566,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,167.2717,168.2137,0,15.21684,-15.21684,245.273,58.39821,0.1049935,15.9016,0,0,168.2137
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,46.33555,46.33555,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,184.1793,152.9968,0,14.8895,-14.8895,229.5781,54.66133,0.1049935,15.55953,0,0,152.9968
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,45.60655,45.60655,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,200.7232,138.1073,0,18.66656,-18.66656,209.9018,49.97651,0.1049935,19.50656,0,0,138.1073
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.98424,44.98424,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,221.4639,119.4408,0,29.83374,-29.83374,178.4543,42.48903,0.1049935,31.17626,0,0,119.4408
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3667195,44.88885,44.77977,0,0,0,0,0,0,0,0,0,0,0.3667195,0,0,0,0,254.6125,89.60702,0.3667195,0,0.3667195,178.8022,42.57186,0.1049927,0,0.2933756,0,89.97373
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.06838,50.86743,44.35304,33.19507,33.19507,0,0,0,33.19507,63.4684,0,7.105427E-15,0,21.06838,34.94218,33.19507,0,0,254.2457,89.93707,0,13.8738,-13.8738,164.1779,39.08989,0.1049927,36.51458,16.8547,0,111.0054
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,35.61108,56.92,45.45542,30.26445,30.26445,0,0,0,30.26445,117.6664,0,0,0,35.61108,31.85731,30.26445,0,0,269.6611,76.06326,3.753773,0,3.753773,167.739,39.93778,0.1049847,33.29089,28.48887,0,111.6743
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,56.47535,67.67413,48.07802,26.17859,26.17859,0,-1,0,26.17859,215.731,0,0,0,56.47535,27.55642,26.17859,0,0,265.9073,79.44166,28.91894,0,28.91894,195.1739,46.46989,0.1049236,28.79646,45.18028,0,135.917
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,65.21917,74.0974,50.38057,14.81871,14.81871,0,-1,0,14.81871,440.1136,0,0,0,65.21917,15.59865,14.81871,0,0,236.9884,105.4687,49.62053,0,49.62053,242.2481,57.67801,0.1048189,16.30058,52.17533,0,170.6879
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,61.41007,75.28466,52.75425,12.25661,12.25661,0,-1,0,12.25661,501.0365,0,0,0,61.41007,12.90169,12.25661,0,0,187.3678,150.1272,48.50838,0,48.50838,288.2672,68.63491,0.1047168,13.48227,49.12805,0,211.5372
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,74.11669,84.24282,55.11014,17.69934,17.69934,0,-1,0,17.69934,418.7541,0,0,0,74.11669,18.63088,17.69934,0,0,138.8595,193.7847,55.48581,0,55.48581,340.9056,81.16785,0.1046002,19.46927,59.29335,0,267.9014
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,68.34354,84.40936,57.51049,16.73492,16.73492,0,-1,0,16.73492,408.3888,0,0,0,68.34354,17.6157,16.73492,0,0,83.37365,243.7219,50.72783,0,50.72783,389.0303,92.62608,0.1044938,18.40841,54.67483,0,312.0655
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,64.44482,84.4249,59.05738,33.9476,33.9476,0,-1,0,33.9476,189.8362,0,0,0,64.44482,35.73431,33.9476,0,0,32.64582,289.377,28.71051,0,28.71051,416.2675,99.11111,0.1044337,37.34236,51.55586,0,353.8218
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,45.94796,76.87336,59.81304,41.69952,41.69952,0,-1,0,41.69952,110.1882,0,0,0,45.94796,43.89423,41.69952,0,0,3.935303,315.2165,2.053723,0,2.053723,418.2158,99.575,0.1044294,45.86947,36.75836,0,361.1644
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,33.06218,72.54303,60.6576,23.9248,23.9248,0,-1,0,23.9248,138.1921,5.996596,0,0,33.06218,25.184,23.9248,0,0,1.881579,317.0648,1.881579,0,1.881579,420.0009,100,0.1044255,26.31728,26.44974,0,350.127
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.43144,66.60425,60.25755,49.03842,49.03842,0,-1,0,49.03842,37.58571,0,0,0,18.43144,51.61939,49.03842,0,0,0,318.7582,0,33.18795,-33.18795,385.0177,91.67069,0.1044255,53.94226,14.74515,0,337.1897
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.178185,59.54786,58.50619,1.432568,1.432568,0,-1,0,1.432568,221.8523,0,0,0,3.178185,1.507966,1.432568,0,0,36.8755,285.5703,1.670219,0,1.670219,386.6022,92.04795,0.104422,1.575824,2.542548,0,288.7484
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,57.05709,57.05709,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,35.20528,287.0735,0,41.26004,-41.26004,343.1103,81.69276,0.104422,43.11674,0,0,287.0735
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,55.15459,55.15459,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,81.04977,245.8134,0,7.826935,-7.826935,334.86,79.7284,0.104422,8.179147,0,0,245.8134
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,53.30544,53.30544,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,89.74637,237.9865,0,9.490071,-9.490071,324.8565,77.34664,0.104422,9.917125,0,0,237.9865
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,51.40294,51.40294,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,100.2909,228.4964,0,44.93093,-44.93093,277.4952,66.07015,0.104422,46.95282,0,0,228.4964
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,50.07831,50.07831,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,150.2142,183.5655,0,33.49865,-33.49865,242.1845,57.66286,0.104422,35.00608,0,0,183.5655
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.02927,49.02927,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,187.4349,150.0668,0,51.07296,-51.07296,188.3489,44.84488,0.104422,53.37124,0,0,150.0668
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,47.88243,47.88243,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,244.1826,98.99388,0,53.0845,-53.0845,132.3929,31.52206,0.104422,55.4733,0,0,98.99388
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.1654,45.90938,0,0,0,132.3929,31.52206,0.104422,0,0,0,45.90938
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,46.2022,46.2022,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,303.1654,45.90938,0,24.50459,-24.50459,106.5628,25.37205,0.104422,25.6073,0,0,45.90938
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,45.48209,45.48209,39.4227,20.33455,0,-1,0,20.33455,0,0,19.08815,23.03042,0,21.40479,20.33455,0,0,330.3927,21.40479,0,21.40479,-21.40479,84.00017,20,0.104422,43.36497,0,0,21.40479
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.87756,44.87756,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1046128,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.205847,45.31324,44.65531,28.33198,28.33198,81,0,22.761,28.33198,7.785713,0,0,0,2.205847,0,0,52.66802,50.03462,285.4758,61.83,52.24046,0,52.24046,198.7344,47.31761,0.1048113,31.16518,1.764677,81,64.03585
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.60233,47.77102,44.25525,17.76325,17.76325,81,0,22.761,17.76325,65.31647,0,0,0,11.60233,0,0,63.23675,60.07491,233.2353,108.8464,71.67724,0,71.67724,266.7334,63.50782,0.1050021,19.53958,9.281863,81,120.4487
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.14779,51.26708,45.33096,37.39535,37.39535,81,0,22.761,37.39535,51.20366,0,0,0,19.14779,0,0,43.60465,41.42442,161.5581,173.3559,60.5722,0,60.5722,324.1972,77.18966,0.1052158,41.13489,15.31823,81,192.5037
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.34313,55.37281,47.93578,14.17144,14.17144,0,-1,0,14.17144,164.7195,0,0,0,23.34313,14.91731,14.17144,0,0,100.9859,227.8709,8.425824,0,8.425824,332.1906,79.09285,0.1051981,15.58859,18.67451,0,251.2141
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,29.2672,59.81281,50.20277,14.70118,14.70118,0,-1,0,14.70118,199.0806,0,0,0,29.2672,15.47493,14.70118,0,0,92.56007,235.4542,13.79227,0,13.79227,345.2751,82.2082,0.1051692,16.1713,23.41376,0,264.7213
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,51.10425,70.68087,52.55866,21.73722,21.73722,0,-1,0,21.73722,235.1002,0,0,0,51.10425,22.88128,21.73722,0,0,78.76781,247.8672,28.22296,0,28.22296,372.0498,88.58311,0.1051101,23.91094,40.8834,0,298.9714
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,60.01376,77.25263,54.90567,0,0,0,-1,0,0,0,9.468913,0,0,60.01376,0,0,0,0,50.54484,273.2679,50.54484,0,50.54484,420.0009,100,0.1050044,0,48.011,0,333.2816
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,55.72809,78.2084,57.30602,15.07611,15.07611,0,-1,0,15.07611,369.6451,39.85851,0,0,55.72809,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1050044,16.58372,44.58247,0,374.4863
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,60.01432,82.04819,58.86179,16.97919,16.97919,0,-1,0,16.97919,353.4582,42.14149,0,0,60.01432,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1050044,18.67711,48.01146,0,378.7726
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,51.95203,79.25048,59.60857,0,0,0,-1,0,0,0,51.95203,0,0,51.95203,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050044,0,41.56163,0,370.7103
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,25.69452,69.49545,60.46202,41.16256,41.16256,0,-1,0,41.16256,62.42205,0,0,0,25.69452,43.32901,41.16256,0,0,0,318.7582,0,17.6345,-17.6345,401.4124,95.5742,0.1050044,45.27882,20.55561,0,344.4527
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.64184,65.04838,60.06196,8.091702,8.091702,0,-1,0,8.091702,180.9489,0,0,0,14.64184,8.517582,8.091702,0,0,19.59389,301.1237,6.124263,0,6.124263,407.2224,96.95753,0.1049916,8.900873,11.71348,0,315.7656
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.231801,59.03955,58.3106,50.45693,50.45693,0,-1,0,50.45693,4.423181,0,0,0,2.231801,53.11256,50.45693,0,0,13.46962,306.6356,0,50.88075,-50.88075,353.5894,84.18779,0.1049916,55.50262,1.785441,0,308.8674
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,56.8615,56.8615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.00379,255.7548,0,0,0,353.5894,84.18779,0.1049916,0,0,0,255.7548
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.00379,255.7548,0,0,0,353.5894,84.18779,0.1049916,0,0,0,255.7548
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,53.10986,53.10986,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,70.00379,255.7548,0,29.35612,-29.35612,322.6453,76.82017,0.1049916,30.67715,0,0,255.7548
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,51.2607,51.2607,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,102.6217,226.3987,0,10.42627,-10.42627,311.6551,74.20345,0.1049916,10.89545,0,0,226.3987
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.95385,49.95385,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,114.2065,215.9724,0,8.464769,-8.464769,302.7324,72.07901,0.1049916,8.845683,0,0,215.9724
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.93148,48.93148,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,123.6117,207.5076,0,5.418626,-5.418626,297.0207,70.71907,0.1049916,5.662464,0,0,207.5076
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,47.78465,47.78465,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,129.6324,202.089,0,23.65157,-23.65157,272.0898,64.78315,0.1049916,24.71589,0,0,202.089
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.93119,46.93119,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,155.912,178.4375,0,19.7906,-19.7906,251.2286,59.81622,0.1049916,20.68117,0,0,178.4375
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.13107,46.13107,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,177.9015,158.6469,0,31.76066,-31.76066,217.75,51.84513,0.1049916,33.18989,0,0,158.6469
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,45.40208,45.40208,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,213.1911,126.8862,0,33.68534,-33.68534,182.2425,43.39098,0.1049916,35.20118,0,0,126.8862
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.6193,93.20086,0,0,0,182.2425,43.39098,0.1049916,0,0,0,93.20086
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5180748,44.73814,44.58418,32.44965,32.44965,0,0,0,32.44965,1.59655,0,7.105427E-15,0,0.5180748,34.15752,32.44965,0,0,250.6193,93.20086,0,33.63945,-33.63945,146.7834,34.94836,0.1049916,35.69461,0.4144598,0,93.71893
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.17381,44.50577,44.15746,1.909339,1.909339,0,0,0,1.909339,61.47729,0,0,0,1.17381,2.009831,1.909339,0,0,287.9965,59.56141,0,0.8360208,-0.8360208,145.9022,34.73854,0.1049916,2.100273,0.9390482,0,60.73522
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.267663,46.51594,45.23317,32.77493,32.77493,0,0,0,32.77493,13.02112,0,0,0,4.267663,34.49992,32.77493,0,0,288.9254,58.72539,0,30.23226,-30.23226,114.0346,27.15103,0.1049916,36.05242,3.414131,0,62.99305
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.839318,48.97495,47.80243,55.97505,30.71582,0,-1,0,30.71582,12.49948,0,25.25923,33.77461,3.839318,32.33244,30.71582,0,0,322.5168,28.49313,0,28.49313,-28.49313,84.00017,20,0.1049916,61.57256,3.071455,0,32.33244
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.676409,52.1423,50.06053,55.43152,6.342588,0,-1,0,6.342588,105.2632,0,49.08894,59.70616,6.676409,6.676409,6.342588,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,60.97467,5.341127,0,6.676409
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.83149,57.86095,52.40753,27.28235,15.98991,0,-1,0,15.98991,105.2632,0,11.29244,26.81261,16.83149,16.83149,15.98991,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,30.01059,13.46519,0,16.83149
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.84245,60.99207,54.75454,28.06957,17.90032,0,-1,0,17.90032,105.2632,0,10.16925,27.29646,18.84245,18.84245,17.90032,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,30.87653,15.07396,0,18.84245
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.41272,61.56828,57.11043,53.97164,12.74209,0,-1,0,12.74209,105.2632,0,41.22956,56.82039,13.41272,13.41272,12.74209,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,59.36881,10.73018,0,13.41272
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.275431,60.73096,58.65732,27.02135,5.961659,0,-1,0,5.961659,105.2632,0,21.0597,28.53116,6.275431,6.275431,5.961659,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,29.72349,5.020344,0,6.275431
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.858389,62.70669,59.40409,23.72716,9.365469,0,-1,0,9.365469,105.2632,0,14.36169,24.22678,9.858389,9.858389,9.365469,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,26.09987,7.886711,0,9.858389
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.725046,60.8815,60.31089,19.39347,1.638794,0,-1,0,1.638794,105.2632,0,17.75467,21.00506,1.725046,1.725046,1.638794,0,0,354.1758,0,0,0,0,84.00017,20,0.1049916,21.33282,1.380037,0,1.725046
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2350689,59.93474,59.85749,0,0,0,-1,0,0,0,0,0,0,0.2350689,0,0,0,0,354.1758,0,0.2350689,0,0.2350689,84.22318,20.0531,0.1049911,0,0.1880551,0,0.2350689
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.351077,59.25561,58.15947,21.87403,3.384507,0,-1,0,3.384507,99.01226,0,18.48952,23.22375,3.351077,3.562639,3.384507,0,0,353.9407,0.211562,0,0.211562,-0.211562,84.00017,20,0.1049911,24.06144,2.680861,0,3.562639
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,56.71037,56.71037,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,54.75454,54.75454,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,52.95872,52.95872,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,51.10957,51.10957,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,49.80272,49.80272,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,48.78034,48.78034,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,47.66018,47.66018,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,46.8334,46.8334,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.05995,46.05995,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,45.33096,45.33096,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049911,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,44.73532,44.73532,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.105092,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8489339,44.75648,44.50417,9.183542,9.183542,81,0,22.761,9.183542,9.24408,0,0,0,0.8489339,0,0,71.81646,68.22563,327.596,23.92181,69.07457,0,69.07457,174.7458,41.60607,0.1052869,10.1019,0.6791471,81,24.77074
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.974784,44.66403,44.07745,30.57697,30.57697,81,0,22.761,30.57697,6.458404,7.105427E-15,0,0,1.974784,0,0,50.42303,47.90187,258.5215,86.08892,49.87666,0,49.87666,222.063,52.87204,0.1054743,33.63467,1.579827,81,88.06371
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.42818,49.55853,45.13538,47.11579,47.11579,81,0,22.761,47.11579,30.6228,0,0,0,14.42818,0,0,33.88421,32.19,208.6448,130.9779,46.61818,0,46.61818,266.2889,63.40199,0.105642,51.82737,11.54254,81,145.4061
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.17188,54.71053,47.67796,19.60749,19.60749,0,-1,0,19.60749,113.0786,0,0,0,22.17188,20.63946,19.60749,0,0,162.0266,172.9343,1.532415,0,1.532415,267.7427,63.74813,0.1056388,21.56824,17.7375,0,195.1061
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.27245,55.11131,49.93607,39.10238,39.10238,0,-1,0,39.10238,41.61498,0,0,0,16.27245,41.1604,39.10238,0,0,160.4942,174.3134,0,24.88795,-24.88795,241.5085,57.5019,0.1056388,43.01262,13.01796,0,190.5859
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.85488,58.72754,52.2564,30.25413,30.25413,0,-1,0,30.25413,65.62701,0,0,0,19.85488,31.84645,30.25413,0,0,188.1475,149.4255,0,11.99157,-11.99157,228.8682,54.49233,0.1056388,33.27954,15.8839,0,169.2804
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.67835,60.44228,54.61229,2.114274,2.114274,0,-1,0,2.114274,836.1431,0,0,0,17.67835,2.225551,2.114274,0,0,201.4715,137.4339,15.4528,0,15.4528,243.528,57.98275,0.1056065,2.325701,14.14268,0,155.1123
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,29.69033,67.22858,56.9593,19.99297,19.99297,0,-1,0,19.99297,148.5039,0,0,0,29.69033,21.04523,19.99297,0,0,186.0186,151.3414,8.645102,0,8.645102,251.7295,59.93548,0.1055884,21.99226,23.75226,0,181.0318
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.425761,61.25607,58.46173,4.1193,4.1193,0,-1,0,4.1193,204.5435,0,0,0,8.425761,4.336105,4.1193,0,0,177.3736,159.122,4.089656,0,4.089656,255.6093,60.85924,0.1055798,4.53123,6.740609,0,167.5478
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.5692,64.54529,59.26185,6.970994,6.970994,0,-1,0,6.970994,223.3427,0,0,0,15.5692,7.337888,6.970994,0,0,173.2839,162.8027,8.231316,0,8.231316,263.4182,62.7185,0.1055626,7.668093,12.45536,0,178.3719
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,21.36095,67.50961,60.10641,24.91947,24.91947,0,-1,0,24.91947,85.71991,0,0,0,21.36095,26.23102,24.91947,0,0,165.0526,170.2109,0,4.870074,-4.870074,258.2847,61.49623,0.1055626,27.41142,17.08876,0,191.5719
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.420169,62.86565,59.70636,36.81001,36.81001,0,-1,0,36.81001,25.59133,0,0,0,9.420169,38.74738,36.81001,0,0,170.4638,165.3408,0,29.32721,-29.32721,227.3711,54.13587,0.1055626,40.491,7.536135,0,174.761
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.013226,58.93849,57.95499,23.3616,23.3616,0,-1,0,23.3616,12.8982,0,7.105427E-15,0,3.013226,24.59116,23.3616,0,0,203.0496,136.0136,0,21.57793,-21.57793,204.626,48.72038,0.1055626,25.69776,2.410581,0,139.0269
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,56.5059,56.5059,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,227.025,114.4357,0,40.24815,-40.24815,162.2007,38.61914,0.1055626,42.05931,0,0,114.4357
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,54.61229,54.61229,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,271.7452,74.18755,0,26.29538,-26.29538,134.483,32.01969,0.1055626,27.47867,0,0,74.18755
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,52.86093,52.86093,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,300.9623,47.89217,0,35.40997,-35.40997,97.15756,23.13271,0.1055626,37.00342,0,0,47.89217
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.01178,51.01178,35.93711,11.85809,0,-1,0,11.85809,0,0,24.07902,27.67273,0,12.4822,11.85809,0,0,340.3067,12.4822,0,12.4822,-12.4822,84.00017,20,0.1055626,39.53082,0,0,12.4822
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,49.70492,49.70492,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055626,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,48.68255,48.68255,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055626,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,47.5535,47.5535,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055626,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,46.7356,46.7356,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055626,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.95327,45.95327,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055626,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,45.25984,45.25984,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055626,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,44.65531,44.65531,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.105767,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.107378,45.0606,44.43305,24.05587,24.05587,81,0,22.761,24.05587,8.760348,0,0,0,2.107378,0,0,56.94413,54.09692,290.3098,57.47946,56.2043,0,56.2043,197.9089,47.12107,0.1059769,26.46146,1.685903,81,59.58684
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.61399,49.71867,44.00632,33.1486,33.1486,81,0,22.761,33.1486,56.15319,0,0,0,18.61399,0,0,47.8514,45.45883,234.1054,108.0633,64.07282,0,64.07282,258.6937,61.59362,0.1061798,36.46346,14.8912,81,126.6773
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,34.81551,56.18132,45.02869,48.98258,48.98258,81,0,22.761,48.98258,71.07732,0,0,0,34.81551,0,0,32.01742,30.41655,170.0326,165.7289,65.23206,0,65.23206,320.5783,76.32801,0.1063798,53.88084,27.8524,81,200.5444
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,49.87788,64.50104,47.58017,8.316226,8.316226,0,-1,0,8.316226,599.7658,0,0,0,49.87788,8.753922,8.316226,0,0,104.8006,224.4377,41.12395,0,41.12395,359.5919,85.61695,0.1062937,9.147848,39.9023,0,274.3156
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,48.67715,66.55883,49.80272,0,0,0,-1,0,0,0,0,0,0,48.67715,0,0,0,0,63.67661,261.4493,48.67715,0,48.67715,405.7711,96.61198,0.1061919,0,38.94172,0,310.1264
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,51.51609,70.38789,52.15861,18.14606,18.14606,0,-1,0,18.14606,283.8968,17.41552,0,0,51.51609,19.10112,18.14606,0,0,14.99945,305.2587,14.99945,0,14.99945,420.0009,100,0.1061606,19.96067,41.21287,0,356.7748
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,39.71335,68.35292,54.50561,48.29212,48.29212,0,-1,0,48.29212,82.23567,0,0,0,39.71335,50.83381,48.29212,0,0,0,318.7582,0,11.12046,-11.12046,408.2788,97.20905,0.1061606,53.12133,31.77068,0,358.4716
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,35.79902,69.44255,56.8615,30.54116,30.54116,0,-1,0,30.54116,117.2157,0,0,0,35.79902,32.14859,30.54116,0,0,12.35607,307.6378,3.650431,0,3.650431,411.7419,98.0336,0.106153,33.59528,28.63922,0,343.4368
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,20.84625,65.47594,58.35505,9.91829,9.91829,0,-1,0,9.91829,210.1798,1.700305,0,0,20.84625,10.4403,9.91829,0,0,8.705637,310.9232,8.705637,0,8.705637,420.0009,100,0.1061348,10.91012,16.677,0,331.7694
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,18.11831,65.2917,59.11072,40.76968,40.76968,0,-1,0,40.76968,44.44066,0,0,0,18.11831,42.91545,40.76968,0,0,0,318.7582,0,24.79714,-24.79714,393.8624,93.77657,0.1061348,44.84665,14.49465,0,336.8765
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.059324,62.02895,60.00863,70.85854,68.7,0,-1,0,68.7,8.819978,0,2.158544,9.244398,6.059324,72.31579,68.7,0,0,27.55238,293.9611,0,66.25646,-66.25646,324.0219,77.14792,0.1061348,77.9444,4.847459,0,300.0204
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.13729,60.92418,59.55523,0,0,0,-1,0,0,0,0,0,0,4.13729,0,0,0,0,101.1707,227.7046,4.13729,0,4.13729,327.9469,78.08244,0.1061262,0,3.309832,0,231.8419
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.635926,58.67153,57.81275,18.02489,18.02489,0,-1,0,18.02489,14.62381,0,3.552714E-15,0,2.635926,18.97357,18.02489,0,0,97.03338,231.4282,0,16.33764,-16.33764,310.7255,73.98212,0.1061262,19.82738,2.108741,0,234.0641
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,56.35477,56.35477,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,115.1863,215.0905,0,51.48898,-51.48898,256.4514,61.05972,0.1061262,53.80598,0,0,215.0905
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,54.46116,54.46116,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,172.3963,163.6016,0,64.53094,-64.53094,188.4298,44.86414,0.1061262,67.43484,0,0,163.6016
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,52.7098,52.7098,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,244.0973,99.07062,0,37.1408,-37.1408,149.2799,35.54277,0.1061262,38.81214,0,0,99.07062
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,50.87842,50.87842,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,285.3649,61.92981,0,19.70012,-19.70012,128.5142,30.59855,0.1061262,20.58663,0,0,61.92981
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,49.58046,49.58046,39.80326,39.80326,0,-1,0,39.80326,0,0,0,3.665376,0,41.89816,39.80326,0,0,307.2539,42.22969,0,41.89816,-41.89816,84.34962,20.0832,0.1061262,43.78358,0,0,42.22969
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,48.58476,48.58476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.8074,0.3315261,0,0,0,84.34962,20.0832,0.1061262,0,0,0,0.3315261
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,47.42904,47.42904,27.89251,0.3149498,0,-1,0,0.3149498,0,0,27.57756,30.36681,0,0.3315261,0.3149498,0,0,353.8074,0.3315261,0,0.3315261,-0.3315261,84.00017,20,0.1061262,30.68176,0,0,0.3315261
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,46.61114,46.61114,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061262,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,45.82881,45.82881,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061262,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.13538,45.13538,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061262,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,44.55751,44.55751,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1062993,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.848224,44.90287,44.35304,18.87134,18.87134,81,0,22.761,18.87134,9.793814,0,0,0,1.848224,0,0,62.12866,59.02222,307.7227,41.80778,60.87045,0,60.87045,185.8162,44.24187,0.1065074,20.75848,1.478579,81,43.656
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.61521,49.32724,43.9352,34.53725,34.53725,81,0,22.761,34.53725,51.00352,0,0,0,17.61521,0,0,46.46275,44.13962,246.8523,96.59118,61.75483,0,61.75483,244.402,58.19083,0.106713,37.99097,14.09217,81,114.2064
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,31.10094,54.80165,44.9309,34.88557,34.88557,81,0,22.761,34.88557,89.15131,0,0,0,31.10094,0,0,46.11443,43.8087,185.0974,152.1705,74.90965,0,74.90965,315.4675,75.11117,0.1068907,38.37413,24.88076,81,183.2715
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,35.69751,59.12172,47.45571,28.44862,28.44862,0,-1,0,28.44862,125.4806,0,0,0,35.69751,29.94592,28.44862,0,0,110.1878,219.5892,5.751593,0,5.751593,320.924,76.41032,0.1068787,31.29348,28.55801,0,255.2867
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,47.62627,66.00855,49.67825,50.18007,50.18007,0,-1,0,50.18007,94.91074,0,0,0,47.62627,52.82112,50.18007,0,0,104.4362,224.7656,0,5.194849,-5.194849,315.4481,75.10654,0.1068787,55.19807,38.10102,0,272.3919
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,71.78876,79.12263,52.00747,26.0034,26.0034,0,-1,0,26.0034,276.0745,0,0,0,71.78876,27.372,26.0034,0,0,110.2083,219.5708,44.41676,0,44.41676,357.5855,85.13924,0.1067859,28.60374,57.43101,0,291.3596
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,68.15778,80.28483,54.31003,0,0,0,-1,0,0,0,2.366287,0,0,68.15778,0,0,0,0,65.7915,259.5459,65.7915,0,65.7915,420.0009,100,0.1066488,0,54.52623,0,327.7037
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,63.54315,81.00925,56.65703,0,0,0,-1,0,0,0,63.54315,0,0,63.54315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066488,0,50.83452,0,382.3014
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,62.66722,82.44618,58.15947,19.5821,19.5821,0,-1,0,19.5821,320.023,42.05449,0,0,62.66722,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1066488,21.54031,50.13378,0,381.4254
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,50.49615,77.84764,58.95958,0,0,0,-1,0,0,0,50.49615,0,0,50.49615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066488,0,40.39692,0,369.2544
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,26.53831,69.11765,59.81304,19.9654,19.9654,0,-1,0,19.9654,132.9215,5.522103,0,0,26.53831,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1066488,21.96194,21.23065,0,345.2965
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.3532,65.63605,59.35964,13.1766,13.1766,0,-1,0,13.1766,139.2863,4.483096,0,0,18.3532,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1066488,14.49426,14.68256,0,337.1114
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.202096,58.65137,57.60828,28.81842,28.81842,0,-1,0,28.81842,11.11128,0,3.552714E-15,0,3.202096,30.33518,28.81842,0,0,0,318.7582,0,27.13308,-27.13308,391.4001,93.19031,0.1066488,31.70026,2.561677,0,321.9603
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,56.15918,56.15918,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.14787,291.6252,0,57.78855,-57.78855,330.4856,78.68689,0.1066488,60.38903,0,0,291.6252
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,54.25669,54.25669,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.35737,233.8366,0,18.97821,-18.97821,310.4808,73.92385,0.1066488,19.83223,0,0,233.8366
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,52.50533,52.50533,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.4443,214.8584,0,41.95433,-41.95433,266.257,63.39441,0.1066488,43.84228,0,0,214.8584
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,50.70951,50.70951,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.0602,172.9041,0,7.323892,-7.323892,258.537,61.5563,0.1066488,7.653467,0,0,172.9041
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,49.42933,49.42933,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.1978,165.5802,0,22.99642,-22.99642,234.2966,55.7848,0.1066488,24.03126,0,0,165.5802
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,48.43363,48.43363,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.7494,142.5837,0,25.65077,-25.65077,207.2583,49.34713,0.1066488,26.80506,0,0,142.5837
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,47.30458,47.30458,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.2503,116.933,0,22.96605,-22.96605,183.05,43.58324,0.1066488,23.99953,0,0,116.933
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,46.50446,46.50446,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.7681,93.96692,0,24.07203,-24.07203,157.6758,37.54179,0.1066488,25.15528,0,0,93.96692
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,45.73102,45.73102,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.5148,69.89488,0,37.20948,-37.20948,118.4536,28.20318,0.1066488,38.88391,0,0,69.89488
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.8587,32.6854,0,0,0,118.4536,28.20318,0.1066488,0,0,0,32.6854
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,44.4775,44.4775,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.8587,32.6854,0,17.89974,-17.89974,99.58562,23.71082,0.1066488,18.70522,0,0,32.6854
