Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,46.04229,66.69893,50.83397,8.290624,8.290624,0,-1,0,8.290624,555.3538,0,0,0,46.04229,8.726973,8.290624,0,0,93.49778,234.6102,37.31532,0,37.31532,366.7015,87.3097,0.1092355,9.119686,36.83384,0,280.6525
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,43.2944,67.9586,52.90538,12.40006,12.40006,0,-1,0,12.40006,349.1467,0,0,0,43.2944,13.05269,12.40006,0,0,56.18246,268.194,30.24171,0,30.24171,395.3913,94.14059,0.1091767,13.64007,34.63552,0,311.4884
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,55.35009,74.37257,54.20335,29.88869,29.88869,0,-1,0,29.88869,185.1874,0,0,0,55.35009,31.46178,29.88869,0,0,25.94075,295.4116,23.88831,0,23.88831,418.0537,99.5364,0.1091303,32.87756,44.28007,0,350.7616
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,30.94043,65.42648,54.86122,2.002942,2.002942,0,-1,0,2.002942,1544.749,26.77962,0,0,30.94043,2.10836,2.002942,0,0,2.052449,316.911,2.052449,0,2.052449,420.0009,100,0.1091264,2.203236,24.75235,0,347.8514
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,33.9338,67.41393,55.66133,22.53351,22.53351,0,-1,0,22.53351,150.5926,10.21432,0,0,33.9338,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1091264,24.78686,27.14704,0,352.692
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.85003,61.41284,55.15459,62.14469,62.14469,0,-1,0,62.14469,30.33248,0,0,0,18.85003,65.41546,62.14469,0,0,0,318.7582,0,46.56544,-46.56544,370.9166,88.31329,0.1091264,68.35916,15.08002,0,337.6082
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.533312,54.20404,53.40323,41.71382,41.71382,0,-1,0,41.71382,6.073075,0,0,0,2.533312,43.90928,41.71382,0,0,51.73938,272.1928,0,41.37597,-41.37597,327.3025,77.929,0.1091264,45.8852,2.026649,0,274.7261
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,51.803,51.803,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,97.71268,230.8168,0,48.51026,-48.51026,276.1682,65.75419,0.1091264,50.69323,0,0,230.8168
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,50.22944,50.22944,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,151.613,182.3065,0,38.22215,-38.22215,235.8785,56.16143,0.1091264,39.94214,0,0,182.3065
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,48.73589,48.73589,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,194.082,144.0844,0,11.42656,-11.42656,223.8338,53.29366,0.1091264,11.94075,0,0,144.0844
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,47.2779,47.2779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7782,132.6579,0,0,0,223.8338,53.29366,0.1091264,0,0,0,132.6579
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,46.33555,46.33555,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,206.7782,132.6579,0,1.419848,-1.419848,222.3372,52.93732,0.1091264,1.483741,0,0,132.6579
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,45.50876,45.50876,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,208.3558,131.238,0,42.54686,-42.54686,177.4888,42.25916,0.1091264,44.46147,0,0,131.238
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,44.62864,44.62864,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,255.6301,88.69114,0,2.310019,-2.310019,175.0539,41.67941,0.1091264,2.41397,0,0,88.69114
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.1968,86.38112,0,0,0,175.0539,41.67941,0.1091264,0,0,0,86.38112
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,43.35734,43.35734,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,258.1968,86.38112,0,29.44556,-29.44556,144.0155,34.28934,0.1091264,30.77061,0,0,86.38112
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,42.80615,42.80615,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,290.9141,56.93556,0,1.4756,-1.4756,142.4601,33.919,0.1091264,1.542002,0,0,56.93556
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,42.37943,42.37943,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,292.5536,55.45996,0,21.24951,-21.24951,120.0611,28.58593,0.1091264,22.20574,0,0,55.45996
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.14621,42.49298,42.15717,0,0,0,0,0,0,0,0,0,0,1.14621,0,0,0,0,316.1642,34.21045,1.14621,0,1.14621,121.1485,28.84483,0.1091241,0,0.9169678,0,35.35666
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.62741,46.76292,41.75711,4.068461,4.068461,0,0,0,4.068461,408.6904,0,0,0,16.62741,4.282591,4.068461,0,0,315.018,35.24203,12.34482,0,12.34482,132.8599,31.63324,0.1091002,4.475307,13.30193,0,51.86945
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,39.90448,55.23195,42.53056,7.431888,7.431888,0,0,0,7.431888,536.9359,0,0,0,39.90448,7.82304,7.431888,0,0,302.6732,46.35237,32.08143,0,32.08143,163.295,38.87968,0.109038,8.175077,31.92358,0,86.25685
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,59.63939,64.98338,44.68198,15.60195,15.60195,0,-1,0,15.60195,382.2559,0,0,0,59.63939,16.42311,15.60195,0,0,270.5917,75.22566,43.21628,0,43.21628,204.2935,48.64122,0.1089543,17.16215,47.71151,0,134.8651
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,69.15749,71.28887,46.65559,9.557484,9.557484,0,-1,0,9.557484,723.5952,0,0,0,69.15749,10.06051,9.557484,0,0,227.3755,114.1203,59.09698,0,59.09698,260.3578,61.98984,0.1088401,10.51323,55.32599,0,183.2778
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,79.59482,78.59933,48.65588,47.90744,47.90744,0,-1,0,47.90744,166.1429,0,0,0,79.59482,50.42889,47.90744,0,0,168.2785,167.3076,29.16593,0,29.16593,288.0271,68.57774,0.1087839,52.69819,63.67586,0,246.9024
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,77.92957,80.37585,50.65617,12.52223,12.52223,0,-1,0,12.52223,622.3298,0,0,0,77.92957,13.18129,12.52223,0,0,139.1125,193.5569,64.74827,0,64.74827,349.4527,83.20286,0.1086591,13.77445,62.34365,0,271.4865
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,77.15414,82.6613,52.7098,0.3012179,0.3012179,0,-1,0,0.3012179,25614.06,2.472793,0,0,77.15414,0.3170715,0.3012179,0,0,74.36427,251.8304,74.36427,0,74.36427,420.0009,100,0.1085162,0.3313397,61.72331,0,328.9845
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,74.48333,83.06818,54.0611,29.01502,29.01502,0,-1,0,29.01502,256.7061,43.9412,0,0,74.48333,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1085162,31.91652,59.58666,0,393.2415
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,59.28825,76.69376,54.71008,13.8398,13.8398,0,-1,0,13.8398,428.3896,44.72005,0,0,59.28825,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1085162,15.22378,47.4306,0,378.0465
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,38.88627,69.08784,55.45686,0,0,0,-1,0,0,0,38.88627,0,0,38.88627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085162,0,31.10901,0,357.6445
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.06442,61.98003,54.95901,25.92225,25.92225,0,-1,0,25.92225,81.26003,3.552714E-15,0,0,21.06442,27.28657,25.92225,0,0,0,318.7582,0,6.222151,-6.222151,413.4421,98.4384,0.1085162,28.51447,16.85154,0,339.8227
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.056376,54.49239,53.20765,0,0,0,-1,0,0,0,0,0,0,4.056376,0,0,0,0,6.913501,312.5361,4.056376,0,4.056376,417.2903,99.35464,0.1085085,0,3.2451,0,316.5924
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.857126,316.1868,0,0,0,417.2903,99.35464,0.1085085,0,0,0,316.1868
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.06053,50.06053,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,2.857126,316.1868,0,36.94817,-36.94817,378.3435,90.08161,0.1085085,38.61084,0,0,316.1868
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,48.58476,48.58476,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,43.91065,279.2386,0,47.78483,-47.78483,327.9739,78.08887,0.1085085,49.93515,0,0,279.2386
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,47.15344,47.15344,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,97.00491,231.4538,0,44.61924,-44.61924,280.9411,66.8906,0.1085085,46.62711,0,0,231.4538
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,46.2022,46.2022,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,146.5818,186.8346,0,14.62545,-14.62545,265.5245,63.22,0.1085085,15.28359,0,0,186.8346
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,45.3843,45.3843,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,162.8323,172.2091,0,25.39858,-25.39858,238.7521,56.84562,0.1085085,26.54152,0,0,172.2091
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,44.50417,44.50417,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,191.053,146.8105,0,44.30893,-44.30893,192.0464,45.72523,0.1085085,46.30283,0,0,146.8105
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.90853,43.90853,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,240.2851,102.5016,0,25.23287,-25.23287,165.4486,39.39244,0.1085085,26.36835,0,0,102.5016
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,43.23288,43.23288,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,268.3217,77.26875,0,53.50275,-53.50275,109.0517,25.96464,0.1085085,55.91038,0,0,77.26875
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,42.68169,42.68169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.7692,23.76599,0,0,0,109.0517,25.96464,0.1085085,0,0,0,23.76599
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,42.28163,42.28163,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,327.7692,23.76599,0,6.801736,-6.801736,101.8821,24.25759,0.1085085,7.107814,0,0,23.76599
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.76227,42.2557,42.03271,42.49026,42.49026,25.65007,0,8.757466,42.49026,1.793988,0,0,0,0.76227,17.72652,16.8402,0,0,335.3266,16.96425,0,16.96425,-16.96425,84.00017,20,0.1085085,46.73929,0.609816,81,17.72652
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.61499,45.73114,41.65932,90.6506,90.6506,81,0,22.761,90.6506,15.0192,0,0,16.12881,13.61499,10.15852,9.650594,0,0,354.1758,0,3.456471,0,3.456471,87.27927,20.78074,0.1085182,99.71565,10.89199,81,13.61499
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.3141,50.52416,42.40609,17.95761,17.95761,81,0,22.761,17.95761,146.5345,0,0,0,26.3141,0,0,63.04239,59.89027,350.7193,3.110824,86.20438,0,86.20438,169.0599,40.25228,0.1086545,19.75337,21.05128,81,29.42492
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,33.44843,55.20183,44.55751,16.8068,16.8068,0,-1,0,16.8068,199.0172,0,0,0,33.44843,17.69137,16.8068,0,0,264.515,80.69476,15.75706,0,15.75706,184.0084,43.81143,0.1086243,18.48748,26.75875,0,114.1432
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,53.75336,64.80601,46.53113,18.55527,18.55527,0,-1,0,18.55527,289.6932,0,0,0,53.75336,19.53187,18.55527,0,0,248.7579,94.87611,34.2215,0,34.2215,216.4737,51.54126,0.1085587,20.4108,43.00269,0,148.6295
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,41.06573,62.21482,48.50475,37.78798,37.78798,0,-1,0,37.78798,108.6741,0,0,0,41.06573,39.77682,37.78798,0,0,214.5364,125.6755,1.288909,0,1.288909,217.6965,51.8324,0.1085562,41.56678,32.85258,0,166.7412
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,68.73688,75.82619,50.50504,0,0,0,-1,0,0,0,0,0,0,68.73688,0,0,0,0,213.2475,126.8355,68.73688,0,68.73688,282.906,67.35844,0.1084248,0,54.9895,0,195.5724
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,55.50898,72.50832,52.55866,22.1321,22.1321,0,-1,0,22.1321,250.8076,0,0,0,55.50898,23.29695,22.1321,0,0,144.5106,188.6987,32.21204,0,32.21204,313.4651,74.63438,0.1083633,24.34531,44.40719,0,244.2077
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,49.33942,71.45187,53.85663,16.57754,16.57754,0,-1,0,16.57754,297.6282,0,0,0,49.33942,17.45004,16.57754,0,0,112.2986,217.6895,31.88938,0,31.88938,343.718,81.83745,0.1083025,18.23529,39.47153,0,267.0289
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,37.95567,67.67583,54.50561,11.23799,11.23799,0,-1,0,11.23799,337.7443,0,0,0,37.95567,11.82946,11.23799,0,0,80.4092,246.3899,26.1262,0,26.1262,368.5035,87.73875,0.1082527,12.36179,30.36453,0,284.3456
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,29.30717,65.25681,55.26127,39.83789,39.83789,0,-1,0,39.83789,73.56607,0,0,0,29.30717,41.93462,39.83789,0,0,54.283,269.9035,0,12.62745,-12.62745,355.193,84.56959,0.1082527,43.82167,23.44573,0,299.2107
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.51719,61.22589,54.75454,0,0,0,-1,0,0,0,0,0,0,19.51719,0,0,0,0,68.3135,257.2761,19.51719,0,19.51719,373.7086,88.97806,0.1082156,0,15.61376,0,276.7933
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.23189,54.35113,53.01206,23.42446,23.42446,0,-1,0,23.42446,18.06611,0,3.552714E-15,0,4.23189,24.65733,23.42446,0,0,48.79631,274.8416,0,20.42544,-20.42544,352.1783,83.85181,0.1082156,25.7669,3.385512,0,279.0735
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,51.45628,51.45628,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,71.49123,254.4161,0,45.49748,-45.49748,304.2198,72.43313,0.1082156,47.54487,0,0,254.4161
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,49.88272,49.88272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.044,208.9186,0,0,0,304.2198,72.43313,0.1082156,0,0,0,208.9186
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,48.40696,48.40696,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,122.044,208.9186,0,56.45908,-56.45908,244.7066,58.26337,0.1082156,58.99973,0,0,208.9186
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,46.98453,46.98453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7763,152.4595,0,0,0,244.7066,58.26337,0.1082156,0,0,0,152.4595
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,46.03328,46.03328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7763,152.4595,0,0,0,244.7066,58.26337,0.1082156,0,0,0,152.4595
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,45.23317,45.23317,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,184.7763,152.4595,0,39.02798,-39.02798,203.5676,48.46837,0.1082156,40.78424,0,0,152.4595
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,44.35304,44.35304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1407,113.4316,0,0,0,203.5676,48.46837,0.1082156,0,0,0,113.4316
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,43.7574,43.7574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1407,113.4316,0,0,0,203.5676,48.46837,0.1082156,0,0,0,113.4316
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,43.10842,43.10842,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,228.1407,113.4316,0,14.44867,-14.44867,188.3373,44.84213,0.1082156,15.09886,0,0,113.4316
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,42.55723,42.55723,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,244.1948,98.98291,0,20.10939,-20.10939,167.1402,39.7952,0.1082156,21.01431,0,0,98.98291
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,42.15717,42.15717,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,266.5386,78.87352,0,13.78348,-13.78348,152.6111,36.3359,0.1082156,14.40373,0,0,78.87352
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.063382,42.21925,41.90825,18.54679,18.54679,0,0,0,18.54679,5.73351,0,3.552714E-15,0,1.063382,19.52294,18.54679,0,0,281.8535,65.09004,0,18.45956,-18.45956,133.153,31.70304,0.1082156,20.40147,0.8507059,0,66.15343
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.99649,46.33756,41.53485,2.228737,2.228737,0,0,0,2.228737,717.7379,0,0,0,15.99649,2.346039,2.228737,0,0,302.3642,46.63049,13.65045,0,13.65045,146.103,34.78635,0.1081896,2.45161,12.79719,0,62.62697
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,42.12118,55.73391,42.28163,0,0,0,0,0,0,0,0,0,0,42.12118,0,0,0,0,288.7137,58.91589,42.12118,0,42.12118,186.0626,44.30054,0.1081095,0,33.69694,0,101.0371
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,64.17651,66.48644,44.40638,26.34742,26.34742,0,-1,0,26.34742,243.5779,0,0,0,64.17651,27.73413,26.34742,0,0,246.5925,96.82495,36.44238,0,36.44238,220.6349,52.53201,0.1080404,28.98216,51.34121,0,161.0014
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,70.54533,71.55701,46.38,0.7714418,0.7714418,0,-1,0,0.7714418,9144.607,0,0,0,70.54533,0.812044,0.7714418,0,0,210.1501,129.6231,69.73328,0,69.73328,286.7897,68.28313,0.1079083,0.848586,56.43626,0,200.1684
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,72.55284,74.89458,48.35361,0,0,0,-1,0,0,0,0,0,0,72.55284,0,0,0,0,140.4169,192.383,72.55284,0,72.55284,355.6194,84.67111,0.1077712,0,58.04227,0,264.9359
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,74.71796,78.40276,50.33612,8.005637,8.005637,0,-1,0,8.005637,933.3169,0,0,0,74.71796,8.426987,8.005637,0,0,67.86403,257.6806,66.29098,0,66.29098,418.5085,99.64468,0.1076462,8.806201,59.77437,0,332.3986
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,70.67844,79.0313,52.35419,41.4865,41.4865,0,-1,0,41.4865,170.3649,25.4354,0,0,70.67844,43.66999,41.4865,0,0,1.573046,317.3425,1.573046,0,1.573046,420.0009,100,0.1076433,45.63514,56.54276,0,388.0209
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,64.58354,77.81193,53.66105,25.01578,25.01578,0,-1,0,25.01578,258.1712,38.25114,0,0,64.58354,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1076433,27.51736,51.66683,0,383.3418
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,47.31017,71.14359,54.31003,3.342344,3.342344,0,-1,0,3.342344,1415.479,43.79191,0,0,47.31017,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1076433,3.676579,37.84813,0,366.0684
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,40.84826,69.40882,55.0568,61.69952,61.69952,0,-1,0,61.69952,66.20516,0,0,0,40.84826,64.94686,61.69952,0,0,0,318.7582,0,24.0986,-24.0986,394.5987,93.95188,0.1076433,67.86947,32.67861,0,359.6065
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,25.79893,63.17678,54.50561,30.31376,30.31376,0,-1,0,30.31376,85.10635,0,0,0,25.79893,31.90922,30.31376,0,0,26.77622,294.6596,0,6.110287,-6.110287,388.1579,92.41836,0.1076433,33.34513,20.63914,0,320.4586
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.947212,54.0541,52.80759,53.65389,53.65389,0,-1,0,53.65389,7.356805,0,1.421085E-14,0,3.947212,56.47778,53.65389,0,0,33.56543,288.5493,0,52.53057,-52.53057,332.7858,79.23456,0.1076433,59.01928,3.15777,0,292.4966
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,51.2607,51.2607,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,91.93272,236.0188,0,52.86506,-52.86506,277.0611,65.9668,0.1076433,55.24398,0,0,236.0188
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,49.67825,49.67825,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,150.6717,183.1537,0,28.54501,-28.54501,246.972,58.80275,0.1076433,29.82954,0,0,183.1537
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3884,154.6087,0,0,0,246.972,58.80275,0.1076433,0,0,0,154.6087
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3884,154.6087,0,0,0,246.972,58.80275,0.1076433,0,0,0,154.6087
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,45.85548,45.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3884,154.6087,0,0,0,246.972,58.80275,0.1076433,0,0,0,154.6087
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.05536,45.05536,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,182.3884,154.6087,0,6.159647,-6.159647,240.4792,57.25684,0.1076433,6.436831,0,0,154.6087
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,44.20191,44.20191,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,189.2324,148.4491,0,20.76393,-20.76393,218.5921,52.04564,0.1076433,21.6983,0,0,148.4491
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,43.63294,43.63294,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,212.3034,127.6851,0,63.35286,-63.35286,151.8123,36.14572,0.1076433,66.20374,0,0,127.6851
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.98396,42.98396,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,282.6955,64.33228,0,33.72248,-33.72248,116.2657,27.68226,0.1076433,35.23999,0,0,64.33228
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.43277,42.43277,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,320.1649,30.6098,0,8.377407,-8.377407,107.4352,25.57975,0.1076433,8.754391,0,0,30.6098
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.05938,42.05938,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,329.4731,22.23239,0,19.80027,-19.80027,86.56384,20.6104,0.1076433,20.69129,0,0,22.23239
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8160163,42.02214,41.78378,26.12222,26.12222,23.03649,0,8.096231,26.12222,3.12384,0,3.552714E-15,0,0.8160163,3.248135,3.085728,0,0,351.4734,2.432119,0,2.432119,-2.432119,84.00017,20,0.1076433,28.73444,0.6528131,81,3.248135
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.68397,47.66492,41.4015,10.60888,10.60888,81,0,22.761,10.60888,194.9684,0,0,0,20.68397,0,0,70.39112,66.87156,354.1758,0,87.55553,0,87.55553,167.0626,39.77674,0.1077769,11.66977,16.54717,81,20.68397
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,44.77684,56.53506,42.15717,55.05256,55.05256,81,0,22.761,55.05256,81.33471,0,0,0,44.77684,0,0,25.94744,24.65007,266.6203,78.79998,69.42691,0,69.42691,232.9268,55.45865,0.1079443,60.55782,35.82147,81,123.5768
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,55.72948,62.95755,44.25525,37.23173,37.23173,0,-1,0,37.23173,149.6828,0,0,0,55.72948,39.1913,37.23173,0,0,197.1934,141.2842,16.53819,0,16.53819,248.6163,59.19424,0.1079132,40.95491,44.58359,0,197.0137
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,65.64191,69.30077,46.25554,13.92063,13.92063,0,-1,0,13.92063,471.5443,0,0,0,65.64191,14.65329,13.92063,0,0,180.6552,156.1686,50.98862,0,50.98862,296.9883,70.71137,0.1078173,15.31269,52.51353,0,221.8105
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,75.39301,76.01508,48.20248,35.63568,35.63568,0,-1,0,35.63568,211.5661,0,0,0,75.39301,37.51124,35.63568,0,0,129.6665,202.0583,37.88177,0,37.88177,332.9261,79.26797,0.1077462,39.19925,60.31441,0,277.4513
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,82.85271,82.2676,50.20277,33.70457,33.70457,0,-1,0,33.70457,245.8204,0,0,0,82.85271,35.4785,33.70457,0,0,91.78478,236.1519,47.37422,0,47.37422,377.8693,89.9687,0.1076574,37.07503,66.28217,0,319.0046
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,71.2099,79.09359,52.20306,21.58448,21.58448,0,-1,0,21.58448,329.9125,4.078827,0,0,71.2099,22.72051,21.58448,0,0,44.41056,278.7887,44.41056,0,44.41056,420.0009,100,0.1075743,23.74293,56.96792,0,349.9986
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,68.53794,79.52087,53.55436,0,0,0,-1,0,0,0,68.53794,0,0,68.53794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075743,0,54.83035,0,387.2962
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,59.0101,75.91073,54.15889,29.00928,29.00928,0,-1,0,29.00928,203.418,28.47401,0,0,59.0101,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1075743,31.91021,47.20808,0,377.7683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,33.216,66.32018,54.90567,0,0,0,-1,0,0,0,33.216,0,0,33.216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075743,0,26.5728,0,351.9742
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.45853,60.15389,54.40782,16.21331,16.21331,0,-1,0,16.21331,107.6802,0.3918884,0,0,17.45853,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1075743,17.83464,13.96683,0,336.2168
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.353607,54.08493,52.7098,39.92066,39.92066,0,-1,0,39.92066,10.90565,0,7.105427E-15,0,4.353607,42.02175,39.92066,0,0,0,318.7582,0,37.66814,-37.66814,380.2951,90.54628,0.1075743,43.91273,3.482886,0,323.1118
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,51.13624,51.13624,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.85349,281.0901,0,19.18557,-19.18557,360.0718,85.7312,0.1075743,20.04892,0,0,281.0901
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,49.58046,49.58046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.1708,261.9045,0,0,0,360.0718,85.7312,0.1075743,0,0,0,261.9045
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,48.10469,48.10469,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.1708,261.9045,0,22.4356,-22.4356,336.4226,80.10045,0.1075743,23.4452,0,0,261.9045
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,46.70893,46.70893,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.09924,239.4689,0,17.14902,-17.14902,318.3459,75.79649,0.1075743,17.92073,0,0,239.4689
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,45.75769,45.75769,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.1537,222.3199,0,20.10659,-20.10659,297.1517,70.75027,0.1075743,21.01138,0,0,222.3199
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,44.95757,44.95757,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.4944,202.2133,0,16.83557,-16.83557,279.4055,66.52498,0.1075743,17.59317,0,0,202.2133
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.13079,44.13079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.2005,185.3777,0,0,0,279.4055,66.52498,0.1075743,0,0,0,185.3777
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,43.53514,43.53514,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.2005,185.3777,0,21.50773,-21.50773,256.7343,61.12709,0.1075743,22.47558,0,0,185.3777
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.87727,42.87727,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.098,163.87,0,19.92442,-19.92442,235.7321,56.12659,0.1075743,20.82101,0,0,163.87
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,42.33497,42.33497,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.2363,143.9456,0,46.94411,-46.94411,186.2487,44.34484,0.1075743,49.0566,0,0,143.9456
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,41.9527,41.9527,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.3964,97.00147,0,23.51312,-23.51312,161.4637,38.44366,0.1075743,24.57122,0,0,97.00147
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6364535,41.88953,41.70377,1.17563,1.17563,0,0,0,1.17563,54.13725,0,0,0,0.6364535,1.237505,1.17563,0,0,272.5221,73.48835,0,0.6010513,-0.6010513,160.8301,38.29281,0.1075743,1.293193,0.5091628,0,74.1248
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.376148,42.9096,41.33038,28.95817,28.95817,0,0,0,28.95817,18.56522,0,0,0,5.376148,30.48228,28.95817,0,0,273.1899,72.8873,0,25.10614,-25.10614,134.3659,31.99183,0.1075743,31.85399,4.300919,0,78.26344
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.53161,45.52127,42.07716,25.99085,25.99085,0,0,0,25.99085,44.36797,0,0,0,11.53161,27.35879,25.99085,0,0,301.0856,47.78116,0,15.82718,-15.82718,117.6826,28.01962,0.1075743,28.58994,9.225291,0,59.31277
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.30223,47.60529,44.18413,0,0,0,-1,0,0,0,0,0,0,11.30223,0,0,0,0,318.6714,31.95399,11.30223,0,11.30223,128.4049,30.57253,0.1075532,0,9.041784,0,43.25621
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.64648,54.60353,46.15775,21.39729,21.39729,0,-1,0,21.39729,124.532,0,0,0,26.64648,22.52347,21.39729,0,0,307.3691,42.12599,4.123009,0,4.123009,132.3163,31.50382,0.1075454,23.53702,21.31718,0,68.77247
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,34.81427,59.54153,48.13136,0,0,0,-1,0,0,0,0,0,0,34.81427,0,0,0,0,303.2461,45.8367,34.81427,0,34.81427,165.344,39.36754,0.1074804,0,27.85142,0,80.65097
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.48417,57.70586,50.10498,1.506957,1.506957,0,-1,0,1.506957,1558.383,0,0,0,23.48417,1.58627,1.506957,0,0,268.4319,77.16954,21.8979,0,21.8979,186.1182,44.31376,0.1074396,1.657653,18.78733,0,100.6537
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.94935,55.599,52.10527,15.63535,15.63535,0,-1,0,15.63535,70.02942,0,1.776357E-15,0,10.94935,16.45827,15.63535,0,0,246.534,96.87765,0,5.508919,-5.508919,180.3113,42.93117,0.1074396,17.19889,8.759479,0,107.827
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.67911,60.90639,53.40323,36.64236,36.64236,0,-1,0,36.64236,61.89315,0,0,0,22.67911,38.5709,36.64236,0,0,252.655,91.36873,0,15.89179,-15.89179,163.5598,38.94274,0.1074396,40.30659,18.14329,0,114.0478
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.70758,59.53673,54.0611,0,0,0,-1,0,0,0,0,0,0,16.70758,0,0,0,0,270.3125,75.47694,16.70758,0,16.70758,179.41,42.71659,0.1074084,0,13.36606,0,92.18452
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.45414,59.1523,54.75454,0,0,0,-1,0,0,0,0,0,0,13.45414,0,0,0,0,253.605,90.51376,13.45414,0,13.45414,192.1738,45.75557,0.1073833,0,10.76331,0,103.9679
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.137899,55.89941,54.25669,43.10991,43.10991,0,-1,0,43.10991,11.91814,0,7.105427E-15,0,5.137899,45.37885,43.10991,0,0,240.1508,102.6225,0,40.24095,-40.24095,149.7561,35.65614,0.1073833,47.4209,4.110319,0,107.7604
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.30058,53.91551,52.55866,16.24677,16.24677,0,-1,0,16.24677,26.47036,0,3.552714E-15,0,4.30058,17.10187,16.24677,0,0,284.863,62.38154,0,12.80129,-12.80129,136.2623,32.44335,0.1073833,17.87145,3.440464,0,66.68211
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,50.9851,50.9851,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,299.0866,49.58025,0,40.64228,-40.64228,93.42162,22.2432,0.1073833,42.47118,0,0,49.58025
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,49.456,49.456,11.14178,8.491073,0,-1,0,8.491073,0,0,2.650703,3.76488,0,8.937971,8.491073,0,0,344.2447,8.937971,0,8.937971,-8.937971,84.00017,20,0.1073833,12.25595,0,0,8.937971
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.0069,48.0069,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,46.61114,46.61114,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,44.83311,44.83311,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.00632,44.00632,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,43.42846,43.42846,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,42.75281,42.75281,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,42.22829,42.22829,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073833,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,41.8549,41.8549,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1075359,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.043826,41.88395,41.57931,1.743967,1.743967,74.05975,0,21.00512,1.743967,59.85353,0,0,0,1.043826,0,0,72.31579,68.7,285.4758,61.83,69.74383,0,69.74383,215.3395,51.27121,0.1076679,1.918363,0.8350605,81,62.87383
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.81741,45.94284,41.20592,23.84551,23.84551,81,0,22.761,23.84551,66.33286,0,0,0,15.81741,0,0,57.15448,54.29676,215.732,124.5994,70.11417,0,70.11417,281.8557,67.10835,0.1078326,26.23007,12.65393,81,140.4169
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,35.12825,52.96599,41.9527,13.59491,13.59491,81,0,22.761,13.59491,258.3926,0,0,0,35.12825,0,0,67.40508,64.03483,145.6178,187.7022,99.16308,0,99.16308,375.93,89.50697,0.1079428,14.95441,28.1026,81,222.8304
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,40.71788,57.19255,44.05967,28.43999,28.43999,0,-1,0,28.43999,143.1712,0,0,0,40.71788,29.93684,28.43999,0,0,46.45473,276.949,10.78104,0,10.78104,386.1578,91.94215,0.1079227,31.28399,32.5743,0,317.6668
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,68.47437,70.23672,46.03328,34.76812,34.76812,0,-1,0,34.76812,196.9458,0,0,0,68.47437,36.59802,34.76812,0,0,35.67368,286.6519,31.87635,0,31.87635,416.3984,99.14227,0.1078634,38.24493,54.7795,0,355.1263
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,63.98783,70.70113,48.0069,0,0,0,-1,0,0,0,60.1905,0,0,63.98783,0,0,0,0,3.797332,315.3406,3.797332,0,3.797332,420.0009,100,0.1078563,0,51.19027,0,379.3285
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,68.94521,75.27331,49.98051,34.08184,34.08184,0,-1,0,34.08184,202.293,33.06958,0,0,68.94521,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1078563,37.49003,55.15617,0,387.7034
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,71.43517,78.88712,51.95413,21.90952,21.90952,0,-1,0,21.90952,326.0462,48.37252,0,0,71.43517,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1078563,24.10048,57.14814,0,390.1934
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,52.86792,72.22136,53.26099,47.14608,47.14608,0,-1,0,47.14608,112.1364,3.240471,0,0,52.86792,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1078563,51.86069,42.29434,0,371.6262
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,34.84104,65.78404,53.85663,25.3767,25.3767,0,-1,0,25.3767,137.2954,8.128718,0,0,34.84104,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1078563,27.91437,27.87283,0,353.5993
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,29.26712,64.54405,54.61229,11.19391,11.19391,0,-1,0,11.19391,261.4557,17.48406,0,0,29.26712,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1078563,12.3133,23.4137,0,348.0254
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.77518,59.94754,54.10555,19.49447,19.49447,0,-1,0,19.49447,91.18065,0,0,0,17.77518,20.52049,19.49447,0,0,0,318.7582,0,2.74531,-2.74531,417.107,99.311,0.1078563,21.44391,14.22015,0,336.5334
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.452122,53.81121,52.40753,33.79279,33.79279,0,-1,0,33.79279,13.17477,0,0,0,4.452122,35.57135,33.79279,0,0,3.050345,316.0129,0,31.11923,-31.11923,384.3045,91.50089,0.1078563,37.17206,3.561697,0,320.465
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,50.83397,50.83397,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,37.62727,284.8937,0,72.31579,-72.31579,308.0769,73.35151,0.1078563,77.038,0,0,284.8937
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,49.33154,49.33154,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,117.9781,212.5779,0,32.94809,-32.94809,273.3466,65.0824,0.1078563,34.43075,0,0,212.5779
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,47.85577,47.85577,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,154.5871,179.6298,0,7.71207,-7.71207,265.2174,63.14687,0.1078563,8.059114,0,0,179.6298
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,46.47779,46.47779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.1561,171.9177,0,0,0,265.2174,63.14687,0.1078563,0,0,0,171.9177
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,45.53543,45.53543,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,163.1561,171.9177,0,0.9611709,-0.9611709,264.2042,62.90564,0.1078563,1.004423,0,0,171.9177
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,44.73532,44.73532,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,164.2241,170.9566,0,43.55791,-43.55791,218.2901,51.97374,0.1078563,45.51802,0,0,170.9566
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,43.90853,43.90853,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,212.6217,127.3987,0,24.40162,-24.40162,192.5686,45.84957,0.1078563,25.49969,0,0,127.3987
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,43.33067,43.33067,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,239.7347,102.997,0,14.95336,-14.95336,176.8064,42.09666,0.1078563,15.62627,0,0,102.997
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,42.68169,42.68169,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,256.3495,88.04367,0,3.764845,-3.764845,172.8378,41.15179,0.1078563,3.934263,0,0,88.04367
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.15717,42.15717,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,260.5327,84.27882,0,27.66873,-27.66873,143.6724,34.20766,0.1078563,28.91382,0,0,84.27882
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.78378,41.78378,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,291.2757,56.61009,0,24.50649,-24.50649,117.8403,28.05717,0.1078563,25.60928,0,0,56.61009
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.2699,41.8788,41.50819,9.42768,9.42768,0,0,0,9.42768,13.46991,0,0,0,1.2699,9.923874,9.42768,0,0,318.5051,32.1036,0,8.653974,-8.653974,108.7182,25.88525,0.1078563,10.37045,1.01592,0,33.3735
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.389037,43.91034,41.1348,0,0,0,0,0,0,0,0,0,0,9.389037,0,0,0,0,328.1207,23.44963,9.389037,0,9.389037,117.6255,28.00601,0.1078389,0,7.51123,0,32.83867
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.99892,50.81856,41.8549,0,0,0,0,0,0,0,0,0,0,28.99892,0,0,0,0,318.7316,31.89977,28.99892,0,28.99892,145.1363,34.55618,0.107785,0,23.19913,0,60.89868
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,48.84492,60.01363,43.95298,29.54457,29.54457,0,-1,0,29.54457,165.3262,0,0,0,48.84492,31.09955,29.54457,0,0,289.7327,57.99879,17.74537,0,17.74537,161.971,38.56445,0.107752,32.49903,39.07593,0,106.8437
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,66.88586,69.46278,45.95327,31.57689,31.57689,0,-1,0,31.57689,211.8191,0,0,0,66.88586,33.23883,31.57689,0,0,271.9873,73.96962,33.64704,0,33.64704,193.8914,46.16452,0.1076896,34.73457,53.50869,0,140.8555
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,67.25785,71.98907,47.90911,29.60729,29.60729,0,-1,0,29.60729,227.1665,0,0,0,67.25785,31.16557,29.60729,0,0,238.3403,104.252,36.09228,0,36.09228,228.1315,54.31692,0.1076227,32.56802,53.80628,0,171.5098
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,44.23153,64.90415,49.85605,20.51806,20.51806,0,-1,0,20.51806,215.5736,0,0,0,44.23153,21.59796,20.51806,0,0,202.248,136.735,22.63357,0,22.63357,249.6036,59.42931,0.1075808,22.56986,35.38522,0,180.9665
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,53.2356,70.74289,51.85634,27.84423,27.84423,0,-1,0,27.84423,191.1908,0,0,0,53.2356,29.30972,27.84423,0,0,179.6145,157.1052,23.92588,0,23.92588,272.3017,64.8336,0.1075365,30.62865,42.58847,0,210.3408
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,61.73482,75.85684,53.10986,12.30093,12.30093,0,-1,0,12.30093,501.8711,0,0,0,61.73482,12.94835,12.30093,0,0,155.6886,178.6385,48.78647,0,48.78647,318.5846,75.85332,0.1074464,13.53102,49.38785,0,240.3733
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,45.55732,69.75189,53.7055,0,0,0,-1,0,0,0,0,0,0,45.55732,0,0,0,0,106.9021,222.5463,45.55732,0,45.55732,361.8041,86.14365,0.1073624,0,36.44585,0,268.1036
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,35.8267,66.75795,54.40782,0,0,0,-1,0,0,0,0,0,0,35.8267,0,0,0,0,61.34479,263.5479,35.8267,0,35.8267,395.7923,94.23606,0.1072964,0,28.66136,0,299.3746
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.52169,59.99947,53.90997,0,0,0,-1,0,0,0,0,0,0,18.52169,0,0,0,0,25.51809,295.792,18.52169,0,18.52169,413.3635,98.41968,0.1072623,0,14.81735,0,314.3136
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.420821,53.59487,52.20306,3.984088,3.984088,0,-1,0,3.984088,110.9619,0,0,0,4.420821,4.193777,3.984088,0,0,6.9964,312.4615,0.2270437,0,0.2270437,413.5789,98.47096,0.1072619,4.382497,3.536657,0,316.8823
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,50.61172,50.61172,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,6.769356,312.6658,0,48.94523,-48.94523,361.9861,86.18698,0.1072619,51.14777,0,0,312.6658
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,49.10928,49.10928,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,61.15295,263.7206,0,48.46,-48.46,310.9048,74.02479,0.1072619,50.64069,0,0,263.7206
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,47.67796,47.67796,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,114.9974,215.2606,0,18.04667,-18.04667,291.8819,69.49554,0.1072619,18.85877,0,0,215.2606
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,46.33555,46.33555,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,135.0492,197.2139,0,7.562692,-7.562692,283.9101,67.59751,0.1072619,7.903013,0,0,197.2139
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,45.3843,45.3843,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,143.4522,189.6512,0,12.5236,-12.5236,270.7091,64.45441,0.1072619,13.08716,0,0,189.6512
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,44.55751,44.55751,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,157.3673,177.1276,0,1.18374,-1.18374,269.4613,64.15733,0.1072619,1.237008,0,0,177.1276
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,43.78407,43.78407,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,158.6826,175.9439,0,22.57911,-22.57911,245.6608,58.49055,0.1072619,23.59517,0,0,175.9439
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,43.20621,43.20621,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,183.7705,153.3648,0,10.53081,-10.53081,234.5604,55.8476,0.1072619,11.0047,0,0,153.3648
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,42.55723,42.55723,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,195.4714,142.834,0,9.113077,-9.113077,224.9543,53.56045,0.1072619,9.523166,0,0,142.834
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.03271,42.03271,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,205.5971,133.7209,0,18.6122,-18.6122,205.3354,48.88927,0.1072619,19.44975,0,0,133.7209
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,41.6771,41.6771,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,226.2773,115.1087,0,10.45461,-10.45461,194.3152,46.26544,0.1072619,10.92507,0,0,115.1087
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6205764,41.58228,41.4015,53.76347,53.76347,0,0,0,53.76347,1.154272,0,7.105427E-15,0,0.6205764,56.59312,53.76347,0,0,237.8935,104.6541,0,55.97255,-55.97255,135.315,32.21779,0.1072619,59.13981,0.4964612,0,105.2746
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.005168,43.08818,41.02812,20.44436,20.44436,0,0,0,20.44436,34.26455,0,0,0,7.005168,21.52038,20.44436,0,0,300.0852,48.68152,0,14.51521,-14.51521,120.0146,28.57485,0.1072619,22.4888,5.604135,0,55.68669
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.52526,45.49742,41.75711,37.11992,37.11992,20.25,0,7.39125,37.11992,33.74269,0,0,0,12.52526,17.75781,16.86992,0,0,316.2133,34.16631,0,5.232551,-5.232551,114.499,27.26162,0.1072619,40.83191,10.02021,81,46.69157
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.41879,47.89807,43.82852,12.66023,12.66023,0,-1,0,12.66023,105.9916,0,0,0,13.41879,13.32656,12.66023,0,0,322.0272,28.93376,0.09222592,0,0.09222592,114.5865,27.28245,0.1072617,13.92626,10.73503,0,42.35254
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.79495,51.34848,45.82881,38.13348,38.13348,0,-1,0,38.13348,46.6649,0,7.105427E-15,10.99986,17.79495,40.1405,38.13348,0,0,321.935,29.01676,0,22.34555,-22.34555,91.03223,21.6743,0.1072617,41.94682,14.23596,0,46.81171
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,40.65002,61.26688,47.78465,35.33649,35.33649,0,-1,0,35.33649,115.0369,0,0,24.80899,40.65002,37.1963,35.33649,0,0,346.7634,6.671206,3.453711,0,3.453711,94.30872,22.45441,0.1072554,38.87014,32.52001,0,47.32122
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,36.21535,61.78636,49.73159,2.394141,2.394141,0,-1,0,2.394141,1512.665,0,0,0,36.21535,2.520149,2.394141,0,0,343.3096,9.779546,33.6952,0,33.6952,126.2748,30.06536,0.1071934,2.633555,28.97228,0,45.99489
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,47.01136,68.06306,51.70521,3.173013,3.173013,0,-1,0,3.173013,1481.6,0,0,0,47.01136,3.340014,3.173013,0,0,309.6144,40.10522,43.67134,0,43.67134,167.7051,39.9297,0.1071132,3.490314,37.60909,0,87.11658
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,42.21227,67.59773,52.95872,0,0,0,-1,0,0,0,0,0,0,42.21227,0,0,0,0,265.9431,79.40944,42.21227,0,42.21227,207.7511,49.46445,0.1070359,0,33.76981,0,121.6217
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.42943,62.3887,53.55436,10.09205,10.09205,0,-1,0,10.09205,261.8836,0,0,0,26.42943,10.62322,10.09205,0,0,223.7308,117.4005,15.80622,0,15.80622,222.7462,53.03471,0.1070069,11.10126,21.14355,0,143.8299
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.10623,63.02162,54.25669,10.99923,10.99923,0,-1,0,10.99923,237.3459,0,0,0,26.10623,11.57814,10.99923,0,0,207.9246,131.6261,14.52809,0,14.52809,236.5288,56.31627,0.1069803,12.09915,20.88498,0,157.7323
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.42412,57.06471,53.7055,40.54343,40.54343,0,-1,0,40.54343,25.71099,0,7.105427E-15,0,10.42412,42.67729,40.54343,0,0,193.3965,144.7014,0,32.25317,-32.25317,202.531,48.22156,0.1069803,44.59777,8.339293,0,155.1255
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.801466,53.20116,52.00747,0,0,0,-1,0,0,0,0,0,0,3.801466,0,0,0,0,229.2334,112.4482,3.801466,0,3.801466,206.1373,49.08022,0.1069734,0,3.041173,0,116.2496
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,50.43391,50.43391,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,225.4319,115.8695,0,1.332079,-1.332079,204.7332,48.7459,0.1069734,1.392023,0,0,115.8695
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.95815,48.95815,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,226.912,114.5374,0,19.00668,-19.00668,184.6984,43.97572,0.1069734,19.86198,0,0,114.5374
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,47.53572,47.53572,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,248.0305,95.53073,0,3.646607,-3.646607,180.8545,43.06052,0.1069734,3.810704,0,0,95.53073
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,46.18441,46.18441,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,252.0823,91.88412,0,13.09795,-13.09795,167.0481,39.77328,0.1069734,13.68736,0,0,91.88412
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,45.23317,45.23317,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,266.6356,78.78618,0,47.20616,-47.20616,117.2884,27.92576,0.1069734,49.33043,0,0,78.78618
