Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,44.43305,44.43305,45.32387,30.00102,0,-1,0,30.00102,0,0,15.32284,19.85523,0,31.58002,30.00102,0,0,319.0869,31.58002,0,31.58002,-31.58002,84.00017,20,0.1069734,49.85625,0,0,31.58002
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069734,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.08175,43.08175,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069734,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,42.43277,42.43277,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069734,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.90825,41.90825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069734,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,41.57931,41.57931,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1071392,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.603902,41.77148,41.30371,31.58149,31.58149,81,0,22.761,31.58149,5.078616,0,0,0,1.603902,0,0,49.41851,46.94759,302.8051,46.23365,48.55149,0,48.55149,178.7947,42.57008,0.1072949,34.73964,1.283122,81,47.83756
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.7188,46.27465,40.957,30.85488,30.85488,81,0,22.761,30.85488,57.42625,0,0,0,17.7188,0,0,50.14512,47.63787,254.2536,89.92999,65.35667,0,65.35667,240.7975,57.33262,0.1074666,33.94036,14.17504,81,107.6488
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.75698,48.93037,41.6771,57.76929,57.76929,81,0,22.761,57.76929,41.12389,0,0,0,23.75698,0,0,23.2307,22.06917,188.8969,148.751,45.82615,0,45.82615,284.272,67.68367,0.1076021,63.54623,19.00559,81,172.508
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.75751,58.99826,43.73073,4.101306,4.101306,0,-1,0,4.101306,1140.064,0,0,0,46.75751,4.317164,4.101306,0,0,143.0708,189.9945,42.44035,0,42.44035,324.5344,77.26995,0.1075243,4.511436,37.40601,0,236.752
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,75.40406,72.87826,45.70435,0,0,0,-1,0,0,0,0,0,0,75.40406,0,0,0,0,100.6304,228.1908,75.40406,0,75.40406,396.069,94.30196,0.1073864,0,60.32325,0,303.5949
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,83.18829,79.06783,47.66018,44.59689,44.59689,0,-1,0,44.59689,186.5338,11.01782,0,0,83.18829,46.9441,44.59689,0,0,25.22636,296.0545,25.22636,0,25.22636,420.0009,100,0.1073404,49.05658,66.55063,0,379.2428
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,75.03827,77.59457,49.58046,4.961545,4.961545,0,-1,0,4.961545,1512.397,69.81559,0,0,75.03827,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1073404,5.4577,60.03061,0,393.7965
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,63.00565,74.54194,51.55408,36.33567,36.33567,0,-1,0,36.33567,173.3989,24.75758,0,0,63.00565,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1073404,39.96923,50.40452,0,381.7639
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,55.84003,72.94029,52.80759,38.97575,38.97575,0,-1,0,38.97575,143.2686,14.81292,0,0,55.84003,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1073404,42.87333,44.67202,0,374.5983
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,54.99853,73.23071,53.35878,43.72237,43.72237,0,-1,0,43.72237,125.7904,8.974976,0,0,54.99853,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1073404,48.09461,43.99882,0,373.7567
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.63821,65.18726,54.0611,29.88772,29.88772,0,-1,0,29.88772,109.2027,1.177446,0,0,32.63821,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1073404,32.8765,26.11057,0,351.3964
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.22291,60.21297,53.55436,4.803062,4.803062,0,-1,0,4.803062,421.042,15.16705,0,0,20.22291,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1073404,5.283369,16.17833,0,338.9811
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.491591,53.26735,51.85634,58.13622,58.13622,0,-1,0,58.13622,7.725977,0,7.105427E-15,0,4.491591,61.19603,58.13622,0,0,0,318.7582,0,56.70443,-56.70443,360.2291,85.76867,0.1073404,63.94985,3.593273,0,323.2498
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,50.28278,50.28278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.00492,262.0538,0,0,0,360.2291,85.76867,0.1073404,0,0,0,262.0538
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,48.80701,48.80701,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.00492,262.0538,0,31.92224,-31.92224,326.5801,77.75702,0.1073404,33.35873,0,0,262.0538
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,47.38459,47.38459,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.47408,230.1316,0,23.73579,-23.73579,301.5604,71.79996,0.1073404,24.8039,0,0,230.1316
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.03328,46.03328,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.8472,206.3958,0,30.0869,-30.0869,269.846,64.24892,0.1073404,31.44081,0,0,206.3958
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.08204,45.08204,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.2771,176.3089,0,15.83105,-15.83105,253.1586,60.27575,0.1073404,16.54344,0,0,176.3089
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,44.30859,44.30859,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.8671,160.4778,0,21.9629,-21.9629,230.0077,54.76363,0.1073404,22.95123,0,0,160.4778
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,43.53514,43.53514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2703,138.5149,0,0,0,230.0077,54.76363,0.1073404,0,0,0,138.5149
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.95728,42.95728,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.2703,138.5149,0,3.91706,-3.91706,225.8788,53.78055,0.1073404,4.093327,0,0,138.5149
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,42.3083,42.3083,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.6226,134.5979,0,18.96048,-18.96048,205.8927,49.02197,0.1073404,19.8137,0,0,134.5979
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.80156,41.80156,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.6898,115.6374,0,35.77115,-35.77115,168.1866,40.04434,0.1073404,37.38086,0,0,115.6374
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,41.48152,41.48152,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.4355,79.86623,0,21.60657,-21.60657,145.4112,34.62165,0.1073404,22.57887,0,0,79.86623
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.463015,41.63223,41.20592,1.365488,1.365488,0,0,0,1.365488,107.1423,0,0,0,1.463015,1.437356,1.365488,0,0,289.4428,58.25966,0.02565928,0,0.02565928,145.4356,34.62745,0.1073403,1.502037,1.170412,0,59.72268
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.608592,43.36863,40.83253,15.71351,15.71351,0,0,0,15.71351,54.78464,0,0,0,8.608592,16.54054,15.71351,0,0,289.4172,58.28275,0,7.931948,-7.931948,137.0746,32.63674,0.1073403,17.28486,6.886874,0,66.89134
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.89117,49.19181,41.57931,0,0,0,0,0,0,0,0,0,0,24.89117,0,0,0,0,298.2305,50.35081,24.89117,0,24.89117,160.6884,38.25907,0.1072949,0,19.91294,0,75.24197
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.15395,50.78848,43.63294,28.68132,28.68132,0,-1,0,28.68132,80.72833,0,0,0,23.15395,30.19086,28.68132,0,0,273.3393,72.75286,0,7.036912,-7.036912,153.2709,36.49299,0.1072949,31.54945,18.52316,0,95.90681
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.91261,55.46104,45.60655,36.74584,36.74584,0,-1,0,36.74584,84.12548,0,0,0,30.91261,38.67983,36.74584,0,0,281.1581,65.71594,0,7.767216,-7.767216,145.0835,34.54362,0.1072949,40.42042,24.73009,0,96.62856
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.33652,58.02446,47.53572,55.54469,55.54469,0,-1,0,55.54469,58.21714,0,0,0,32.33652,58.46809,55.54469,0,0,289.7883,57.94873,0,26.13157,-26.13157,117.5384,27.98528,0.1072949,61.09916,25.86922,0,90.28526
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.84738,59.92103,49.456,0,0,0,-1,0,0,0,0,0,0,31.84738,0,0,0,0,318.8234,31.81716,31.84738,0,31.84738,147.7515,35.17885,0.1072369,0,25.4779,0,63.66454
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,34.16268,62.85979,51.40294,0,0,0,-1,0,0,0,0,0,0,34.16268,0,0,0,0,286.976,60.4798,34.16268,0,34.16268,180.161,42.8954,0.1071747,0,27.33014,0,94.64248
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.36814,63.56522,52.65646,47.32221,47.32221,0,-1,0,47.32221,68.39948,0,0,0,32.36814,49.81285,47.32221,0,0,252.8134,91.22621,0,17.44471,-17.44471,161.7727,38.51723,0.1071747,52.05443,25.89452,0,123.5944
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.09087,58.10525,53.20765,32.12834,32.12834,0,-1,0,32.12834,46.9706,0,0,0,15.09087,33.8193,32.12834,0,0,272.1964,73.7815,0,18.72843,-18.72843,142.0312,33.81689,0.1071747,35.34117,12.0727,0,88.87238
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.1832,58.52623,53.90997,17.03351,17.03351,0,-1,0,17.03351,83.26646,0,0,0,14.1832,17.93001,17.03351,0,0,293.0057,55.05307,0,3.74681,-3.74681,138.0817,32.87653,0.1071747,18.73686,11.34656,0,69.23627
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.93333,57.87358,53.35878,29.13012,29.13012,0,-1,0,29.13012,47.83136,0,3.552714E-15,0,13.93333,30.66328,29.13012,0,0,297.1689,51.30626,0,16.72995,-16.72995,120.4468,28.67775,0.1071747,32.04313,11.14666,0,65.23959
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.52033,53.12389,51.70521,0,0,0,-1,0,0,0,0,0,0,4.52033,0,0,0,0,315.7577,34.57631,4.52033,0,4.52033,124.7352,29.69879,0.1071665,0,3.616264,0,39.09664
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,50.07831,50.07831,41.69485,36.71238,0,-1,0,36.71238,0,0,4.982474,9.151959,0,38.64461,36.71238,0,0,311.2374,38.64461,0,38.64461,-38.64461,84.00017,20,0.1071665,45.86434,0,0,38.64461
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,48.65588,48.65588,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,47.23346,47.23346,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.90882,45.90882,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.98424,44.98424,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,44.18413,44.18413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,43.42846,43.42846,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.83282,42.83282,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.20162,42.20162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,41.70377,41.70377,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071665,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,41.35706,41.35706,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1073004,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.011164,41.40235,41.10813,25.52064,25.52064,81,0,22.761,25.52064,3.962143,0,0,0,1.011164,0,0,55.47936,52.70539,285.4758,61.83,53.71656,0,53.71656,200.1347,47.65103,0.1074716,28.0727,0.8089314,81,62.84116
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.53875,46.94305,40.75253,11.275,11.275,81,0,22.761,11.275,182.1618,0,0,0,20.53875,0,0,69.725,66.23875,231.7592,110.1749,86.7775,0,86.7775,282.4591,67.25202,0.1076027,12.4025,16.431,81,130.7137
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.11377,50.7879,41.48152,0,0,72.31579,0,20.56389,0,0,0,0,0,30.11377,0,0,72.31579,68.7,144.9818,188.2746,98.81377,0,98.81377,376.2021,89.57174,0.1076703,0,24.09101,81,218.3884
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.36647,51.07984,43.53514,19.9679,19.9679,0,-1,0,19.9679,122.0282,0,0,0,24.36647,21.01884,19.9679,0,0,46.16798,277.207,3.347633,0,3.347633,379.3779,90.32789,0.1076642,21.96468,19.49318,0,301.5735
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,61.81743,66.79778,45.48209,8.896453,8.896453,0,-1,0,8.896453,694.8548,9.632391,0,0,61.81743,9.364688,8.896453,0,0,42.82035,280.2199,42.82035,0,42.82035,420.0009,100,0.1075864,9.786098,49.45395,0,342.0374
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,80.35398,77.34403,47.40237,63.34975,63.34975,0,-1,0,63.34975,126.8418,13.67004,0,0.9847248,80.35398,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1075864,69.68472,64.28319,0,399.1122
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,76.45172,77.95068,49.33154,5.187055,5.187055,0,-1,0,5.187055,1473.895,70.99167,0,0,76.45172,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1075864,5.70576,61.16138,0,395.21
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,54.20968,70.4521,51.2607,0,0,0,-1,0,0,0,54.20968,0,0,54.20968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075864,0,43.36774,0,372.9679
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.86788,61.07334,52.50533,20.11846,20.11846,0,-1,0,20.11846,128.5778,4.690546,0,0,25.86788,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1075864,22.13031,20.6943,0,344.6261
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.84635,64.17386,53.05651,20.5953,20.5953,0,-1,0,20.5953,159.4847,11.16708,0,0,32.84635,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1075864,22.65483,26.27708,0,351.6046
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.05247,63.54903,53.75883,24.02835,24.02835,0,-1,0,24.02835,120.9092,3.759477,0,0,29.05247,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1075864,26.43118,23.24198,0,347.8107
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.14228,59.47871,53.20765,23.85543,23.85543,0,-1,0,23.85543,80.24286,0,0,0,19.14228,25.11098,23.85543,0,0,0,318.7582,0,5.9687,-5.9687,413.7093,98.50201,0.1075864,26.24097,15.31382,0,337.9005
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.429626,52.94262,51.55408,30.7452,30.7452,0,-1,0,30.7452,14.40753,0,3.552714E-15,0,4.429626,32.36337,30.7452,0,0,6.631889,312.7895,0,27.93374,-27.93374,384.2645,91.49137,0.1075864,33.81972,3.5437,0,317.2191
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.95385,49.95385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.66938,284.8558,0,0,0,384.2645,91.49137,0.1075864,0,0,0,284.8558
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,48.53142,48.53142,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.66938,284.8558,0,17.49221,-17.49221,365.8261,87.10128,0.1075864,18.27937,0,0,284.8558
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.10899,47.10899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10518,267.3636,0,0,0,365.8261,87.10128,0.1075864,0,0,0,267.3636
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10518,267.3636,0,0,0,365.8261,87.10128,0.1075864,0,0,0,267.3636
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.85978,44.85978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10518,267.3636,0,0,0,365.8261,87.10128,0.1075864,0,0,0,267.3636
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.07745,44.07745,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.10518,267.3636,0,22.81754,-22.81754,341.7743,81.37467,0.1075864,23.84433,0,0,267.3636
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,43.33067,43.33067,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.458,244.546,0,15.72439,-15.72439,325.1993,77.42826,0.1075864,16.43198,0,0,244.546
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.92954,228.8216,0,0,0,325.1993,77.42826,0.1075864,0,0,0,228.8216
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.10383,42.10383,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,99.92954,228.8216,0,8.457327,-8.457327,316.2845,75.30569,0.1075864,8.837906,0,0,228.8216
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,41.60598,41.60598,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.3266,220.3643,0,7.403925,-7.403925,308.4801,73.4475,0.1075864,7.737102,0,0,220.3643
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,41.27704,41.27704,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.5532,212.9604,0,29.22182,-29.22182,277.6776,66.11359,0.1075864,30.5368,0,0,212.9604
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.516187,41.45164,41.01034,43.27753,43.27753,0,0,0,43.27753,3.503404,0,7.105427E-15,0,1.516187,45.5553,43.27753,0,0,150.0219,183.7386,0,44.03911,-44.03911,231.2563,55.06092,0.1075864,47.60529,1.212949,0,185.2547
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.14968,43.9516,40.65473,42.41482,42.41482,0,0,0,42.41482,26.28722,0,0,0,11.14968,44.64718,42.41482,0,0,198.9542,139.6994,0,33.4975,-33.4975,195.9469,46.65392,0.1075864,46.6563,8.919741,0,150.8491
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.51503,51.49695,41.4015,53.7058,53.7058,0,0,0,53.7058,60.54287,0,0,0,32.51503,56.53242,53.7058,0,0,236.1736,106.202,0,24.01739,-24.01739,170.6303,40.62618,0.1075864,59.07637,26.01202,0,138.717
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.51916,49.37864,43.40179,19.29195,19.29195,0,-1,0,19.29195,101.1777,0,0,0,19.51916,20.30732,19.29195,0,0,262.8596,82.18456,0,0.7881545,-0.7881545,169.7995,40.42838,0.1075864,21.22114,15.61533,0,101.7037
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.83092,50.23223,45.35763,3.201335,3.201335,0,-1,0,3.201335,494.5098,0,0,0,15.83092,3.369827,3.201335,0,0,263.7354,81.39641,12.46109,0,12.46109,181.6211,43.24304,0.1075638,3.521469,12.66473,0,97.22733
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.11837,52.95802,47.2779,32.0768,32.0768,0,-1,0,32.0768,56.48434,0,0,0,18.11837,33.76505,32.0768,0,0,251.2743,92.61139,0,15.64668,-15.64668,165.1281,39.31614,0.1075638,35.28448,14.49469,0,110.7298
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.63371,55.43839,49.1804,20.97324,20.97324,0,-1,0,20.97324,93.61314,0,0,0,19.63371,22.07709,20.97324,0,0,268.6595,76.96471,0,2.443384,-2.443384,162.5525,38.70291,0.1075638,23.07056,15.70697,0,96.59842
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.63832,66.46514,51.10957,42.62378,42.62378,0,-1,0,42.62378,104.7263,0,0,0,44.63832,44.86714,42.62378,0,0,271.3743,74.52132,0,0.22882,-0.22882,162.3113,38.64548,0.1075638,46.88616,35.71066,0,119.1596
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.52795,60.09471,52.35419,0,0,0,-1,0,0,0,0,0,0,23.52795,0,0,0,0,271.6286,74.2925,23.52795,0,23.52795,184.6319,43.95989,0.1075211,0,18.82236,0,97.82046
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.68223,60.03578,52.90538,31.73953,31.73953,0,-1,0,31.73953,68.313,0,3.552714E-15,0,21.68223,33.41003,31.73953,0,0,248.1006,95.46766,0,11.72781,-11.72781,172.2697,41.01652,0.1075211,34.91349,17.34578,0,117.1499
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.65461,58.70924,53.6077,35.31525,35.31525,0,-1,0,35.31525,44.32817,0,7.105427E-15,0,15.65461,37.17395,35.31525,0,0,261.1315,83.73985,0,21.51934,-21.51934,149.5863,35.61573,0.1075211,38.84678,12.52369,0,99.39446
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.496201,56.09674,53.05651,1.683077,1.683077,0,-1,0,1.683077,564.2166,0,0,0,9.496201,1.77166,1.683077,0,0,285.0419,62.22051,7.72454,0,7.72454,156.9145,37.36052,0.1075071,1.851385,7.596961,0,71.71671
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.739379,52.25776,51.40294,9.706932,9.706932,0,-1,0,9.706932,28.22086,0,1.776357E-15,0,2.739379,10.21782,9.706932,0,0,277.3174,69.1726,0,7.478444,-7.478444,149.0315,35.48362,0.1075071,10.67762,2.191503,0,71.91198
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,49.80272,49.80272,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,285.6267,61.69415,0,30.98928,-30.98928,116.3659,27.70612,0.1075071,32.3838,0,0,61.69415
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,48.40696,48.40696,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,320.0593,30.70487,0,12.8539,-12.8539,102.8167,24.48013,0.1075071,13.43232,0,0,30.70487
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.0112,47.0112,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,334.3414,17.85098,0,1.453885,-1.453885,101.2842,24.11524,0.1075071,1.51931,0,0,17.85098
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,45.70435,45.70435,24.47122,15.57724,0,-1,0,15.57724,0,0,8.893986,11.34111,0,16.39709,15.57724,0,0,335.9568,16.39709,0,16.39709,-16.39709,84.00017,20,0.1075071,26.91834,0,0,16.39709
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,44.7531,44.7531,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075071,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.97965,43.97965,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075071,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,43.25955,43.25955,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075071,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,42.62835,42.62835,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075071,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.03271,42.03271,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075071,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,41.53485,41.53485,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075071,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.20592,41.20592,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1076483,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2749934,41.01014,40.93033,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.393143,0,0,0,0.2749934,0,0,72.31579,68.7,309.6757,40.05006,68.97499,0,68.97499,191.6521,45.63135,0.10779,4.731518,0.2199947,81,40.32506
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.822643,41.69795,40.58361,20.63406,20.63406,81,0,22.761,20.63406,18.52588,0,0,0,3.822643,0,0,60.36594,57.34764,240.7007,102.1276,61.17028,0,61.17028,249.6833,59.44828,0.1079663,22.69747,3.058114,81,105.9502
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.53453,45.34138,41.30371,13.00576,13.00576,81,0,22.761,13.00576,104.0657,0,0,0,13.53453,0,0,67.99424,64.59453,179.5305,157.1808,78.12906,0,78.12906,323.803,77.0958,0.1081114,14.30634,10.82762,81,170.7153
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.056112,46.01738,43.304,102.4971,68.7,0,-1,0,68.7,13.18211,0,33.79708,44.04679,9.056112,72.31579,68.7,0,0,101.4014,227.497,0,63.25968,-63.25968,257.1215,61.21928,0.1081114,112.7468,7.24489,0,236.5531
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.91858,50.15909,45.25984,32.00401,32.00401,0,-1,0,32.00401,49.73935,0,0,0,15.91858,33.68843,32.00401,0,0,171.6899,164.2373,0,17.76984,-17.76984,238.3904,56.75951,0.1081114,35.20441,12.73487,0,180.1559
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.4689,51.97137,47.15344,64.60136,64.60136,0,-1,0,64.60136,23.94516,0,0,2.3615,15.4689,68.00143,64.60136,0,0,191.4342,146.4674,0,52.53254,-52.53254,183.0163,43.57521,0.1081114,71.0615,12.37512,0,161.9363
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.61609,55.3026,49.05594,0,0,0,-1,0,0,0,0,0,0,19.61609,0,0,0,0,249.8037,93.93491,19.61609,0,19.61609,201.6257,48.00603,0.1080758,0,15.69288,0,113.551
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.27536,61.33641,50.95844,24.812,24.812,0,-1,0,24.812,126.0493,0,0,0,31.27536,26.1179,24.812,0,0,230.1876,111.5894,5.157466,0,5.157466,206.5185,49.17098,0.1080664,27.2932,25.02029,0,142.8648
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.27635,56.46407,52.20306,9.529017,9.529017,0,-1,0,9.529017,139.3255,0,0,0,13.27635,10.03054,9.529017,0,0,225.0301,116.2311,3.245811,0,3.245811,209.5978,49.90413,0.1080605,10.48192,10.62108,0,129.5075
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.23595,59.72288,52.75425,53.74949,53.74949,0,-1,0,53.74949,39.50912,0,7.105427E-15,0,21.23595,56.57841,53.74949,0,0,221.7843,119.1523,0,35.34246,-35.34246,172.3435,41.03409,0.1080605,59.12444,16.98876,0,140.3883
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.75094,54.91219,53.40323,27.33261,27.33261,0,-1,0,27.33261,17.38195,0,3.552714E-15,0,4.75094,28.77116,27.33261,0,0,261.0537,83.80988,0,24.02022,-24.02022,147.024,35.00564,0.1080605,30.06586,3.800752,0,88.56081
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.237976,55.53279,52.90538,27.96328,27.96328,0,-1,0,27.96328,29.45998,0,0,0,8.237976,29.43503,27.96328,0,0,287.7429,59.78965,0,21.19705,-21.19705,124.6803,29.68574,0.1080605,30.75961,6.590381,0,68.02763
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.367984,52.5822,51.21625,24.70282,24.70282,0,-1,0,24.70282,17.68213,0,0,0,4.367984,26.00297,24.70282,0,0,311.2951,38.5926,0,21.63498,-21.63498,101.8751,24.25592,0.1080605,27.1731,3.494387,0,42.96058
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,49.66047,49.66047,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,335.334,16.95762,0,0.3240929,-0.3240929,101.5334,24.17458,0.1080605,0.3386771,0,0,16.95762
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,48.25583,48.25583,48.45528,15.80185,0,-1,0,15.80185,0,0,32.65343,37.49896,0,16.63352,15.80185,0,0,335.6941,16.63352,0,16.63352,-16.63352,84.00017,20,0.1080605,53.30081,0,0,16.63352
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,46.86007,46.86007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,45.57988,45.57988,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,44.65531,44.65531,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.88186,43.88186,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.13509,43.13509,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,42.53056,42.53056,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.93491,41.93491,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,41.42818,41.42818,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080605,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.1348,41.1348,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1082409,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5361837,40.98814,40.83253,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.28185,0,0,0,0.5361837,0,0,72.31579,68.7,295.6939,52.63372,69.23618,0,69.23618,205.1642,48.84852,0.1083828,5.227881,0.4289469,81,53.16991
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.910182,41.32328,40.47693,11.62981,11.62981,81,0,22.761,11.62981,25.02348,0,0,0,2.910182,0,0,69.37019,65.90168,226.4577,114.9463,68.81187,0,68.81187,270.4449,64.3915,0.1085437,12.79279,2.328146,81,117.8565
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.023425,43.57269,41.20592,24.21824,24.21824,81,0,22.761,24.21824,33.12968,0,0,0,8.023425,0,0,56.78176,53.94268,157.6458,176.877,61.9661,0,61.9661,329.2311,78.38819,0.1087167,26.64006,6.41874,81,184.9004
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.42352,52.3962,43.20621,22.40551,22.40551,0,-1,0,22.40551,131.3227,0,0,0,29.42352,23.58475,22.40551,0,0,95.67974,232.6465,5.838778,0,5.838778,334.7702,79.70704,0.1087061,24.64606,23.53882,0,262.07
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.24818,56.7952,45.13538,29.20224,29.20224,0,-1,0,29.20224,124.1281,0,0,0,36.24818,30.7392,29.20224,0,0,89.84097,237.9014,5.508986,0,5.508986,339.9965,80.95139,0.1086961,32.12246,28.99855,0,274.1495
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.99739,54.66492,47.05565,41.00165,41.00165,0,-1,0,41.00165,58.52785,0,7.105427E-15,0,23.99739,43.15963,41.00165,0,0,84.33198,242.8595,0,19.16225,-19.16225,319.7977,76.14216,0.1086961,45.10182,19.19791,0,266.8568
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.64519,58.23631,48.93148,7.266059,7.266059,0,-1,0,7.266059,394.2328,0,0,0,28.64519,7.648483,7.266059,0,0,105.6234,223.6972,20.9967,0,20.9967,339.7169,80.88483,0.108658,7.992665,22.91615,0,252.3424
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.32077,57.05997,50.83397,37.62828,37.62828,0,-1,0,37.62828,51.34642,0,0,0,19.32077,39.60872,37.62828,0,0,84.62666,242.5942,0,20.28794,-20.28794,318.3316,75.79308,0.108658,41.39111,15.45662,0,261.915
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.17282,60.00879,52.06081,29.38676,29.38676,0,-1,0,29.38676,82.25753,0,0,0,24.17282,30.93343,29.38676,0,0,107.1688,222.3063,0,6.760608,-6.760608,311.2053,74.09634,0.108658,32.32544,19.33826,0,246.4791
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.27178,61.98212,52.55866,16.56158,16.56158,0,-1,0,16.56158,170.707,0,0,0,28.27178,17.43324,16.56158,0,0,114.6806,215.5457,10.83854,0,10.83854,321.4876,76.54452,0.1086383,18.21774,22.61742,0,243.8175
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.49304,58.29564,53.26099,31.98297,31.98297,0,-1,0,31.98297,48.44154,0,3.552714E-15,0,15.49304,33.66629,31.98297,0,0,103.8421,225.3004,0,18.17324,-18.17324,302.3313,71.98351,0.1086383,35.18127,12.39443,0,240.7934
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.857788,54.24583,52.7098,0,0,0,-1,0,0,0,0,0,0,4.857788,0,0,0,0,124.0346,207.1271,4.857788,0,4.857788,306.9398,73.08076,0.1086295,0,3.88623,0,211.9849
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.065094,52.3253,51.05622,6.608019,6.608019,0,-1,0,6.608019,61.5176,0,0,0,4.065094,6.955809,6.608019,0,0,119.1768,211.4991,0,2.890715,-2.890715,303.8928,72.35527,0.1086295,7.268821,3.252076,0,215.5642
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,49.50934,49.50934,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,122.3887,208.6084,0,12.39753,-12.39753,290.8246,69.24381,0.1086295,12.95542,0,0,208.6084
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,48.13136,48.13136,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,136.1637,196.2109,0,44.4455,-44.4455,243.9749,58.08915,0.1086295,46.44555,0,0,196.2109
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.5476,151.7654,0,0,0,243.9749,58.08915,0.1086295,0,0,0,151.7654
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,45.45542,45.45542,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,185.5476,151.7654,0,11.46284,-11.46284,231.892,55.21228,0.1086295,11.97866,0,0,151.7654
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,44.55751,44.55751,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,198.2841,140.3026,0,41.74662,-41.74662,187.8872,44.73497,0.1086295,43.62522,0,0,140.3026
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,43.78407,43.78407,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,244.6692,98.55593,0,28.93009,-28.93009,157.3922,37.47427,0.1086295,30.23194,0,0,98.55593
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.05508,43.05508,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,276.8138,69.62584,0,23.17418,-23.17418,132.9645,31.65816,0.1086295,24.21702,0,0,69.62584
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,42.43277,42.43277,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,302.5629,46.45166,0,0.6591408,-0.6591408,132.2697,31.49273,0.1086295,0.6888021,0,0,46.45166
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.8549,41.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.2952,45.79252,0,0,0,132.2697,31.49273,0.1086295,0,0,0,45.79252
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,41.35706,41.35706,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,303.2952,45.79252,0,10.69323,-10.69323,120.9981,28.80901,0.1086295,11.17442,0,0,45.79252
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.02812,41.02812,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,315.1766,35.09929,0,30.61367,-30.61367,88.72842,21.12577,0.1086295,31.99129,0,0,35.09929
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.078099,41.04774,40.73474,18.98875,18.98875,81,0,22.761,18.98875,5.677564,0,0,0,1.078099,0,0,62.01125,58.91069,349.1918,4.485621,59.98878,0,59.98878,145.6388,34.67583,0.1088056,20.88763,0.8624789,81,5.563719
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.0754,45.81448,40.40581,64.8885,64.8885,81,0,22.761,64.8885,27.85609,0,0,0,18.0754,0,0,16.11149,15.30592,289.203,58.47552,33.38132,0,33.38132,177.3071,42.21589,0.108901,71.37736,14.46032,81,76.55093
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.78925,55.05628,41.1348,8.782775,8.782775,81,0,22.761,8.782775,498.5811,0,0,0,43.78925,0,0,72.21722,68.60636,255.8217,88.51871,112.3956,0,112.3956,283.9349,67.60342,0.1089815,9.661052,35.0314,81,132.308
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,62.31722,64.20529,43.10842,0,0,0,-1,0,0,0,0,0,0,62.31722,0,0,0,0,143.4261,189.6748,62.31722,0,62.31722,343.0542,81.67942,0.1088686,0,49.85378,0,251.992
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,74.43143,71.63435,45.05536,17.9826,17.9826,0,-1,0,17.9826,413.9081,0,0,0,74.43143,18.92905,17.9826,0,0,81.10884,245.7603,55.50238,0,55.50238,395.7084,94.2161,0.1087683,19.78086,59.54514,0,320.1917
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,72.97092,73.34605,46.95786,26.84997,26.84997,0,-1,0,26.84997,271.7728,19.10133,0,0,72.97092,28.26312,26.84997,0,0,25.60646,295.7124,25.60646,0,25.60646,420.0009,100,0.1087221,29.53496,58.37674,0,368.6833
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,67.71966,73.31776,48.83368,33.64725,33.64725,0,-1,0,33.64725,201.2636,32.30151,0,0,67.71966,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1087221,37.01197,54.17573,0,386.4779
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.72018,64.93275,50.73618,36.83177,36.83177,0,-1,0,36.83177,113.2723,2.949895,0,0,41.72018,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1087221,40.51495,33.37614,0,360.4784
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,66.53358,76.60844,51.95413,33.27359,33.27359,0,-1,0,33.27359,199.9592,31.50875,0,0,66.53358,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1087221,36.60094,53.22686,0,385.2918
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,55.94095,72.57578,52.46087,29.4175,29.4175,0,-1,0,29.4175,190.1622,24.97516,0,0,55.94095,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1087221,32.35925,44.75276,0,374.6992
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,38.02203,66.16116,53.10986,72.81866,68.7,0,-1,0,68.7,55.34501,0,4.118658,11.40052,38.02203,72.31579,68.7,0,0,0,318.7582,0,34.29377,-34.29377,383.8521,91.39316,0.1087221,80.10052,30.41762,0,356.7802
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.2359,60.90779,52.55866,0,0,0,-1,0,0,0,0,0,0,25.2359,0,0,0,0,38.10418,284.4644,25.2359,0,25.2359,407.7929,97.09336,0.1086766,0,20.18872,0,309.7004
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.469793,52.3272,50.93176,99.06997,68.7,0,-1,0,68.7,6.506248,0,30.36997,40.27697,4.469793,72.31579,68.7,0,0,12.86828,307.1768,0,67.84599,-67.84599,336.2769,80.06578,0.1086766,108.977,3.575834,0,311.6466
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,49.42933,49.42933,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,88.25272,239.3308,0,45.01677,-45.01677,288.8251,68.76775,0.1086766,47.04252,0,0,239.3308
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.06024,48.06024,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,138.2713,194.314,0,48.35033,-48.35033,237.8594,56.63308,0.1086766,50.5261,0,0,194.314
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,46.65559,46.65559,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,191.9939,145.9637,0,37.20964,-37.20964,198.637,47.29443,0.1086766,38.88407,0,0,145.9637
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,45.40208,45.40208,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,233.338,108.754,0,17.771,-17.771,179.9047,42.83437,0.1086766,18.57069,0,0,108.754
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,44.4775,44.4775,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,253.0835,90.98305,0,8.994031,-8.994031,170.4242,40.5771,0.1086766,9.398762,0,0,90.98305
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,43.70406,43.70406,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,263.0769,81.98901,0,28.88247,-28.88247,139.9794,33.32836,0.1086766,30.18218,0,0,81.98901
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.98396,42.98396,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,295.1685,53.10654,0,15.14342,-15.14342,124.0168,29.52775,0.1086766,15.82488,0,0,53.10654
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.9946,37.96312,0,0,0,124.0168,29.52775,0.1086766,0,0,0,37.96312
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,41.75711,41.75711,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,311.9946,37.96312,0,15.83598,-15.83598,107.3242,25.55334,0.1086766,16.5486,0,0,37.96312
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,41.27704,41.27704,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,329.5901,22.12714,0,18.76061,-18.76061,87.54881,20.84491,0.1086766,19.60484,0,0,22.12714
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.957,40.957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.4352,3.366535,0,0,0,87.54881,20.84491,0.1086766,0,0,0,3.366535
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.852896,40.90212,40.65473,51.24949,51.24949,47.24102,0,14.21998,51.24949,1.664204,2.664535E-15,0,0,0.852896,4.219431,4.00846,0,0,350.4352,3.366535,0,3.366535,-3.366535,84.00017,20,0.1086766,56.37443,0.6823168,81,4.219431
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.79205,44.70287,40.30801,42.69115,42.69115,81,0,22.761,42.69115,34.64899,-7.105427E-15,0,0,14.79205,0,0,38.30885,36.39341,354.1758,0,51.18546,0,51.18546,132.559,31.56159,0.1088284,46.96027,11.83364,81,14.79205
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.07177,52.65333,41.05479,92.96901,92.96901,81,0,22.761,92.96901,39.8754,0,0,0,37.07177,12.59896,11.96901,0,0,302.9904,46.06691,24.47281,0,24.47281,155.7759,37.08943,0.1088925,102.2659,29.65742,81,83.13868
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,60.32243,63.3033,43.01062,37.12004,37.12004,0,-1,0,37.12004,162.5063,0,0,0,60.32243,39.07373,37.12004,0,0,278.5175,68.09245,21.2487,0,21.2487,175.9342,41.88901,0.1088542,40.83205,48.25795,0,128.4149
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,74.37277,71.48694,44.95757,17.61152,17.61152,0,-1,0,17.61152,422.2963,0,0,0,74.37277,18.53844,17.61152,0,0,257.2688,87.21627,55.83434,0,55.83434,228.9033,54.50068,0.1087536,19.37267,59.49822,0,161.5891
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,74.21219,73.78452,46.86007,38.88879,38.88879,0,-1,0,38.88879,190.8318,0,0,0,74.21219,40.93556,38.88879,0,0,201.4345,137.4672,33.27662,0,33.27662,260.4723,62.01708,0.1086937,42.77766,59.36975,0,211.6794
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,76.26084,77.09985,48.73589,3.239824,3.239824,0,-1,0,3.239824,2353.858,0,0,0,76.26084,3.410341,3.239824,0,0,168.1579,167.4161,72.8505,0,72.8505,329.5843,78.4723,0.1085629,3.563806,61.00867,0,243.677
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,80.15917,81.43306,50.61172,48.13217,48.13217,0,-1,0,48.13217,166.5397,0,0,0,80.15917,50.66544,48.13217,0,0,95.30738,232.9816,29.49373,0,29.49373,357.5645,85.13424,0.1085101,52.94539,64.12733,0,313.1407
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,65.75783,76.07145,51.803,33.32687,33.32687,0,-1,0,33.32687,197.3118,0,0,0,65.75783,35.08091,33.32687,0,0,65.81365,259.5259,30.67691,0,30.67691,386.6672,92.06344,0.1084551,36.65955,52.60626,0,325.2838
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,47.20173,68.8241,52.30974,29.6752,29.6752,0,-1,0,29.6752,159.0612,0,0,0,47.20173,31.23705,29.6752,0,0,35.13674,287.1352,15.96468,0,15.96468,401.8126,95.66948,0.1084266,32.64272,37.76138,0,334.3369
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,40.4776,66.98843,53.01206,16.24725,16.24725,0,-1,0,16.24725,249.1351,4.203172,0,0,40.4776,17.10237,16.24725,0,0,19.17206,301.5034,19.17206,0,19.17206,420.0009,100,0.1083923,17.87197,32.38208,0,341.981
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.16184,60.08018,52.46087,63.66648,63.66648,0,-1,0,63.66648,36.37996,0,0,1.333126,23.16184,67.01734,63.66648,0,0,0,318.7582,0,43.8555,-43.8555,373.7731,88.99342,0.1083923,70.03313,18.52947,0,341.9201
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.489848,52.26173,50.86064,88.40267,68.7,0,-1,0,68.7,6.535441,0,19.70267,28.54294,4.489848,72.31579,68.7,0,0,48.72834,274.9027,0,67.82594,-67.82594,302.2783,71.97087,0.1083923,97.24294,3.591878,0,279.3926
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.0905,207.0768,0,0,0,302.2783,71.97087,0.1083923,0,0,0,207.0768
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.95356,47.95356,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,124.0905,207.0768,0,8.87114,-8.87114,292.9272,69.74445,0.1083923,9.270341,0,0,207.0768
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,46.58447,46.58447,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,133.9473,198.2056,0,13.60602,-13.60602,278.5853,66.32969,0.1083923,14.21829,0,0,198.2056
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,45.33096,45.33096,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,149.0651,184.5996,0,21.91329,-21.91329,255.4866,60.83002,0.1083923,22.89939,0,0,184.5996
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,44.43305,44.43305,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,173.4132,162.6863,0,27.34903,-27.34903,226.6582,53.96613,0.1083923,28.57974,0,0,162.6863
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,43.60627,43.60627,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,203.801,135.3373,0,9.523546,-9.523546,216.6195,51.57597,0.1083923,9.952106,0,0,135.3373
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.87727,42.87727,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,214.3828,125.8138,0,2.477037,-2.477037,214.0085,50.9543,0.1083923,2.588503,0,0,125.8138
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,42.25496,42.25496,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,217.135,123.3367,0,14.31507,-14.31507,198.9191,47.36159,0.1083923,14.95925,0,0,123.3367
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,41.6771,41.6771,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,233.0406,109.0216,0,15.67709,-15.67709,182.394,43.42705,0.1083923,16.38256,0,0,109.0216
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.17925,41.17925,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,250.4596,93.34456,0,13.84634,-13.84634,167.7986,39.95198,0.1083923,14.46943,0,0,93.34456
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.8592,40.8592,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,265.8445,79.49821,0,19.70001,-19.70001,147.033,35.00779,0.1083923,20.58651,0,0,79.49821
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.370568,40.95461,40.55694,0,0,0,0,0,0,0,0,0,0,1.370568,0,0,0,0,287.7334,59.79821,1.370568,0,1.370568,148.3333,35.31737,0.1083898,0,1.096455,0,61.16877
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.40437,45.39526,40.20133,34.13627,34.13627,0,0,0,34.13627,50.98498,0,0,0,17.40437,35.93291,34.13627,0,0,286.3628,61.03172,0,18.52855,-18.52855,128.8024,30.66719,0.1083898,37.5499,13.92349,0,78.43609
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.75423,47.85584,40.957,34.61354,34.61354,0,0,0,34.61354,65.73794,0,0,0,22.75423,36.43531,34.61354,0,0,306.9501,42.50317,0,13.68108,-13.68108,114.3813,27.23359,0.1083898,38.0749,18.20338,0,65.25741
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.87235,53.56593,42.90394,34.30346,34.30346,0,-1,0,34.30346,98.74326,0,0,3.917066,33.87235,36.1089,34.30346,0,0,322.1512,28.82209,0,2.236552,-2.236552,112.0238,26.67228,0.1083898,37.7338,27.09788,0,62.69445
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.52833,57.61931,44.83311,24.35272,24.35272,0,-1,0,24.35272,162.3159,0,0,0,39.52833,25.63445,24.35272,0,0,324.6363,26.58554,13.89389,0,13.89389,125.2047,29.81058,0.108365,26.78799,31.62266,0,66.11388
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,52.98467,64.76123,46.75339,6.576016,6.576016,0,-1,0,6.576016,805.7261,0,0,0,52.98467,6.922122,6.576016,0,0,310.7424,39.09004,46.06255,0,46.06255,168.9035,40.21503,0.1082827,7.233617,42.38774,0,92.07471
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,76.69281,77.14602,48.61143,21.50101,21.50101,0,-1,0,21.50101,356.6941,0,0,0,76.69281,22.63264,21.50101,0,0,264.6799,80.54633,54.06018,0,54.06018,220.1895,52.42595,0.1081864,23.6511,61.35425,0,157.2392
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,70.5528,76.62536,50.47837,51.16434,51.16434,0,-1,0,51.16434,137.8945,0,0,0,70.5528,53.8572,51.16434,0,0,210.6197,129.2005,16.6956,0,16.6956,236.0283,56.1971,0.1081567,56.28077,56.44224,0,199.7533
