Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,46.78006,46.78006,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.6941,219.1335,0,26.4844,-26.4844,287.0702,68.34991,0.1111536,27.6762,0,0,219.1335
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.40208,45.40208,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,140.1212,192.6492,0,20.46564,-20.46564,265.4975,63.21357,0.1111536,21.38659,0,0,192.6492
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,44.18413,44.18413,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.8608,172.1835,0,47.32334,-47.32334,215.6143,51.33665,0.1111536,49.45289,0,0,172.1835
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,43.27733,43.27733,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.4423,124.8602,0,1.015146,-1.015146,214.5443,51.08187,0.1111536,1.060827,0,0,124.8602
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,42.55723,42.55723,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.5702,123.845,0,14.01404,-14.01404,199.7722,47.56471,0.1111536,14.64467,0,0,123.845
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.8549,41.8549,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,232.1414,109.831,0,40.7169,-40.7169,156.8528,37.34583,0.1111536,42.54916,0,0,109.831
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.15258,41.15258,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.3824,69.11409,0,30.1735,-30.1735,125.0472,29.77307,0.1111536,31.53131,0,0,69.11409
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,40.73474,40.73474,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.9085,38.94059,0,10.44003,-10.44003,114.0424,27.1529,0.1111536,10.90983,0,0,38.94059
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,40.30801,40.30801,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.5085,28.50056,0,12.27042,-12.27042,101.1082,24.07334,0.1111536,12.82259,0,0,28.50056
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.90796,39.90796,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,336.1423,16.23014,0,8.464705,-8.464705,92.18565,21.94892,0.1111536,8.845616,0,0,16.23014
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,39.65903,39.65903,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.5475,7.765432,0,7.200119,-7.200119,84.59606,20.14188,0.1111536,29.79912,0,81,7.765432
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.758109,40.44371,39.35677,65.93813,65.93813,81,0,22.761,65.93813,5.699447,0,0,0,3.758109,0,0,15.06188,14.30878,353.5477,0.5653133,18.06689,0,18.06689,101.7358,24.22276,0.1112029,72.53194,3.006487,81,4.323422
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.23695,43.38768,40.07687,52.80217,52.80217,81,0,22.761,52.80217,21.28123,0,0,0,11.23695,0,0,28.19783,26.78794,335.4808,16.82551,38.02489,0,38.02489,137.8094,32.8117,0.1113049,58.08239,8.989562,81,28.06247
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.02772,44.73709,41.75711,33.9691,33.9691,0,-1,0,33.9691,29.52012,0,7.105427E-15,0,10.02772,35.75694,33.9691,0,0,297.4559,51.04792,0,25.72923,-25.72923,110.6884,26.35433,0.1113049,37.366,8.022175,0,61.07563
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.00512,47.92551,43.67739,18.45578,18.45578,0,-1,0,18.45578,75.88473,0,3.552714E-15,0,14.00512,19.42713,18.45578,0,0,326.0439,25.31869,0,5.422018,-5.422018,104.9731,24.99355,0.1113049,20.30136,11.20409,0,39.32381
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.48887,50.96425,45.55322,18.05743,18.05743,0,-1,0,18.05743,96.85138,0,0,0,17.48887,19.00782,18.05743,0,0,332.0684,19.89667,0,1.518951,-1.518951,103.372,24.61233,0.1113049,19.86317,13.99109,0,37.38554
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.19199,51.77234,47.35792,44.21514,30.94123,0,-1,0,30.94123,45.86758,0,13.27391,28.48134,14.19199,32.56971,30.94123,0,0,333.7561,18.37772,0,18.37772,-18.37772,84.00017,20,0.1113049,48.63665,11.35359,0,32.56971
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.4242,56.06459,49.20707,15.46254,15.46254,0,-1,0,15.46254,138.5555,0,0,12.9382,21.4242,16.27636,15.46254,0,0,354.1758,0,5.147838,0,5.147838,88.88383,21.16278,0.1112962,17.00879,17.13936,0,21.4242
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.16615,55.76635,50.28278,7.086549,7.086549,0,-1,0,7.086549,242.2357,0,0,0.1322342,17.16615,7.459525,7.086549,0,0,349.028,4.633054,9.706623,0,9.706623,98.09235,23.35527,0.1112797,7.795203,13.73292,0,21.7992
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.98797,56.42795,50.65617,2.73882,2.73882,0,-1,0,2.73882,656.7778,0,0,0,17.98797,2.882969,2.73882,0,0,339.3214,13.36901,15.105,0,15.105,112.4222,26.76714,0.1112541,3.012702,14.39037,0,31.35698
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.947484,53.72045,51.21625,55.89733,33.16545,0,-1,0,33.16545,23.96315,0,22.73188,34.36171,7.947484,34.911,33.16545,0,0,324.2163,26.96351,0,26.96351,-26.96351,84.00017,20,0.1112541,61.48706,6.357988,0,34.911
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.952482,53.89354,50.75396,44.05044,9.454858,0,-1,0,9.454858,105.2632,0,34.59558,46.56451,9.952482,9.952482,9.454858,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,48.45549,7.961986,0,9.952482
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.241548,50.58728,49.27819,72.78109,4.02947,0,-1,0,4.02947,105.2632,0,68.75162,79.2533,4.241548,4.241548,4.02947,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,80.0592,3.393238,0,4.241548
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.93578,47.93578,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,46.70893,46.70893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,45.35763,45.35763,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.25955,43.25955,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,42.50389,42.50389,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.82824,41.82824,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.1348,41.1348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,40.70807,40.70807,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.28135,40.28135,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112541,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.65903,39.65903,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1114092,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.411769,41.22026,39.35677,11.89183,11.89183,81,0,22.761,11.89183,53.91743,0,0,0,6.411769,0,0,69.10817,65.65276,292.2979,55.69012,72.06453,0,72.06453,211.0691,50.25445,0.1115466,13.08101,5.129415,81,62.10189
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.11668,44.24097,40.05909,2.14068,2.14068,74.45647,0,21.10549,2.14068,659.4485,0,0,0,14.11668,0,0,72.31579,68.7,220.2334,120.5482,82.81668,0,82.81668,289.6359,68.9608,0.1116377,2.354748,11.29334,81,134.6649
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.52705,52.18768,41.73044,39.13499,39.13499,0,-1,0,39.13499,85.67027,0,0,0,33.52705,41.19473,39.13499,0,0,137.4167,195.0832,0,7.667673,-7.667673,281.5535,67.03642,0.1116377,43.04849,26.82164,0,228.6103
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,54.92871,61.93568,43.63294,37.18899,37.18899,0,-1,0,37.18899,147.7015,0,0,0,54.92871,39.1463,37.18899,0,0,145.9363,187.4155,15.78241,0,15.78241,296.526,70.60129,0.1116109,40.90789,43.94297,0,242.3443
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.90553,55.4015,45.55322,0,0,0,-1,0,0,0,0,0,0,30.90553,0,0,0,0,130.1539,201.6197,30.90553,0,30.90553,325.8456,77.58212,0.1115586,0,24.72442,0,232.5252
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.01046,62.03247,47.35792,67.3921,67.3921,0,-1,0,67.3921,65.30508,0,0,5.43131,44.01046,70.93905,67.3921,0,0,99.24839,229.4347,0,26.92859,-26.92859,297.4603,70.82375,0.1115586,74.13131,35.20837,0,273.4451
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.69178,57.82655,49.1804,0,0,0,-1,0,0,0,0,0,0,26.69178,0,0,0,0,129.169,202.5061,26.69178,0,26.69178,322.7824,76.85279,0.1115135,0,21.35342,0,229.1979
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.54146,56.50286,50.22944,0,0,0,-1,0,0,0,0,0,0,19.54146,0,0,0,0,102.4773,226.5287,19.54146,0,19.54146,341.321,81.26675,0.1114805,0,15.63317,0,246.0701
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.13244,62.71708,50.61172,51.60344,51.60344,0,-1,0,51.60344,70.01944,0,0,0,36.13244,54.31941,51.60344,0,0,82.93581,244.116,0,18.18697,-18.18697,322.1503,76.70229,0.1114805,56.76378,28.90595,0,280.2484
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.6979,58.88605,51.15402,45.29703,45.29703,0,-1,0,45.29703,52.31668,0,7.105427E-15,0,23.6979,47.68108,45.29703,0,0,103.1435,225.929,0,23.98318,-23.98318,296.8698,70.68314,0.1114805,49.82673,18.95832,0,249.6269
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.501293,52.45509,50.73618,0,0,0,-1,0,0,0,0,0,0,5.501293,0,0,0,0,129.7915,201.9458,5.501293,0,5.501293,302.0888,71.92575,0.1114712,0,4.401034,0,207.4471
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.610091,49.72788,49.23374,25.13037,25.13037,0,-1,0,25.13037,6.406951,0,3.552714E-15,0,1.610091,26.45302,25.13037,0,0,124.2902,206.897,0,24.84293,-24.84293,275.902,65.69083,0.1114712,27.64341,1.288072,0,208.5071
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.90911,47.90911,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,151.8935,182.0541,0,47.76478,-47.76478,225.5535,53.70311,0.1114712,49.9142,0,0,182.0541
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,46.68226,46.68226,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,204.9655,134.2893,0,1.209879,-1.209879,224.2782,53.39946,0.1114712,1.264324,0,0,134.2893
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,45.30429,45.30429,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,206.3098,133.0794,0,22.17742,-22.17742,200.9012,47.83351,0.1114712,23.1754,0,0,133.0794
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.07745,44.07745,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,230.9514,110.902,0,6.787423,-6.787423,193.7466,46.13005,0.1114712,7.092856,0,0,110.902
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.17954,43.17954,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,238.4929,104.1146,0,32.20803,-32.20803,159.7963,38.04667,0.1114712,33.65739,0,0,104.1146
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,42.45943,42.45943,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,274.2796,71.90656,0,14.58827,-14.58827,144.4189,34.3854,0.1114712,15.24474,0,0,71.90656
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.78378,41.78378,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,290.4888,57.31829,0,0.6344528,-0.6344528,143.7502,34.22617,0.1114712,0.6630032,0,0,57.31829
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.10813,41.10813,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,291.1938,56.68383,0,36.06526,-36.06526,105.7341,25.17472,0.1114712,37.68819,0,0,56.68383
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,40.6814,40.6814,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,331.2663,20.61858,0,12.73854,-12.73854,92.30647,21.97769,0.1114712,13.31177,0,0,20.61858
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.25467,40.25467,15.80538,7.486041,0,-1,0,7.486041,0,0,8.319343,9.89988,0,7.880043,7.486041,0,0,345.4202,7.880043,0,7.880043,-7.880043,84.00017,20,0.1114712,17.38592,0,0,7.880043
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.88129,39.88129,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1116133,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,39.63236,39.63236,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1117616,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.47138,43.93093,39.35677,6.646585,6.646585,78.96237,0,22.24548,6.646585,232.7719,0,0,0,15.47138,0,0,72.31579,68.7,250.0766,93.68926,84.17138,0,84.17138,262.6093,62.5259,0.1118689,7.311244,12.37711,81,109.1606
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.04358,49.57708,40.05909,35.87885,35.87885,81,0,22.761,35.87885,86.52337,0,0,0,31.04358,0,0,45.12115,42.8651,165.9052,169.4435,73.90868,0,73.90868,332.7253,79.22014,0.1120018,39.46673,24.83487,81,200.4871
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,56.9054,60.47425,41.70377,20.0097,20.0097,0,-1,0,20.0097,284.389,0,0,0,56.9054,21.06285,20.0097,0,0,91.99656,235.9613,35.84256,0,35.84256,366.7285,87.31613,0.1119412,22.01067,45.52432,0,292.8667
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,54.48806,61.73716,43.60627,2.011888,2.011888,0,-1,0,2.011888,2708.304,0,0,0,54.48806,2.117777,2.011888,0,0,56.154,268.2196,52.37029,0,52.37029,416.4113,99.14535,0.1118529,2.213077,43.59045,0,322.7077
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,76.5391,73.17997,45.53543,54.55552,54.55552,0,-1,0,54.55552,140.2958,15.32852,0,0,76.5391,57.42686,54.55552,0,0,3.783717,315.3529,3.783717,0,3.783717,420.0009,100,0.1118465,60.01107,61.23128,0,391.892
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,81.42532,77.77048,47.33125,13.93261,13.93261,0,-1,0,13.93261,584.4226,66.75941,0,0,81.42532,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1118465,15.32587,65.14026,0,400.1835
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,69.3044,74.41599,49.15373,21.77094,21.77094,0,-1,0,21.77094,318.3345,46.38762,0,0,69.3044,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1118465,23.94803,55.44352,0,388.0626
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,69.38069,75.74563,50.20277,33.35923,33.35923,0,-1,0,33.35923,207.9805,34.26572,0,0,69.38069,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1118465,36.69515,55.50455,0,388.1389
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,52.92092,69.11227,50.55838,7.358097,7.358097,0,-1,0,7.358097,719.2202,45.17556,0,0,52.92092,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1118465,8.093906,42.33674,0,371.6791
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.31067,66.33871,51.10957,75.96091,68.7,0,-1,0,68.7,64.49879,0,7.260914,14.85701,44.31067,72.31579,68.7,0,0,0,318.7582,0,28.00512,-28.00512,390.4809,92.97144,0.1118465,83.55701,35.44854,0,363.0689
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.20306,59.22547,50.65617,26.41158,26.41158,0,-1,0,26.41158,99.21053,0,0,0,26.20306,27.80166,26.41158,0,0,31.1168,290.7531,0,1.598597,-1.598597,388.7958,92.57024,0.1118465,29.05273,20.96245,0,316.9562
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.170213,50.43956,49.15373,56.68465,56.68465,0,-1,0,56.68465,7.356865,0,7.105427E-15,0,4.170213,59.66806,56.68465,0,0,32.89302,289.1545,0,55.49784,-55.49784,330.2959,78.64173,0.1118465,62.35312,3.336171,0,293.3247
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,47.8291,47.8291,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,94.55729,233.6567,0,26.82531,-26.82531,302.0196,71.90927,0.1118465,28.03245,0,0,233.6567
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,46.61114,46.61114,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,124.3632,206.8314,0,26.00211,-26.00211,274.6109,65.38342,0.1118465,27.1722,0,0,206.8314
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,45.25984,45.25984,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,153.2544,180.8292,0,22.18882,-22.18882,251.2219,59.81461,0.1118465,23.18732,0,0,180.8292
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.03299,44.03299,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,177.9087,158.6404,0,13.40297,-13.40297,237.0939,56.45081,0.1118465,14.0061,0,0,158.6404
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.15287,43.15287,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,192.8009,145.2375,0,10.78612,-10.78612,225.7243,53.74378,0.1118465,11.27149,0,0,145.2375
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,42.43277,42.43277,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,204.7854,134.4513,0,25.45256,-25.45256,198.895,47.35585,0.1118465,26.59792,0,0,134.4513
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,41.73044,41.73044,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,233.0661,108.9988,0,13.08733,-13.08733,185.0997,44.07127,0.1118465,13.67626,0,0,108.9988
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6075,95.91145,0,0,0,185.0997,44.07127,0.1118465,0,0,0,95.91145
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.65473,40.65473,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,247.6075,95.91145,0,18.795,-18.795,165.288,39.35422,0.1118465,19.64077,0,0,95.91145
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.25467,40.25467,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,268.4909,77.11645,0,32.30395,-32.30395,131.2367,31.24677,0.1118465,33.75763,0,0,77.11645
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.85462,39.85462,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,304.3842,44.8125,0,21.29806,-21.29806,108.7866,25.90151,0.1118465,22.25648,0,0,44.8125
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,39.60569,39.60569,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,328.0486,23.51444,0,4.493703,-4.493703,104.0498,24.77371,0.1118465,4.69592,0,0,23.51444
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.37842,44.79366,39.3301,0,0,0,0,0,0,0,0,0,0,18.37842,0,0,0,0,333.0417,19.02073,18.37842,0,18.37842,121.4851,28.92496,0.1118155,0,14.70273,0,37.39915
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.35874,53.00219,40.03242,42.65447,42.65447,81,0,22.761,42.65447,96.96227,-7.105427E-15,0,0,41.35874,0,0,38.34553,36.42826,314.6632,35.56131,77.78699,0,77.78699,195.2803,46.49522,0.1119416,46.91991,33.08699,81,76.92005
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,57.48889,60.66503,41.6771,60.29796,60.29796,0,-1,0,60.29796,95.34136,0,0,0,57.48889,63.47153,60.29796,0,0,236.8762,105.5696,0,5.982642,-5.982642,188.974,44.99373,0.1119416,66.32775,45.99111,0,163.0585
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,66.71455,66.54195,43.5796,40.42746,40.42746,0,-1,0,40.42746,165.0229,0,0,0,66.71455,42.55522,40.42746,0,0,243.5236,99.58697,24.15933,0,24.15933,211.8936,50.45076,0.111901,44.4702,53.37164,0,166.3015
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,64.70834,68.01691,45.50876,20.90261,20.90261,0,-1,0,20.90261,309.5706,0,0,0,64.70834,22.00275,20.90261,0,0,219.3643,121.3304,42.70559,0,42.70559,252.4077,60.09695,0.1118291,22.99287,51.76667,0,186.0387
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,71.71352,73.21243,47.30458,64.37227,64.37227,0,-1,0,64.37227,111.4044,0,0,2.109494,71.71352,67.76028,64.37227,0,0,176.6587,159.7654,3.95324,0,3.95324,256.1581,60.98989,0.1118225,70.80949,57.37082,0,231.4789
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,68.0534,73.83528,49.13595,8.383232,8.383232,0,-1,0,8.383232,811.78,0,0,0,68.0534,8.824454,8.383232,0,0,172.7055,163.3233,59.22894,0,59.22894,312.3476,74.36832,0.111723,9.221555,54.44272,0,231.3767
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,74.75189,78.22669,50.18499,13.91725,13.91725,0,-1,0,13.91725,537.1169,0,0,0,74.75189,14.64973,13.91725,0,0,113.4765,216.6293,60.10216,0,60.10216,369.3655,87.94398,0.1116223,15.30897,59.80151,0,291.3813
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.15553,66.40208,50.53171,31.4561,31.4561,0,-1,0,31.4561,146.73,0,0,0,46.15553,33.11168,31.4561,0,0,53.37437,270.7213,13.04385,0,13.04385,381.74,90.89028,0.1116004,34.6017,36.92443,0,316.8768
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.01949,61.73739,51.0829,24.57748,24.57748,0,-1,0,24.57748,130.2798,0,0,0,32.01949,25.87103,24.57748,0,0,40.33052,282.4608,6.148463,0,6.148463,387.5729,92.27908,0.1115901,27.03523,25.6156,0,314.4803
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.23439,57.8601,50.65617,71.67152,68.7,0,-1,0,68.7,32.36447,0,2.971519,10.13867,22.23439,72.31579,68.7,0,0,34.18205,287.9944,0,50.0814,-50.0814,334.7825,79.70995,0.1115901,78.83867,17.78751,0,310.2288
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.063596,50.40641,49.15373,0,0,0,-1,0,0,0,0,0,0,4.063596,0,0,0,0,89.82805,237.913,4.063596,0,4.063596,338.6375,80.62782,0.1115833,0,3.250876,0,241.9766
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,47.8291,47.8291,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,85.76446,241.5702,0,28.21577,-28.21577,308.8955,73.5464,0.1115833,29.48548,0,0,241.5702
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,46.62893,46.62893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.1153,213.3544,0,0,0,308.8955,73.5464,0.1115833,0,0,0,213.3544
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,45.25984,45.25984,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,117.1153,213.3544,0,31.62015,-31.62015,275.5649,65.61057,0.1115833,33.04306,0,0,213.3544
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2488,181.7343,0,0,0,275.5649,65.61057,0.1115833,0,0,0,181.7343
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.13509,43.13509,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,152.2488,181.7343,0,18.22375,-18.22375,256.3554,61.03688,0.1115833,19.04382,0,0,181.7343
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.43277,42.43277,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,172.4974,163.5105,0,20.36446,-20.36446,234.8894,55.92593,0.1115833,21.28086,0,0,163.5105
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.75711,41.75711,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,195.1246,143.1461,0,25.89872,-25.89872,207.5897,49.42603,0.1115833,27.06416,0,0,143.1461
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.08146,41.08146,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,223.901,117.2474,0,9.770117,-9.770117,197.2911,46.97398,0.1115833,10.20977,0,0,117.2474
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.7567,107.4772,0,0,0,197.2911,46.97398,0.1115833,0,0,0,107.4772
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.7567,107.4772,0,0,0,197.2911,46.97398,0.1115833,0,0,0,107.4772
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.85462,39.85462,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,234.7567,107.4772,0,9.550313,-9.550313,187.2242,44.5771,0.1115833,9.980078,0,0,107.4772
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,39.60569,39.60569,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,245.3681,97.92693,0,4.737201,-4.737201,182.2308,43.38819,0.1115833,4.950375,0,0,97.92693
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.83014,40.99549,39.30342,32.26182,32.26182,0,0,0,32.26182,18.07133,0,0,0,5.83014,33.95981,32.26182,0,0,250.6317,93.18973,0,28.12967,-28.12967,152.5795,36.32838,0.1115833,35.488,4.664112,0,99.01987
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.715252,42.8858,40.03242,10.46316,10.46316,0,0,0,10.46316,92.852,0,0,0,9.715252,11.01385,10.46316,0,0,281.8869,65.06005,0,1.2986,-1.2986,151.2106,36.00246,0.1115833,11.50948,7.772202,0,74.77531
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.92497,48.00988,41.65932,0,0,0,-1,0,0,0,0,0,0,20.92497,0,0,0,0,283.3297,63.76146,20.92497,0,20.92497,171.0618,40.72892,0.1115483,0,16.73997,0,84.68642
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.87041,54.29278,43.5796,0,0,0,-1,0,0,0,0,0,0,33.87041,0,0,0,0,262.4048,82.59393,33.87041,0,33.87041,203.1941,48.37945,0.1114917,0,27.09633,0,116.4643
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.7529,59.48905,45.48209,12.22552,12.22552,0,-1,0,12.22552,349.7021,0,0,0,42.7529,12.86897,12.22552,0,0,228.5344,113.0773,29.88393,0,29.88393,231.5445,55.12953,0.1114418,13.44807,34.20232,0,155.8302
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.68413,59.99606,47.2779,0,0,0,-1,0,0,0,0,0,0,38.68413,0,0,0,0,198.6504,139.9728,38.68413,0,38.68413,268.2435,63.86737,0.1113772,0,30.9473,0,178.657
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.2073,61.10453,49.10928,0,0,0,-1,0,0,0,0,0,0,36.2073,0,0,0,0,159.9663,174.7885,36.2073,0,36.2073,302.5927,72.04575,0.1113169,0,28.96584,0,210.9958
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.49306,56.07817,50.15832,15.8206,15.8206,0,-1,0,15.8206,116.8922,0,0,0,18.49306,16.65326,15.8206,0,0,123.759,207.3751,1.83979,0,1.83979,304.3381,72.46131,0.1113138,17.40266,14.79444,0,225.8682
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.29155,58.43294,50.53171,33.73047,33.73047,0,-1,0,33.73047,72.01665,0,0,0,24.29155,35.50576,33.73047,0,0,121.9192,209.0309,0,11.2142,-11.2142,292.5173,69.64684,0.1113138,37.10352,19.43324,0,233.3225
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.167102,53.62804,51.05622,63.61089,63.61089,0,-1,0,63.61089,12.83916,0,0,1.271973,8.167102,66.95882,63.61089,0,0,134.3794,197.8167,0,58.79173,-58.79173,230.5454,54.89165,0.1113138,69.97197,6.533682,0,205.9838
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.79873,54.67017,50.61172,25.31031,25.31031,0,-1,0,25.31031,50.56725,0,0,0,12.79873,26.64244,25.31031,0,0,199.7036,139.025,0,13.8437,-13.8437,215.9528,51.41724,0.1113138,27.84134,10.23898,0,151.8237
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.146548,50.07717,49.10928,26.51565,26.51565,0,-1,0,26.51565,11.86676,0,0,0,3.146548,27.91121,26.51565,0,0,215.0855,125.1813,0,24.76466,-24.76466,189.8486,45.20196,0.1113138,29.16721,2.517238,0,128.3279
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,47.78465,47.78465,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,242.6018,100.4166,0,7.959939,-7.959939,181.4581,43.20422,0.1113138,8.318136,0,0,100.4166
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,46.58447,46.58447,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,251.4461,92.4567,0,6.355628,-6.355628,174.7587,41.60912,0.1113138,6.641632,0,0,92.4567
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.23317,45.23317,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,258.508,86.10107,0,36.11792,-36.11792,136.687,32.54447,0.1113138,37.74322,0,0,86.10107
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.00632,44.00632,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,298.639,49.98315,0,17.45749,-17.45749,118.2852,28.16309,0.1113138,18.24308,0,0,49.98315
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.13509,43.13509,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,318.0362,32.52566,0,11.45096,-11.45096,106.2148,25.2892,0.1113138,11.96626,0,0,32.52566
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,42.40609,42.40609,36.44527,20.02096,0,-1,0,20.02096,0,0,16.42431,20.06884,0,21.0747,20.02096,0,0,330.7595,21.0747,0,21.0747,-21.0747,84.00017,20,0.1113138,40.0898,0,0,21.0747
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113138,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113138,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.65473,40.65473,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113138,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113138,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.85462,39.85462,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1114225,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,39.60569,39.60569,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1115218,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.301,42.61691,39.30342,37.91512,37.91512,81,0,22.761,37.91512,29.80606,0,0,0,11.301,0,0,43.08488,40.93064,249.4341,94.26759,52.23164,0,52.23164,232.9182,55.45661,0.1116607,41.70663,9.040803,81,105.5686
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.92505,50.82857,40.03242,11.42126,11.42126,81,0,22.761,11.42126,305.7899,0,0,0,34.92505,0,0,69.57874,66.09981,197.2024,141.2761,101.0249,0,101.0249,328.7588,78.27575,0.1117471,12.56338,27.94004,81,176.2011
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.34094,54.74869,41.63265,52.47615,52.47615,0,-1,0,52.47615,78.78043,0,0,0,41.34094,55.23806,52.47615,0,0,96.17754,232.1984,0,13.89712,-13.89712,314.11,74.78793,0.1117471,57.72377,33.07275,0,273.5394
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,56.27338,62.35905,43.55293,42.41109,42.41109,0,-1,0,42.41109,132.6855,0,0,0,56.27338,44.64325,42.41109,0,0,111.6188,218.3013,11.63013,0,11.63013,325.1433,77.41491,0.1117278,46.6522,45.0187,0,274.5747
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,54.15058,63.75651,45.48209,12.17745,12.17745,0,-1,0,12.17745,444.6791,0,0,0,54.15058,12.81837,12.17745,0,0,99.98866,228.7684,41.33221,0,41.33221,364.3544,86.75089,0.111659,13.3952,43.32047,0,282.919
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,59.72392,68.05848,47.2779,35.25957,35.25957,0,-1,0,35.25957,169.3836,0,0,0,59.72392,37.11534,35.25957,0,0,58.65645,265.9674,22.60858,0,22.60858,385.8028,91.85764,0.1116214,38.78553,47.77914,0,325.6913
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,47.95959,65.49393,49.10928,74.37369,68.7,0,-1,0,68.7,69.81017,0,5.673687,13.11106,47.95959,72.31579,68.7,0,0,36.04787,286.3152,0,24.3562,-24.3562,360.1292,85.74486,0.1116214,81.81106,38.36767,0,334.2747
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,55.97886,69.89608,50.15832,47.60876,47.60876,0,-1,0,47.60876,117.581,0,0,0,55.97886,50.11448,47.60876,0,0,63.11032,261.959,5.864379,0,5.864379,365.6926,87.06949,0.1116116,52.36963,44.78309,0,317.9378
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,55.75116,70.20698,50.50504,32.10323,32.10323,0,-1,0,32.10323,173.6622,0,0,0,55.75116,33.79287,32.10323,0,0,57.24594,267.2369,21.95829,0,21.95829,386.524,92.02935,0.1115752,35.31355,44.60093,0,322.988
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,37.83781,63.803,51.02956,35.35835,35.35835,0,-1,0,35.35835,107.0124,0,0,0,37.83781,37.21931,35.35835,0,0,35.28765,286.9993,0.6184931,0,0.6184931,387.1108,92.16905,0.1115741,38.89418,30.27025,0,324.8372
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.57623,55.91203,50.61172,2.877764,2.877764,0,-1,0,2.877764,576.0108,0,0,0,16.57623,3.029225,2.877764,0,0,34.66916,287.556,13.547,0,13.547,399.9626,95.229,0.1115516,3.16554,13.26098,0,304.1322
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.998425,50.34134,49.10928,59.35794,59.35794,0,-1,0,59.35794,6.736125,0,0,0,3.998425,62.48204,59.35794,0,0,21.12215,299.7483,0,58.48362,-58.48362,338.3155,80.55114,0.1115516,65.29373,3.19874,0,303.7467
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,47.75797,47.75797,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,86.10395,241.2647,0,13.58643,-13.58643,323.9941,77.1413,0.1115516,14.19782,0,0,241.2647
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,46.58447,46.58447,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,101.2,227.6782,0,13.72049,-13.72049,309.5314,73.69781,0.1115516,14.33791,0,0,227.6782
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.2065,45.2065,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,116.445,213.9577,0,23.82961,-23.82961,284.4128,67.7172,0.1115516,24.90194,0,0,213.9577
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.97965,43.97965,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,142.9223,190.1281,0,27.91213,-27.91213,254.9909,60.71199,0.1115516,29.16817,0,0,190.1281
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.13509,43.13509,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,173.9358,162.216,0,13.75399,-13.75399,240.4929,57.2601,0.1115516,14.37292,0,0,162.216
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,42.40609,42.40609,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,189.218,148.462,0,50.23664,-50.23664,187.5388,44.65201,0.1115516,52.4973,0,0,148.462
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.73044,41.73044,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,245.0365,98.22538,0,44.09843,-44.09843,141.055,33.58445,0.1115516,46.08286,0,0,98.22538
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.08146,41.08146,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,294.0348,54.12695,0,16.23416,-16.23416,123.9427,29.5101,0.1115516,16.9647,0,0,54.12695
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.6814,40.6814,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,312.0727,37.89278,0,20.43222,-20.43222,102.4052,24.38215,0.1115516,21.35167,0,0,37.89278
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,40.25467,40.25467,44.47166,16.58754,0,-1,0,16.58754,0,0,27.88412,32.33129,0,17.46057,16.58754,0,0,334.7752,17.46057,0,17.46057,-17.46057,84.00017,20,0.1115516,48.91883,0,0,17.46057
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.85462,39.85462,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1116708,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.60569,39.60569,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1117853,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.43892,44.78466,39.30342,0,0,72.31579,0,20.56389,0,0,0,0,0,18.43892,0,0,72.31579,68.7,243.6343,99.48738,87.13892,0,87.13892,271.5363,64.65137,0.1118579,0,14.75114,81,117.9263
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.51377,53.74563,40.03242,28.4241,28.4241,81,0,22.761,28.4241,153.0876,0,0,0,43.51377,0,0,52.5759,49.94711,156.4953,177.9124,93.46088,0,93.46088,360.2011,85.76199,0.111956,31.26651,34.81102,81,221.4262
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,51.6378,58.39803,41.60598,7.19158,7.19158,0,-1,0,7.19158,718.0314,0,0,0,51.6378,7.570085,7.19158,0,0,63.03447,262.0272,44.06772,0,44.06772,402.0074,95.71586,0.111883,7.910738,41.31024,0,313.665
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,72.64224,69.00049,43.55293,65.56667,65.56667,0,-1,0,65.56667,110.7914,0,0,3.42334,72.64224,69.01755,65.56667,0,0,18.96675,301.6881,3.624691,0,3.624691,405.4461,96.53459,0.111877,72.12334,58.11379,0,374.3304
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,68.42322,69.54656,45.48209,0,0,0,-1,0,0,0,53.08116,0,0,68.42322,0,0,0,0,15.34206,304.9504,15.34206,0,15.34206,420.0009,100,0.1118516,0,54.73857,0,373.3736
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,76.43066,75.32832,47.2779,5.890276,5.890276,0,-1,0,5.890276,1297.573,70.23037,0,0,76.43066,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1118516,6.479304,61.14453,0,395.1889
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,68.10563,73.82584,49.10928,4.28737,4.28737,0,-1,0,4.28737,1588.518,63.59261,0,0,68.10563,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1118516,4.716107,54.4845,0,386.8639
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,57.39121,70.48022,50.15832,50.67619,50.67619,0,-1,0,50.67619,113.2508,4.047857,0,0,57.39121,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1118516,55.74381,45.91297,0,376.1494
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,51.84261,68.61587,50.50504,56.97773,56.97773,0,-1,0,56.97773,90.98748,0,0,0,51.84261,59.97656,56.97773,0,0,0,318.7582,0,8.133958,-8.133958,411.4269,97.95859,0.1118516,62.67551,41.47408,0,370.6008
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.30772,62.87137,51.02956,15.47133,15.47133,0,-1,0,15.47133,228.2139,9.984381,0,0,35.30772,16.28561,15.47133,0,0,9.037731,310.6243,9.037731,0,9.037731,420.0009,100,0.1118366,17.01846,28.24617,0,345.932
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.20429,55.76117,50.58504,0,0,0,-1,0,0,0,16.20429,0,0,16.20429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118366,0,12.96344,0,334.9625
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.328797,50.10676,49.08261,11.55053,11.55053,0,-1,0,11.55053,28.81944,0,1.776357E-15,0,3.328797,12.15845,11.55053,0,0,0,318.7582,0,8.829653,-8.829653,410.6936,97.78399,0.1118366,12.70558,2.663038,0,322.087
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,47.75797,47.75797,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.810725,309.9286,0,6.160401,-6.160401,404.1999,96.23788,0.1118366,6.437619,0,0,309.9286
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.65561,303.7682,0,0,0,404.1999,96.23788,0.1118366,0,0,0,303.7682
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.15316,45.15316,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.65561,303.7682,0,6.200449,-6.200449,397.6641,94.68174,0.1118366,6.479469,0,0,303.7682
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.9352,43.9352,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.545,297.5677,0,10.23084,-10.23084,386.8798,92.11406,0.1118366,10.69123,0,0,297.5677
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.08175,43.08175,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.91261,287.3369,0,21.28499,-21.28499,364.4435,86.77209,0.1118366,22.24282,0,0,287.3369
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,42.37943,42.37943,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.5626,266.0519,0,41.01576,-41.01576,321.2091,76.4782,0.1118366,42.86147,0,0,266.0519
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,41.6771,41.6771,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1357,225.0361,0,23.94551,-23.94551,295.9683,70.4685,0.1118366,25.02306,0,0,225.0361
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.05479,41.05479,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7418,201.0906,0,6.015042,-6.015042,289.6279,68.95889,0.1118366,6.285719,0,0,201.0906
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.62806,40.62806,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4252,195.0756,0,27.49868,-27.49868,260.6417,62.05743,0.1118366,28.73612,0,0,195.0756
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.228,40.228,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9792,167.5769,0,11.31637,-11.31637,248.7132,59.21732,0.1118366,11.8256,0,0,167.5769
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.82795,39.82795,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.553,156.2605,0,21.80252,-21.80252,225.7314,53.74545,0.1118366,22.78363,0,0,156.2605
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,39.57902,39.57902,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.778,134.458,0,8.144214,-8.144214,217.1466,51.70147,0.1118366,8.510703,0,0,134.458
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.58718,43.27723,39.27676,41.81172,41.81172,0,0,0,41.81172,32.49611,0,7.105427E-15,0,13.58718,44.01234,41.81172,0,0,213.8271,126.3138,0,30.42516,-30.42516,185.0757,44.06555,0.1118366,45.99289,10.86974,0,139.901
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.4109,43.97176,40.00575,17.07118,17.07118,0,0,0,17.07118,78.55875,0,0,0,13.4109,17.96966,17.07118,0,0,247.6329,95.88865,0,4.558758,-4.558758,180.2703,42.92142,0.1118366,18.7783,10.72872,0,109.2995
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.549,45.65612,41.60598,40.06491,40.06491,0,-1,0,40.06491,33.81762,0,7.105427E-15,0,13.549,42.17359,40.06491,0,0,252.6982,91.32989,0,28.62459,-28.62459,150.0974,35.7374,0.1118366,44.0714,10.8392,0,104.8789
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,47.93335,59.22917,43.55293,33.29953,33.29953,0,-1,0,33.29953,143.946,0,0,0,47.93335,35.05214,33.29953,0,0,284.5032,62.7053,12.88121,0,12.88121,162.3176,38.64696,0.1118153,36.62949,38.34668,0,110.6386
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.42932,61.95455,45.48209,31.11189,31.11189,0,-1,0,31.11189,158.876,0,0,0,49.42932,32.74936,31.11189,0,0,271.622,74.29839,16.67996,0,16.67996,178.1415,42.41457,0.1117877,34.22308,39.54346,0,123.7277
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,53.56361,65.58948,47.2779,20.80181,20.80181,0,-1,0,20.80181,257.495,0,0,0,53.56361,21.89664,20.80181,0,0,254.9421,89.31035,31.66698,0,31.66698,208.1835,49.56739,0.1117354,22.88199,42.85089,0,142.874
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,69.11298,74.30822,49.13595,16.57012,16.57012,0,-1,0,16.57012,417.0941,0,0,0,69.11298,17.44223,16.57012,0,0,223.2751,117.8106,51.67075,0,51.67075,257.2027,61.23861,0.11165,18.22713,55.29039,0,186.9236
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.8601,58.57809,50.15832,9.799058,9.799058,0,-1,0,9.799058,263.904,0,0,0,25.8601,10.3148,9.799058,0,0,171.6044,164.3143,15.54531,0,15.54531,271.9502,64.74992,0.1116244,10.77896,20.68808,0,190.1744
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.8437,53.92651,50.50504,102.1797,68.7,0,-1,0,68.7,15.78413,0,33.47966,43.69763,10.8437,72.31579,68.7,0,0,156.0591,178.3051,0,61.47209,-61.47209,207.153,49.32203,0.1116244,112.3976,8.67496,0,189.1488
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.73887,55.73681,51.02956,87.61714,68.7,0,-1,0,68.7,21.45395,0,18.91714,27.67885,14.73887,72.31579,68.7,0,0,224.3614,116.833,0,57.57692,-57.57692,146.4615,34.87173,0.1116244,96.37885,11.79109,0,131.5719
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.9063,55.66262,50.58504,16.31285,16.31285,0,-1,0,16.31285,97.50776,0,0,0,15.9063,17.17143,16.31285,0,0,288.3357,59.25607,0,1.265127,-1.265127,145.128,34.55421,0.1116244,17.94414,12.72504,0,75.16237
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.794665,50.25119,49.08261,28.15929,28.15929,0,-1,0,28.15929,13.47571,0,0,0,3.794665,29.64136,28.15929,0,0,289.7414,57.99094,0,25.8467,-25.8467,117.8832,28.06737,0.1116244,30.97522,3.035732,0,61.78561
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.46,32.14425,0,0,0,117.8832,28.06737,0.1116244,0,0,0,32.14425
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,46.50446,46.50446,40.35153,30.53703,0,-1,0,30.53703,0,0,9.814498,13.84965,0,32.14425,30.53703,0,0,318.46,32.14425,0,32.14425,-32.14425,84.00017,20,0.1116244,44.38668,0,0,32.14425
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.13538,45.13538,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.90853,43.90853,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.05508,43.05508,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,42.35275,42.35275,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,41.6771,41.6771,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,40.62806,40.62806,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.228,40.228,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116244,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.33525,42.30104,39.27676,70.37093,70.37093,81,0,22.761,70.37093,14.68681,0,0,0,10.33525,0,0,10.62907,10.09762,354.1758,0,20.43287,0,20.43287,103.3845,24.6153,0.1116756,77.40802,8.268198,81,10.33525
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.27816,45.80048,40.03242,19.24736,19.24736,81,0,22.761,19.24736,100.16,0,0,0,19.27816,0,0,61.75264,58.665,333.743,18.38958,77.94316,0,77.94316,177.3279,42.22084,0.1117991,21.1721,15.42253,81,37.66774
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.52319,51.08393,41.63265,44.65429,44.65429,0,-1,0,44.65429,68.35445,0,7.105427E-15,0,30.52319,47.00451,44.65429,0,0,255.7998,88.53843,0,16.48132,-16.48132,159.955,38.08445,0.1117991,49.11972,24.41855,0,119.0616
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.0405,60.06596,43.60627,19.49692,19.49692,0,-1,0,19.49692,256.6586,0,0,0,50.0405,20.52307,19.49692,0,0,274.1124,72.05711,29.51744,0,29.51744,187.9577,44.75175,0.1117505,21.44661,40.0324,0,122.0976
