Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,45.55198,60.57097,45.53543,59.73156,59.73156,0,-1,0,59.73156,76.26115,0,7.105427E-15,0,45.55198,62.87532,59.73156,0,0,244.5949,98.6228,0,17.32335,-17.32335,169.6973,40.40404,0.1117505,65.70471,36.44158,0,144.1748
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.43275,62.53293,47.33125,28.07421,28.07421,0,-1,0,28.07421,161.8309,0,0,0,45.43275,29.55181,28.07421,0,0,263.8431,81.29945,15.88095,0,15.88095,184.7633,43.99118,0.1117243,30.88164,36.34621,0,126.7322
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,53.50659,67.7575,49.1804,30.6886,30.6886,0,-1,0,30.6886,174.3533,0,0,0,53.50659,32.30379,30.6886,0,0,247.9621,95.59231,21.2028,0,21.2028,204.8781,48.78039,0.1116894,33.75746,42.80527,0,149.0989
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,59.10243,71.24828,50.20277,64.47544,64.47544,0,-1,0,64.47544,91.66658,0,0,2.222983,59.10243,67.86888,64.47544,0,0,226.7593,114.6748,0,8.766452,-8.766452,195.6374,46.58024,0.1116894,70.92298,47.28194,0,173.7773
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.43727,65.38679,50.55838,27.35479,27.35479,0,-1,0,27.35479,158.7922,0,0,0,43.43727,28.79451,27.35479,0,0,236.4998,105.9084,14.64275,0,14.64275,209.5287,49.8877,0.1116653,30.09027,34.74981,0,149.3456
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.68467,58.0932,51.05622,0,0,0,-1,0,0,0,0,0,0,21.68467,0,0,0,0,221.8571,119.0869,21.68467,0,21.68467,230.1006,54.78575,0.1116296,0,17.34774,0,140.7715
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.27303,54.49902,50.61172,30.57266,30.57266,0,-1,0,30.57266,40.14381,0,3.552714E-15,0,12.27303,32.18175,30.57266,0,0,200.1724,138.6031,0,19.90872,-19.90872,209.115,49.78918,0.1116296,33.62993,9.818426,0,150.8761
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.095917,50.03466,49.08261,22.31883,22.31883,0,-1,0,22.31883,13.87132,0,0,0,3.095917,23.49351,22.31883,0,0,222.2932,118.6943,0,20.39759,-20.39759,187.614,44.66992,0.1116296,24.55071,2.476733,0,121.7903
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.7313,47.7313,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,244.9572,98.29675,0,41.77537,-41.77537,143.5789,34.18539,0.1116296,43.65526,0,0,98.29675
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,46.47779,46.47779,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,291.3743,56.52139,0,40.05269,-40.05269,101.3597,24.13321,0.1116296,41.85506,0,0,56.52139
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.1087,45.1087,36.00927,15.64527,0,-1,0,15.64527,0,0,20.36401,23.96494,0,16.4687,15.64527,0,0,335.8773,16.4687,0,16.4687,-16.4687,84.00017,20,0.1116296,39.6102,0,0,16.4687
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.88186,43.88186,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116296,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.02841,43.02841,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116296,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,42.35275,42.35275,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116296,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,41.65932,41.65932,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116296,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.05479,41.05479,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116296,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,40.62806,40.62806,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116296,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.228,40.228,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116296,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.80128,39.80128,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1117549,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,39.57902,39.57902,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1118572,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.6661,43.32844,39.30342,27.58422,27.58422,81,0,22.761,27.58422,49.54318,0,0,0,13.6661,0,0,53.41578,50.745,216.7758,123.66,64.41109,0,64.41109,275.455,65.58439,0.1120022,30.34264,10.93288,81,137.3261
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.04617,49.87707,40.03242,24.81789,24.81789,81,0,22.761,24.81789,129.1253,0,0,0,32.04617,0,0,56.18211,53.373,152.3647,181.63,85.41917,0,85.41917,356.4907,84.87857,0.1121123,27.29968,25.63694,81,213.6762
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.42598,59.83481,41.63265,0,0,0,-1,0,0,0,0,0,0,55.42598,0,0,0,0,66.94554,258.5072,55.42598,0,55.42598,409.0724,97.398,0.1120213,0,44.34078,0,313.9332
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,76.00272,70.5277,43.60627,44.21872,44.21872,0,-1,0,44.21872,171.8791,17.93715,0,0,76.00272,46.54602,44.21872,0,0,11.51956,308.3906,11.51956,0,11.51956,420.0009,100,0.1120024,48.64059,60.80218,0,384.3933
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,85.13885,77.25687,45.55322,2.88473,2.88473,0,-1,0,2.88473,2951.363,82.10229,0,0,85.13885,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1120024,3.173203,68.11108,0,403.8971
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,85.56905,79.86203,47.35792,35.33255,35.33255,0,-1,0,35.33255,242.1819,48.37688,0,0,85.56905,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1120024,38.86581,68.45524,0,404.3273
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,87.29879,83.21855,49.1804,15.69809,15.69809,0,-1,0,15.69809,556.1108,70.77448,0,0,87.29879,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1120024,17.2679,69.83904,0,406.057
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,79.79028,80.7459,50.22944,47.70924,47.70924,0,-1,0,47.70924,167.2428,29.57002,0,0,79.79028,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1120024,52.48017,63.83222,0,398.5485
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,68.70145,75.90888,50.58504,52.98373,52.98373,0,-1,0,52.98373,129.6652,12.9291,0,0,68.70145,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1120024,58.2821,54.96116,0,387.4597
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,47.46626,67.53677,51.0829,3.785007,3.785007,0,-1,0,3.785007,1254.06,43.48204,0,0,47.46626,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1120024,4.163507,37.973,0,366.2245
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.11462,56.44249,50.6295,59.04846,59.04846,0,-1,0,59.04846,30.67755,0,0,0,18.11462,62.15627,59.04846,0,0,0,318.7582,0,44.04165,-44.04165,373.5769,88.94669,0.1120024,64.9533,14.4917,0,336.8728
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.010894,50.03519,49.10928,67.69714,67.69714,0,-1,0,67.69714,4.447594,0,1.421085E-14,5.76686,3.010894,71.26015,67.69714,0,0,48.93517,274.7166,0,68.24926,-68.24926,301.6358,71.81791,0.1120024,74.46686,2.408715,0,277.7275
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,47.75797,47.75797,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,124.7677,206.4673,0,50.1584,-50.1584,248.7642,59.22946,0.1120024,52.41553,0,0,206.4673
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.47779,46.47779,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,180.4992,156.3089,0,18.90597,-18.90597,228.8356,54.48455,0.1120024,19.75674,0,0,156.3089
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5059,137.4029,0,0,0,228.8356,54.48455,0.1120024,0,0,0,137.4029
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.85519,43.85519,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,201.5059,137.4029,0,8.96407,-8.96407,219.3866,52.23481,0.1120024,9.367454,0,0,137.4029
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.98396,42.98396,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,211.4659,128.4389,0,7.801401,-7.801401,211.1632,50.27686,0.1120024,8.152464,0,0,128.4389
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,42.3083,42.3083,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.1342,120.6375,0,24.7295,-24.7295,185.0961,44.0704,0.1120024,25.84233,0,0,120.6375
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,41.63265,41.63265,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,247.6114,95.90797,0,21.26405,-21.26405,162.6818,38.73368,0.1120024,22.22093,0,0,95.90797
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.05479,41.05479,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,271.2381,74.64393,0,12.93684,-12.93684,149.0452,35.48687,0.1120024,13.519,0,0,74.64393
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.6124,61.70708,0,0,0,149.0452,35.48687,0.1120024,0,0,0,61.70708
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.228,40.228,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,285.6124,61.70708,0,48.91865,-48.91865,97.48036,23.20956,0.1120024,51.11998,0,0,61.70708
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.80128,39.80128,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,339.9664,12.78844,64.28761,0,64.28761,158.4689,37.73063,0.112147,14.66172,0,81,12.78844
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,39.60569,39.60569,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,275.6788,70.64729,55.00969,0,55.00969,210.6557,50.15602,0.1122948,25.40457,0,81,70.64729
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.15584,42.27472,39.30342,26.93072,26.93072,81,0,22.761,26.93072,37.71097,0,0,0,10.15584,0,0,54.06928,51.36581,220.6691,120.156,61.52165,0,61.52165,269.0203,64.05232,0.1124434,29.62379,8.12467,81,130.3118
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.07029,44.55004,40.07687,4.681004,4.681004,76.9968,0,21.74819,4.681004,321.9457,0,0,0,15.07029,0,0,72.31579,68.7,159.1475,175.5255,83.77029,0,83.77029,348.4918,82.97406,0.1125387,5.149105,12.05623,81,190.5958
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.83751,51.56673,41.6771,0,0,0,-1,0,0,0,0,0,0,31.83751,0,0,0,0,75.37719,250.9188,31.83751,0,31.83751,378.6955,90.16541,0.1124865,0,25.47001,0,282.7563
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.00134,51.43687,43.67739,46.1475,46.1475,0,-1,0,46.1475,54.17703,0,0,0,25.00134,48.57631,46.1475,0,0,43.53968,279.5725,0,23.57497,-23.57497,353.8453,84.2487,0.1124865,50.76225,20.00107,0,304.5739
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.32987,58.42525,45.63322,22.78106,22.78106,0,-1,0,22.78106,172.6428,0,0,0,39.32987,23.98007,22.78106,0,0,69.73409,255.9975,15.34981,0,15.34981,368.4074,87.71587,0.1124613,25.05917,31.4639,0,295.3274
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.4745,59.75584,47.45571,35.03469,35.03469,0,-1,0,35.03469,106.964,0,0,0,37.4745,36.87862,35.03469,0,0,54.38429,269.8124,0.5958853,0,0.5958853,368.9727,87.85046,0.1124603,38.53815,29.9796,0,307.2869
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.68503,53.26302,49.27819,5.426258,5.426258,0,-1,0,5.426258,233.7712,0,0,0,12.68503,5.711851,5.426258,0,0,53.7884,270.3487,6.97318,0,6.97318,375.588,89.42554,0.1124489,5.968884,10.14802,0,283.0337
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.833009,51.81316,50.30945,42.4992,42.4992,0,-1,0,42.4992,11.372,0,0,0,4.833009,44.736,42.4992,0,0,46.81522,276.6245,0,39.90299,-39.90299,333.5266,79.41093,0.1124489,46.74911,3.866407,0,281.4575
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.91562,55.76695,50.68284,16.24533,16.24533,0,-1,0,16.24533,97.97039,0,0,0,15.91562,17.10035,16.24533,0,0,91.15188,236.7215,0,1.184734,-1.184734,332.2778,79.11359,0.1124489,17.86987,12.73249,0,252.6372
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.47464,58.53141,51.21625,0,0,0,-1,0,0,0,0,0,0,22.47464,0,0,0,0,92.46825,235.5368,22.47464,0,22.47464,353.5991,84.19009,0.112412,0,17.97971,0,258.0114
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.94964,56.16515,50.73618,52.82075,52.82075,0,-1,0,52.82075,32.08899,0,7.105427E-15,0,16.94964,55.60079,52.82075,0,0,69.99361,255.764,0,38.65114,-38.65114,312.8572,74.48966,0.112412,58.10282,13.55971,0,272.7136
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.64685,50.33072,49.20707,25.75865,25.75865,0,-1,0,25.75865,14.15777,0,3.552714E-15,0,3.64685,27.11437,25.75865,0,0,112.9393,217.1128,0,23.46752,-23.46752,288.1203,68.59992,0.112412,28.33451,2.91748,0,220.7597
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,47.8291,47.8291,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,139.0143,193.6453,0,52.2308,-52.2308,233.0642,55.49136,0.112412,54.58119,0,0,193.6453
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0486,141.4145,0,0,0,233.0642,55.49136,0.112412,0,0,0,141.4145
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.13538,45.13538,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,197.0486,141.4145,0,12.40222,-12.40222,219.9911,52.37872,0.112412,12.96031,0,0,141.4145
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.85519,43.85519,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,210.8288,129.0123,0,57.0883,-57.0883,159.8147,38.05105,0.112412,59.65728,0,0,129.0123
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.01062,43.01062,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,274.2603,71.924,0,26.94494,-26.94494,131.4123,31.28857,0.112412,28.15746,0,0,71.924
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,42.33497,42.33497,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,304.1991,44.97906,0,38.39103,-38.39103,90.94456,21.65342,0.112412,40.11863,0,0,44.97906
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,41.63265,41.63265,23.19067,6.258625,0,-1,0,6.258625,0,0,16.93204,19.25111,0,6.588026,6.258625,0,0,346.8558,6.588026,0,6.588026,-6.588026,84.00017,20,0.112412,25.50974,0,0,6.588026
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.05479,41.05479,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112412,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,40.65473,40.65473,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112412,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.228,40.228,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112412,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.80128,39.80128,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125441,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,39.60569,39.60569,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1126454,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.70733,44.89504,39.3301,10.19639,10.19639,81,0,22.761,10.19639,183.4701,0,0,0,18.70733,0,0,70.8036,67.26343,247.5375,95.97449,85.97076,0,85.97076,266.7252,63.50587,0.1127529,11.21603,14.96586,81,114.6818
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.81532,52.52303,40.07687,41.02812,41.02812,81,0,22.761,41.02812,97.04398,0,0,0,39.81532,0,0,39.97188,37.97329,161.5667,173.3482,77.7886,0,77.7886,340.5219,81.07649,0.1128735,45.13093,31.85225,81,213.1635
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,61.03804,62.05975,41.70377,2.090213,2.090213,0,-1,0,2.090213,2920.183,0,0,0,61.03804,2.200224,2.090213,0,0,83.77812,243.3579,58.83782,0,58.83782,396.3404,94.36657,0.1127771,2.299234,48.83044,0,304.396
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,74.74357,70.09653,43.70406,0,0,0,-1,0,0,0,49.80326,0,0,74.74357,0,0,0,0,24.9403,296.312,24.9403,0,24.9403,420.0009,100,0.1127363,0,59.79485,0,371.0555
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,71.94736,71.28645,45.65989,20.79474,20.79474,0,-1,0,20.79474,345.9883,50.05816,0,0,71.94736,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1127363,22.87422,57.55789,0,390.7056
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,83.87016,79.20823,47.50905,66.35017,66.35017,0,-1,0,66.35017,126.4053,14.02788,0,4.285182,83.87016,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1127363,72.98518,67.09613,0,402.6284
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,81.27264,80.34557,49.3582,0,0,0,-1,0,0,0,81.27264,0,0,81.27264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127363,0,65.01811,0,400.0309
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,66.39174,74.58497,50.3539,0,0,0,-1,0,0,0,66.39174,0,0,66.39174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127363,0,53.11339,0,385.15
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,36.15669,62.86193,50.73618,0,0,0,-1,0,0,0,36.15669,0,0,36.15669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127363,0,28.92535,0,354.9149
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.48001,62.09536,51.2607,18.12457,18.12457,0,-1,0,18.12457,179.2043,13.40151,0,0,32.48001,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1127363,19.93703,25.98401,0,351.2382
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.44099,54.42938,50.8073,7.694574,7.694574,0,-1,0,7.694574,148.6891,3.34144,0,0,11.44099,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1127363,8.464031,9.152793,0,330.1992
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.474406,50.30407,49.23374,76.58162,68.7,0,-1,0,68.7,5.05736,0,7.881621,15.53978,3.474406,72.31579,68.7,0,0,0,318.7582,0,68.84138,-68.84138,347.4356,82.72261,0.1127363,84.23978,2.779525,0,322.2326
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,47.8291,47.8291,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.49043,249.9168,0,48.93847,-48.93847,295.85,70.44033,0.1127363,51.14069,0,0,249.9168
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,46.50446,46.50446,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.8665,200.9784,0,49.47922,-49.47922,243.6943,58.02234,0.1127363,51.70578,0,0,200.9784
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.1087,45.1087,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.8434,151.4992,0,43.54405,-43.54405,197.7948,47.09392,0.1127363,45.50353,0,0,151.4992
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.82852,43.82852,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.2257,107.9551,0,19.89714,-19.89714,176.8214,42.10025,0.1127363,20.79251,0,0,107.9551
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.98396,42.98396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3336,88.05798,0,0,0,176.8214,42.10025,0.1127363,0,0,0,88.05798
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3336,88.05798,0,0,0,176.8214,42.10025,0.1127363,0,0,0,88.05798
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,41.63265,41.63265,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.3336,88.05798,0,19.56911,-19.56911,156.1938,37.18892,0.1127363,20.44973,0,0,88.05798
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.08146,41.08146,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.0771,68.48886,0,42.26572,-42.26572,111.6418,26.58133,0.1127363,44.16767,0,0,68.48886
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,40.65473,40.65473,26.39879,24.91199,0,-1,0,24.91199,0,0,1.486801,4.126679,0,26.22314,24.91199,0,0,325.039,26.22314,0,26.22314,-26.22314,84.00017,20,0.1127363,29.03867,0,0,26.22314
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.228,40.228,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127363,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.82795,39.82795,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1128744,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,39.63236,39.63236,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.112953,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.175426,40.27421,39.35677,4.919581,4.919581,77.23537,0,21.80855,4.919581,64.54668,0,0,0,3.175426,0,0,72.31579,68.7,257.5503,86.96296,71.87543,0,71.87543,243.8542,58.06041,0.1130673,5.411539,2.540341,81,90.13839
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.588345,41.73296,40.10354,8.96653,8.96653,81,0,22.761,8.96653,62.3245,0,0,0,5.588345,0,0,72.03347,68.43179,185.6749,151.6508,74.02014,0,74.02014,314.0759,74.77982,0.1131932,9.863183,4.470676,81,157.2392
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.46457,45.42422,41.70377,17.36462,17.36462,0,-1,0,17.36462,71.78142,0,3.552714E-15,0,12.46457,18.27855,17.36462,0,0,111.6547,218.269,0,5.813978,-5.813978,307.9474,73.32066,0.1131932,19.10109,9.971659,0,230.7336
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.710649,46.65211,43.73073,26.35493,26.35493,0,-1,0,26.35493,36.84567,0,3.552714E-15,0,9.710649,27.74203,26.35493,0,0,118.1147,212.455,0,18.03138,-18.03138,288.9406,68.79526,0.1131932,28.99042,7.76852,0,222.1656
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.157649,47.56781,45.70435,0,0,0,-1,0,0,0,0,0,0,6.157649,0,0,0,0,138.1496,194.4236,6.157649,0,6.157649,294.7823,70.18613,0.1131831,0,4.926119,0,200.5813
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.35893,51.707,47.5535,0,0,0,-1,0,0,0,0,0,0,13.35893,0,0,0,0,131.9919,199.9655,13.35893,0,13.35893,307.4557,73.20359,0.1131613,0,10.68714,0,213.3244
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.75557,60.90074,49.40266,17.5331,17.5331,0,-1,0,17.5331,198.2283,0,0,0,34.75557,18.4559,17.5331,0,0,118.633,211.9885,16.29967,0,16.29967,322.9189,76.88531,0.1131346,19.28642,27.80445,0,246.7441
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.92123,58.54623,50.43391,20.42271,20.42271,0,-1,0,20.42271,122.027,0,0,0,24.92123,21.49759,20.42271,0,0,102.3333,226.6582,3.423637,0,3.423637,326.1669,77.65862,0.113129,22.46498,19.93698,0,251.5795
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.0304,55.24688,50.78063,77.73674,68.7,0,-1,0,68.7,20.4227,0,9.03674,16.81041,14.0304,72.31579,68.7,0,0,98.90968,229.7395,0,58.28539,-58.28539,264.7287,63.03051,0.113129,85.51041,11.22432,0,243.7699
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.97371,54.78764,51.30515,31.54328,31.54328,0,-1,0,31.54328,34.78938,0,3.552714E-15,0,10.97371,33.20345,31.54328,0,0,163.6712,171.4541,0,22.22974,-22.22974,241.2965,57.45142,0.113129,34.69761,8.77897,0,182.4278
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.26586,54.6975,50.8073,18.68519,18.68519,0,-1,0,18.68519,65.64484,0,0,0,12.26586,19.66862,18.68519,0,0,188.371,149.2244,0,7.402758,-7.402758,233.4933,55.59352,0.113129,20.55371,9.81269,0,161.4902
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.470277,50.30279,49.23374,56.68181,56.68181,0,-1,0,56.68181,6.122383,0,0,0,3.470277,59.66506,56.68181,0,0,196.5962,141.8216,0,56.19478,-56.19478,174.2588,41.4901,0.113129,62.34999,2.776222,0,145.2919
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,47.8291,47.8291,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,259.0349,85.62683,0,12.69644,-12.69644,160.8755,38.30362,0.113129,13.26779,0,0,85.62683
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,46.53113,46.53113,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,273.1421,72.93039,0,22.88577,-22.88577,136.7518,32.55989,0.113129,23.91562,0,0,72.93039
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.1087,45.1087,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,298.5707,50.04462,0,37.30345,-37.30345,97.43053,23.1977,0.113129,38.98211,0,0,50.04462
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.82852,43.82852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.019,12.74117,0,0,0,97.43053,23.1977,0.113129,0,0,0,12.74117
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.98396,42.98396,19.02555,12.10411,0,-1,0,12.10411,0,0,6.921443,8.823998,0,12.74117,12.10411,0,0,340.019,12.74117,0,12.74117,-12.74117,84.00017,20,0.113129,20.92811,0,0,12.74117
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,42.33497,42.33497,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113129,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,41.65932,41.65932,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113129,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.10813,41.10813,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113129,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.6814,40.6814,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113129,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,40.25467,40.25467,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113129,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.85462,39.85462,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1132646,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,39.65903,39.65903,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1133634,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8665941,39.63281,39.38344,24.57924,24.57924,81,0,22.761,24.57924,3.525716,0,0,0,0.8665941,0,0,56.42076,53.59972,217.5345,122.9772,54.46632,0,54.46632,265.3008,63.16674,0.1135062,27.03716,0.6932753,81,123.8438
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.515333,42.62709,40.13021,39.66845,39.66845,81,0,22.761,39.66845,21.46626,0,0,0,8.515333,0,0,41.33155,39.26497,163.0681,171.9969,47.7803,0,47.7803,310.6292,73.95918,0.1136282,43.6353,6.812267,81,180.5122
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.762773,44.054,41.75711,39.15752,39.15752,0,-1,0,39.15752,19.82447,0,0,0,7.762773,41.21844,39.15752,0,0,115.2878,214.9992,0,33.45567,-33.45567,275.3638,65.56268,0.1136282,43.07327,6.210218,0,222.7619
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.20902,50.96495,43.78407,22.91892,22.91892,0,-1,0,22.91892,101.2658,0,0,0,23.20902,24.12518,22.91892,0,0,152.4608,181.5435,0,0.9161607,-0.9161607,274.3981,65.33276,0.1136282,25.21081,18.56721,0,204.7525
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.34618,51.80321,45.78436,48.58831,48.58831,0,-1,0,48.58831,39.81653,0,7.105427E-15,0,19.34618,51.1456,48.58831,0,0,153.4787,180.6273,0,31.79941,-31.79941,240.8786,57.35193,0.1136282,53.44715,15.47694,0,199.9735
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.862528,49.42923,47.63351,0,0,0,-1,0,0,0,0,0,0,5.862528,0,0,0,0,188.8114,148.8279,5.862528,0,5.862528,246.4403,58.67614,0.1136186,0,4.690022,0,154.6905
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.52857,55.05531,49.48267,10.34,10.34,0,-1,0,10.34,169.522,0,0,0,17.52857,10.88421,10.34,0,0,182.9489,154.1042,6.644363,0,6.644363,252.7437,60.17694,0.1136077,11.374,14.02286,0,171.6328
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.4581,57.09929,50.50504,18.04633,18.04633,0,-1,0,18.04633,113.3643,0,0,0,20.4581,18.99614,18.04633,0,0,176.3045,160.0841,1.461966,0,1.461966,254.1306,60.50717,0.1136053,19.85096,16.36648,0,180.5422
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.48602,54.17474,50.86064,32.84217,32.84217,0,-1,0,32.84217,31.92851,0,7.105427E-15,0,10.48602,34.57071,32.84217,0,0,174.8426,161.3999,0,24.08469,-24.08469,228.7431,54.46254,0.1136053,36.12639,8.388813,0,171.8859
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.51586,57.0006,51.35849,24.98429,24.98429,0,-1,0,24.98429,70.10751,0,0,0,17.51586,26.29925,24.98429,0,0,201.6033,137.3152,0,8.783388,-8.783388,219.4846,52.25814,0.1136053,27.48272,14.01269,0,154.8311
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.01922,54.9981,50.86064,28.24646,28.24646,0,-1,0,28.24646,46.0915,0,3.552714E-15,0,13.01922,29.73312,28.24646,0,0,211.3627,128.5318,0,16.7139,-16.7139,201.8666,48.06339,0.1136053,31.07111,10.41537,0,141.551
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.423673,50.3331,49.27819,0,0,0,-1,0,0,0,0,0,0,3.423673,0,0,0,0,229.9337,111.8179,3.423673,0,3.423673,205.1146,48.83671,0.1135997,0,2.738938,0,115.2416
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,47.85577,47.85577,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,226.51,114.8992,0,10.68942,-10.68942,193.847,46.15394,0.1135997,11.17045,0,0,114.8992
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,46.5578,46.5578,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,238.3871,104.2098,0,29.42478,-29.42478,162.8305,38.76909,0.1135997,30.7489,0,0,104.2098
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.13538,45.13538,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,271.0813,74.78503,0,49.29202,-49.29202,110.8722,26.39808,0.1135997,51.51017,0,0,74.78503
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.88186,43.88186,39.76243,24.21836,0,-1,0,24.21836,0,0,15.54408,19.52032,0,25.49301,24.21836,0,0,325.8503,25.49301,0,25.49301,-25.49301,84.00017,20,0.1135997,43.73867,0,0,25.49301
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.01062,43.01062,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135997,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135997,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,41.6771,41.6771,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135997,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.15258,41.15258,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135997,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,40.73474,40.73474,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135997,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,40.30801,40.30801,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135997,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.88129,39.88129,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1137039,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,39.67682,39.67682,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1138503,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.55377,44.92141,39.40122,0,0,72.31579,0,20.56389,0,0,0,0,0,18.55377,0,0,72.31579,68.7,229.5397,112.1725,87.25378,0,87.25378,285.0166,67.86095,0.1139178,0,14.84302,81,130.7263
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.22573,49.11736,40.18355,0,0,72.31579,0,20.56389,0,0,0,0,0,29.22573,0,0,72.31579,68.7,142.2859,190.7009,97.92573,0,97.92573,377.9171,89.98007,0.1139677,0,23.38058,81,219.9266
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,47.56792,57.13816,41.80156,9.218734,9.218734,0,-1,0,9.218734,515.992,0,0,0,47.56792,9.70393,9.218734,0,0,44.36019,278.834,37.86399,0,37.86399,413.838,98.53266,0.1139059,10.14061,38.05434,0,326.402
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,61.81552,64.88234,43.85519,32.00353,32.00353,0,-1,0,32.00353,193.1522,21.6314,0,0,61.81552,33.68793,32.00353,0,0,6.496193,312.9117,6.496193,0,6.496193,420.0009,100,0.1138953,35.20388,49.45242,0,374.7272
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,64.66138,68.41116,45.85548,59.21216,59.21216,0,-1,0,59.21216,109.2029,2.332798,0,0,64.66138,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1138953,65.13338,51.72911,0,383.4196
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,71.41152,73.60522,47.7313,0,0,0,-1,0,0,0,71.41152,0,0,71.41152,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138953,0,57.12922,0,390.1697
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,82.33757,81.17635,49.58046,0,0,0,-1,0,0,0,82.33757,0,0,82.33757,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138953,0,65.87006,0,401.0958
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,78.53401,80.64116,50.6295,4.289934,4.289934,0,-1,0,4.289934,1830.658,74.0183,0,0,78.53401,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1138953,4.718927,62.82721,0,397.2922
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,65.56379,74.9857,50.9851,20.07126,20.07126,0,-1,0,20.07126,326.6551,44.43615,0,0,65.56379,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1138953,22.07838,52.45103,0,384.322
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,48.70828,68.45209,51.45628,47.84818,47.84818,0,-1,0,47.84818,101.7976,7.105427E-15,0,0,48.70828,50.3665,47.84818,0,0,0,318.7582,0,1.658228,-1.658228,418.2529,99.58383,0.1138953,52.633,38.96662,0,367.4665
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.88638,58.05923,50.95844,4.819645,4.819645,0,-1,0,4.819645,454.1077,14.97059,0,0,21.88638,5.07331,4.819645,0,0,1.842475,317.1,1.842475,0,1.842475,420.0009,100,0.1138923,5.30161,17.5091,0,338.9864
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.35976,50.39383,49.3582,55.1703,55.1703,0,-1,0,55.1703,6.089798,0,0,0,3.35976,58.074,55.1703,0,0,0,318.7582,0,54.71424,-54.71424,362.327,86.26815,0.1138923,60.68733,2.687808,0,322.118
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.90911,47.90911,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.7936,264.044,0,4.857421,-4.857421,357.2068,85.04906,0.1138923,5.076005,0,0,264.044
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,46.58447,46.58447,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.19073,259.1866,0,8.20692,-8.20692,348.5559,82.98934,0.1138923,8.576231,0,0,259.1866
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.15316,45.15316,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.30953,250.9796,0,6.962453,-6.962453,341.2169,81.24195,0.1138923,7.275763,0,0,250.9796
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.88186,43.88186,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.04559,244.0172,0,37.63225,-37.63225,301.549,71.79724,0.1138923,39.3257,0,0,244.0172
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.02841,43.02841,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.8592,206.3849,0,19.80779,-19.80779,280.6698,66.826,0.1138923,20.69914,0,0,206.3849
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,42.37943,42.37943,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8679,186.5771,0,14.04623,-14.04623,265.8637,63.30076,0.1138923,14.67831,0,0,186.5771
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,41.6771,41.6771,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.4748,172.5309,0,11.73989,-11.73989,253.4888,60.35435,0.1138923,12.26819,0,0,172.5309
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.15258,41.15258,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5191,160.791,0,18.23822,-18.23822,234.264,55.77704,0.1138923,19.05894,0,0,160.791
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,40.73474,40.73474,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.7838,142.5528,0,46.34785,-46.34785,185.4091,44.14494,0.1138923,48.4335,0,0,142.5528
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,40.30801,40.30801,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.2814,96.20496,0,31.47404,-31.47404,152.2326,36.24577,0.1138923,32.89037,0,0,96.20496
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.88129,39.88129,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.2526,64.73093,0,0.4430655,-0.4430655,151.7655,36.13457,0.1138923,0.4630034,0,0,64.73093
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,39.70348,39.70348,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.7448,64.28786,0,27.02184,-27.02184,123.282,29.3528,0.1138923,28.23783,0,0,64.28786
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.445,44.27385,39.40122,21.68943,21.68943,0,0,0,21.68943,75.82033,0,0,0,16.445,22.83098,21.68943,0,0,312.7691,37.26602,0,6.385982,-6.385982,116.5506,27.75008,0.1138923,23.85837,13.156,0,53.71101
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.51927,48.90728,40.20133,0,0,0,0,0,0,0,0,0,0,28.51927,0,0,0,0,319.8647,30.88004,28.51927,0,28.51927,143.6063,34.19192,0.1138458,0,22.81542,0,59.39931
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.06694,51.80479,41.82824,11.88907,11.88907,0,-1,0,11.88907,269.7177,0,0,0,32.06694,12.51481,11.88907,0,0,291.3454,56.54738,19.55212,0,19.55212,162.1551,38.60828,0.113814,13.07798,25.65355,0,88.61432
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.43276,58.68509,43.88186,0.639008,0.639008,0,-1,0,0.639008,7109.889,0,0,0,45.43276,0.6726401,0.639008,0,0,271.7933,74.14429,44.76012,0,44.76012,204.6183,48.71854,0.1137411,0.7029089,36.34621,0,119.5771
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,57.1093,65.43831,45.93549,11.2886,11.2886,0,-1,0,11.2886,505.9025,0,0,0,57.1093,11.88274,11.2886,0,0,227.0331,114.4284,45.22657,0,45.22657,247.524,58.93416,0.1136676,12.41746,45.68744,0,171.5377
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,65.83154,71.22173,47.78465,0,0,0,-1,0,0,0,0,0,0,65.83154,0,0,0,0,181.8066,155.1323,65.83154,0,65.83154,309.9773,73.80396,0.1135608,0,52.66523,0,220.9639
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.1907,60.61954,49.66047,45.20899,45.20899,0,-1,0,45.20899,73.41617,0,0,0,33.1907,47.58841,45.20899,0,0,115.975,214.3807,0,14.3977,-14.3977,294.8008,70.19051,0.1135608,49.72989,26.55256,0,247.5714
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,56.75463,70.83076,50.68284,73.88554,68.7,0,-1,0,68.7,82.61227,0,5.185545,12.5741,56.75463,72.31579,68.7,0,0,131.9725,199.983,0,15.56116,-15.56116,278.3978,66.28506,0.1135608,81.2741,45.4037,0,256.7376
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.40126,64.74094,51.01178,32.88232,32.88232,0,-1,0,32.88232,122.8662,0,0,0,40.40126,34.61296,32.88232,0,0,149.2627,184.4218,5.788297,0,5.788297,283.8891,67.59251,0.1135514,36.17055,32.32101,0,224.8231
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.33672,59.83005,51.50962,0,0,0,-1,0,0,0,0,0,0,25.33672,0,0,0,0,143.4744,189.6313,25.33672,0,25.33672,307.9256,73.31548,0.1135103,0,20.26937,0,214.968
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.29196,55.2154,50.9851,0,0,0,-1,0,0,0,0,0,0,13.29196,0,0,0,0,118.1377,212.4343,13.29196,0,13.29196,320.5355,76.31782,0.1134888,0,10.63357,0,225.7263
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.208552,50.34691,49.3582,32.48818,32.48818,0,-1,0,32.48818,9.87606,0,7.105427E-15,0,3.208552,34.19808,32.48818,0,0,104.8457,224.3971,0,30.98953,-30.98953,287.8697,68.54025,0.1134888,35.737,2.566841,0,227.6057
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.90911,47.90911,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,139.2785,193.4076,0,38.71162,-38.71162,247.064,58.82465,0.1134888,40.45365,0,0,193.4076
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,46.58447,46.58447,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,182.2914,154.696,0,17.72436,-17.72436,228.3809,54.3763,0.1134888,18.52196,0,0,154.696
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.15316,45.15316,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,201.9852,136.9716,0,52.25368,-52.25368,173.3007,41.26199,0.1134888,54.60509,0,0,136.9716
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.88186,43.88186,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,260.0448,84.71791,0,36.06535,-36.06535,135.2845,32.21053,0.1134888,37.68829,0,0,84.71791
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.02841,43.02841,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,300.1174,48.65257,0,41.81736,-41.81736,91.20511,21.71546,0.1134888,43.69914,0,0,48.65257
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,42.37943,42.37943,7.812048,6.493447,0,-1,0,6.493447,0,0,1.318601,2.099806,0,6.835207,6.493447,0,0,346.5811,6.835207,0,6.835207,-6.835207,84.00017,20,0.1134888,8.593253,0,0,6.835207
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,41.70377,41.70377,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134888,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134888,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,40.75253,40.75253,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134888,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,40.30801,40.30801,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134888,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.90796,39.90796,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1136229,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,39.70348,39.70348,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1137622,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.50713,43.10638,39.42789,67.90599,67.90599,81,0,22.761,67.90599,18.4183,0,0,0,12.50713,0,0,13.09401,12.43931,238.3654,104.2293,24.94644,0,24.94644,217.5338,51.79366,0.1138217,74.69659,10.0057,81,116.7365
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.89156,50.36466,40.228,14.13138,14.13138,81,0,22.761,14.13138,232.7554,0,0,0,32.89156,0,0,66.86861,63.52518,213.419,126.6811,96.41675,0,96.41675,309.0027,73.57194,0.1139085,15.54452,26.31325,81,159.5727
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.94376,53.84754,41.88157,6.709825,6.709825,0,-1,0,6.709825,565.4955,0,0,0,37.94376,7.062973,6.709825,0,0,117.0023,213.4562,30.88078,0,30.88078,338.2989,80.54718,0.1138585,7.380807,30.35501,0,251.4
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.11959,57.60249,43.97965,0,0,0,-1,0,0,0,0,0,0,42.11959,0,0,0,0,86.12146,241.2489,42.11959,0,42.11959,378.257,90.06101,0.1137904,0,33.69567,0,283.3685
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,69.40919,70.63916,46.03328,50.87664,50.87664,0,-1,0,50.87664,136.4264,0,0,0,69.40919,53.55436,50.87664,0,0,44.00187,279.1566,15.85482,0,15.85482,393.2982,93.64224,0.1137648,55.96431,55.52735,0,348.5657
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,76.73284,76.30434,47.93578,0,0,0,-1,0,0,0,48.5858,0,0,76.73284,0,0,0,0,28.14705,293.4259,28.14705,0,28.14705,420.0009,100,0.1137193,0,61.38627,0,370.1587
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,67.50954,74.40955,49.80272,54.61259,54.61259,0,-1,0,54.61259,123.6153,10.0226,0,0,67.50954,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1137193,60.07386,54.00763,0,386.2678
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,47.11196,67.05556,50.78063,9.988881,9.988881,0,-1,0,9.988881,471.644,36.59735,0,0,47.11196,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1137193,10.98777,37.68957,0,365.8702
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.18615,57.3302,51.13624,17.83393,17.83393,0,-1,0,17.83393,107.5823,0.413591,0,0,19.18615,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1137193,19.61733,15.34892,0,337.9444
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.134631,53.16601,51.55408,23.99407,23.99407,0,-1,0,23.99407,21.39958,0,3.552714E-15,0,5.134631,25.25692,23.99407,0,0,0,318.7582,0,20.12228,-20.12228,398.7901,94.94983,0.1137193,26.39348,4.107705,0,323.8929
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.031304,53.26504,51.05622,3.708191,3.708191,0,-1,0,3.708191,189.6155,0,0,0,7.031304,3.903359,3.708191,0,0,22.35809,298.636,3.127945,0,3.127945,401.7575,95.65636,0.1137143,4.07901,5.625043,0,305.6672
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9904428,49.73331,49.42933,63.14119,63.14119,0,-1,0,63.14119,1.568616,0,7.105427E-15,0.7553049,0.9904428,66.46441,63.14119,0,0,19.23015,301.4511,0,65.47396,-65.47396,332.7419,79.22411,0.1137143,69.45531,0.7923543,0,302.4415
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.95356,47.95356,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.979,235.9771,0,26.04514,-26.04514,305.2879,72.68745,0.1137143,27.21717,0,0,235.9771
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,46.62893,46.62893,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.918,209.932,0,68.85238,-68.85238,232.7111,55.4073,0.1137143,71.95074,0,0,209.932
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.2065,45.2065,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.4207,141.0796,0,19.49577,-19.49577,212.1608,50.51437,0.1137143,20.37307,0,0,141.0796
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.90853,43.90853,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.0826,121.5838,0,45.66968,-45.66968,164.0207,39.05247,0.1137143,47.72482,0,0,121.5838
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.05508,43.05508,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.8268,75.91416,0,28.18946,-28.18946,134.3064,31.97766,0.1137143,29.45798,0,0,75.91416
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,42.43277,42.43277,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.1483,47.7247,0,34.47,-34.47,97.97186,23.32659,0.1137143,36.02114,0,0,47.7247
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,41.73044,41.73044,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.4484,13.25471,0,10.6087,-10.6087,86.78931,20.66408,0.1137143,11.08609,0,0,13.25471
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,41.23259,41.23259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.2358,2.646011,0,0,0,86.78931,20.66408,0.1137143,0,0,0,2.646011
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.77919,40.77919,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.2358,2.646011,0,1.374307,-1.374307,85.34066,20.31916,0.1137143,1.436151,0,0,2.646011
