Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,40.35247,40.35247,21.36335,1.208119,0,-1,0,1.208119,0,0,20.15523,22.29157,0,1.271704,1.208119,0,0,352.7628,1.271704,0,1.271704,-1.271704,84.00017,20,0.1137143,23.49969,0,0,1.271704
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.93463,39.93463,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1138608,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,39.73016,39.73016,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1139605,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.45842,45.56659,39.45456,18.38343,18.38343,81,0,22.761,18.38343,111.2873,0,0,0,20.45842,0,0,62.61657,59.48574,228.7909,112.8464,79.94416,0,79.94416,278.7924,66.37902,0.1140733,20.22177,16.36674,81,133.3049
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.52109,52.27664,40.25467,16.59668,16.59668,81,0,22.761,16.59668,232.1012,0,0,0,38.52109,0,0,64.40333,61.18316,148.8467,184.7962,99.70425,0,99.70425,373.3802,88.89987,0.1141539,18.25634,30.81687,81,223.3173
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.94641,54.94268,41.93491,21.35906,21.35906,0,-1,0,21.35906,191.7051,0,0,0,40.94641,22.48322,21.35906,0,0,49.14246,274.53,18.46319,0,18.46319,390.8959,93.07027,0.1141241,23.49496,32.75713,0,315.4764
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.94338,55.14912,44.03299,0,0,0,-1,0,0,0,4.264115,0,0,34.94338,0,0,0,0,30.67927,291.1469,30.67927,0,30.67927,420.0009,100,0.1140746,0,27.95471,0,326.0903
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.06247,65.22019,46.1044,11.93716,11.93716,0,-1,0,11.93716,469.6466,43.49704,0,0,56.06247,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,13.13088,44.84998,0,374.8207
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.27507,63.22975,48.0069,16.45682,16.45682,0,-1,0,16.45682,275.1143,27.9521,0,0,45.27507,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,18.1025,36.22006,0,364.0333
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,49.67239,67.07068,49.90939,7.75924,7.75924,0,-1,0,7.75924,640.1708,41.50476,0,0,49.67239,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,8.535164,39.73791,0,368.4306
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.11614,65.241,50.87842,27.85843,27.85843,0,-1,0,27.85843,151.1792,12.79148,0,0,42.11614,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,30.64427,33.69291,0,360.8744
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,55.95042,71.1208,51.21625,14.60518,14.60518,0,-1,0,14.60518,383.086,40.57654,0,0,55.95042,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,16.0657,44.76033,0,374.7086
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.94727,60.90686,51.66076,10.77619,10.77619,0,-1,0,10.77619,259.3429,16.60392,0,0,27.94727,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,11.85381,22.35782,0,346.7055
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.08547,56.59806,51.10957,0,0,0,-1,0,0,0,17.08547,0,0,17.08547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,0,13.66837,0,335.8437
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.594801,50.2551,49.456,0,0,0,-1,0,0,0,2.594801,0,0,2.594801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140746,0,2.075841,0,321.353
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.98023,47.98023,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1140746,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,46.62893,46.62893,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1140746,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,45.17982,45.17982,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1140746,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.88186,43.88186,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1140746,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.05508,43.05508,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1140746,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,42.43277,42.43277,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1140746,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,41.73044,41.73044,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1140746,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,41.25926,41.25926,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1140746,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.80586,40.80586,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1140746,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,40.35247,40.35247,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1140746,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.95241,39.95241,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1140746,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.086044,40.07021,39.75682,0,0,0,0,0,0,0,0,0,0,1.086044,0,0,0,0,275.6699,70.65529,1.086044,0,1.086044,159.5077,37.97795,0.1140729,0,0.8688356,0,71.74133
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.359365,41.92149,39.48123,8.085468,8.085468,0,0,0,8.085468,103.3875,0,0,0,8.359365,8.511019,8.085468,0,0,274.5839,71.63273,0,0.1516529,-0.1516529,159.3478,37.93989,0.1140729,8.894014,6.687493,0,79.9921
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.023911,42.60716,40.25467,32.93143,32.93143,0,0,0,32.93143,24.36551,0,0,0,8.023911,34.66466,32.93143,0,0,274.7524,71.48108,0,26.64075,-26.64075,131.266,31.25375,0.1140729,36.22457,6.419128,0,79.50499
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.186064,44.37985,41.9527,71.1261,50.37507,0,-1,0,50.37507,16.25023,0,20.75102,34.08504,8.186064,53.02639,50.37507,0,0,304.3532,44.84033,0,44.84033,-44.84033,84.00017,20,0.1140729,78.23871,6.548851,0,53.02639
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.7449,50.79795,44.07745,32.39196,20.65765,0,-1,0,20.65765,105.2632,0,11.73431,31.49963,21.7449,21.7449,20.65765,0,0,354.1758,0,0,0,0,84.00017,20,0.1140729,35.63116,17.39592,0,21.7449
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.6358,55.30342,46.18441,10.28041,10.28041,0,-1,0,10.28041,278.5472,0,0,5.867651,28.6358,10.82149,10.28041,0,0,354.1758,0,17.81431,0,17.81431,100.9003,24.02383,0.1140442,11.30845,22.90864,0,28.6358
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.10535,57.85872,48.10469,6.031604,6.031604,0,-1,0,6.031604,499.1268,0,0,0,30.10535,6.349057,6.031604,0,0,336.3615,16.03288,23.7563,0,23.7563,123.4375,29.38982,0.114006,6.634765,24.08428,0,46.13823
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.66425,54.33026,50.00719,24.48762,24.48762,0,-1,0,24.48762,55.80066,0,0,0,13.66425,25.77644,24.48762,0,0,312.6052,37.41355,0,12.11219,-12.11219,110.6701,26.34998,0.114006,26.93638,10.9314,0,51.0778
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.5029,59.35978,51.01178,0.5619528,0.5619528,0,-1,0,0.5619528,4538.264,0,0,0,25.5029,0.5915293,0.5619528,0,0,326.0632,25.30136,24.91138,0,24.91138,134.3031,31.97688,0.1139659,0.6181481,20.40232,0,50.80427
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.11513,58.50185,51.30515,18.4343,18.4343,0,-1,0,18.4343,119.9673,0,0,0,22.11513,19.40452,18.4343,0,0,301.1518,47.7216,2.7106,0,2.7106,136.8746,32.58914,0.1139615,20.27773,17.6921,0,69.83672
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.34305,55.69965,51.75855,7.773667,7.773667,0,-1,0,7.773667,158.7803,0,0,0,12.34305,8.182807,7.773667,0,0,298.4412,50.16114,4.160247,0,4.160247,140.8214,33.52884,0.1139548,8.551033,9.874444,0,62.50419
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.51393,54.83579,51.18069,5.243372,5.243372,0,-1,0,5.243372,219.5902,0,0,0,11.51393,5.519339,5.243372,0,0,294.2809,53.90536,5.994593,0,5.994593,146.5084,34.88288,0.1139452,5.767709,9.211145,0,65.4193
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.010759,50.46448,49.53601,32.04782,32.04782,0,-1,0,32.04782,9.394581,0,7.105427E-15,0,3.010759,33.73455,32.04782,0,0,288.2864,59.3005,0,30.72379,-30.72379,114.1227,27.17201,0.1139452,35.25261,2.408607,0,62.31125
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.03357,48.03357,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,322.4239,28.5767,0,3.082015,-3.082015,110.8739,26.3985,0.1139452,3.220706,0,0,28.5767
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,46.68226,46.68226,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0.7570196,0,23.90141,22.70634,0,0,325.8484,25.49469,0,23.90141,-23.90141,85.67963,20.39987,0.1139452,24.97697,0,0,25.49469
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,45.23317,45.23317,29.61031,1.513614,0,-1,0,1.513614,0,0,28.09669,31.05772,0,1.593278,1.513614,0,0,352.4055,1.593278,0,1.593278,-1.593278,84.00017,20,0.1139452,32.57133,0,0,1.593278
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.9352,43.9352,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139452,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.08175,43.08175,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139452,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,42.45943,42.45943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139452,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,41.75711,41.75711,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139452,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,41.27704,41.27704,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139452,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.83253,40.83253,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139452,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,40.37914,40.37914,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139452,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.97908,39.97908,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1140705,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9970853,40.08902,39.80128,15.00698,15.00698,81,0,22.761,15.00698,6.644145,0,0,0,0.9970853,0,0,65.99303,62.69337,305.3255,43.96531,63.69046,0,63.69046,190.7657,45.42032,0.1142087,16.50768,0.7976683,81,44.96239
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.499775,41.39909,39.5079,29.73094,29.73094,81,0,22.761,29.73094,21.86199,0,0,0,6.499775,0,0,51.26906,48.70561,241.635,101.2867,55.20538,0,55.20538,243.1382,57.88992,0.1143473,32.70403,5.19982,81,107.7865
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.90134,44.43109,40.30801,64.11408,64.11408,81,0,22.761,64.11408,21.68219,0,0,0,13.90134,0,0,16.88592,16.04162,186.4296,150.9716,29.94296,0,29.94296,271.5446,64.65334,0.1144181,70.52549,11.12107,81,164.8729
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.24725,55.85597,42.03271,39.91203,39.91203,0,-1,0,39.91203,108.3564,0,0,0,43.24725,42.01266,39.91203,0,0,156.4867,177.9202,1.234586,0,1.234586,272.7158,64.9322,0.1144161,43.90324,34.5978,0,221.1675
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.87434,55.98027,44.18413,75.31396,68.7,0,-1,0,68.7,53.67443,0,6.613957,14.14535,36.87434,72.31579,68.7,0,0,155.2521,179.0313,0,35.44145,-35.44145,235.3572,56.03732,0.1144161,82.84535,29.49947,0,215.9057
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.242702,49.13453,46.30888,15.12757,15.12757,0,-1,0,15.12757,61.0984,0,0,0,9.242702,15.92376,15.12757,0,0,194.6315,143.5899,0,6.681055,-6.681055,228.3148,54.36055,0.1144161,16.64033,7.394162,0,152.8326
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.19778,54.63221,48.22915,22.59571,22.59571,0,-1,0,22.59571,89.38769,0,0,0,20.19778,23.78495,22.59571,0,0,202.0549,136.9088,0,3.587175,-3.587175,224.5335,53.46026,0.1144161,24.85528,16.15822,0,157.1066
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.2718,59.76683,50.15832,31.5922,31.5922,0,-1,0,31.5922,92.65515,0,0,0,29.2718,33.25495,31.5922,0,0,206.0406,133.3217,0,3.983145,-3.983145,220.3349,52.46059,0.1144161,34.75142,23.41744,0,162.5935
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.30826,61.53979,51.13624,28.01907,28.01907,0,-1,0,28.01907,111.7391,0,0,0,31.30826,29.49376,28.01907,0,0,210.4663,129.3385,1.814506,0,1.814506,222.0563,52.87045,0.1144132,30.82098,25.04661,0,160.6468
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.20696,61.49045,51.45628,9.807376,9.807376,0,-1,0,9.807376,308.0025,0,0,0,30.20696,10.32355,9.807376,0,0,208.6518,130.9716,19.88341,0,19.88341,240.9194,57.36164,0.1143812,10.78811,24.16557,0,161.1785
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.96038,60.06653,51.85634,0,0,0,-1,0,0,0,0,0,0,24.96038,0,0,0,0,188.7684,148.8666,24.96038,0,24.96038,264.5989,62.99961,0.1143411,0,19.96831,0,173.827
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.802133,54.36255,51.2607,18.97984,18.97984,0,-1,0,18.97984,51.64499,0,0,0,9.802133,19.97878,18.97984,0,0,163.808,171.331,0,10.17664,-10.17664,253.8718,60.44554,0.1143411,20.87782,7.841706,0,181.1331
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.927441,50.48335,49.58046,35.84267,35.84267,0,-1,0,35.84267,8.167474,0,0,0,2.927441,37.72913,35.84267,0,0,175.1154,161.1543,0,34.80169,-34.80169,217.1876,51.71122,0.1143411,39.42694,2.341953,0,164.0818
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.07802,48.07802,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,213.784,126.3527,0,59.37442,-59.37442,154.6014,36.80979,0.1143411,62.04626,0,0,126.3527
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,46.68226,46.68226,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,279.7556,66.97823,0,21.70989,-21.70989,131.7172,31.36117,0.1143411,22.68684,0,0,66.97823
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,45.25984,45.25984,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,303.8777,45.26834,0,3.571564,-3.571564,127.9524,30.46481,0.1143411,3.732284,0,0,45.26834
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.846,41.69678,0,0,0,127.9524,30.46481,0.1143411,0,0,0,41.69678
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.10842,43.10842,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,307.846,41.69678,0,31.4188,-31.4188,94.83411,22.5795,0.1143411,32.83265,0,0,41.69678
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,42.47721,42.47721,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,342.7558,10.27798,0,7.84344,-7.84344,86.5664,20.61101,0.1143411,8.196394,0,0,10.27798
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4708,2.434539,0,0,0,86.5664,20.61101,0.1143411,0,0,0,2.434539
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,41.30371,41.30371,55.14074,2.312812,0,-1,0,2.312812,0,0,52.82793,58.342,0,2.434539,2.312812,0,0,351.4708,2.434539,0,2.434539,-2.434539,84.00017,20,0.1143411,60.65481,0,0,2.434539
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.8592,40.8592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143411,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.43248,40.43248,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143411,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.00575,40.00575,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1144829,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8093321,40.06147,39.82795,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8093321,0,0,72.31579,68.7,293.102,54.9664,69.50933,0,69.50933,207.8822,49.49566,0.1145766,0,0.6474656,81,55.77574
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.752527,42.38994,39.53457,54.69181,54.69181,81,0,22.761,54.69181,17.83179,0,0,0,9.752527,0,0,26.30818,24.99277,223.5927,117.5248,34.7453,0,34.7453,240.8445,57.34381,0.114661,60.161,7.802022,81,127.2773
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.60584,48.45022,40.35247,53.07377,53.07377,81,0,22.761,53.07377,50.12992,0,0,0,26.60584,0,0,27.92623,26.52992,188.8474,148.7956,53.13576,0,53.13576,291.2535,69.34593,0.1147852,58.38115,21.28467,81,175.4014
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.99627,54.42233,42.07716,51.58398,51.58398,0,-1,0,51.58398,75.59764,0,0,0,38.99627,54.29892,51.58398,0,0,135.7116,196.6178,0,15.30265,-15.30265,275.1231,65.50536,0.1147852,56.74237,31.19702,0,235.614
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.46334,61.3618,44.28192,16.96974,16.96974,0,-1,0,16.96974,303.2654,0,0,0,51.46334,17.86288,16.96974,0,0,152.7146,181.3151,33.60045,0,33.60045,306.9993,73.09492,0.1147312,18.66671,41.17067,0,232.7784
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,61.97012,67.95236,46.40667,1.706983,1.706983,0,-1,0,1.706983,3630.389,0,0,0,61.97012,1.796824,1.706983,0,0,119.1141,211.5555,60.17329,0,60.17329,364.0847,86.68665,0.1146346,1.877681,49.57609,0,273.5256
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.10969,57.09141,48.35361,22.91203,22.91203,0,-1,0,22.91203,118.3208,0,0,0,27.10969,24.11793,22.91203,0,0,58.94083,265.7115,2.991765,0,2.991765,366.9229,87.36242,0.1146298,25.20323,21.68775,0,292.8212
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.01487,62.68063,50.28278,8.102249,8.102249,0,-1,0,8.102249,456.8468,0,0,0,37.01487,8.528684,8.102249,0,0,55.94907,268.4041,28.48618,0,28.48618,393.9473,93.79678,0.1145841,8.912474,29.61189,0,305.4189
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.61018,62.50434,51.2607,15.29578,15.29578,0,-1,0,15.29578,219.7349,0,0,0,33.61018,16.10082,15.29578,0,0,27.46288,294.0416,17.50935,0,17.50935,410.5581,97.75173,0.114556,16.82536,26.88814,0,327.6518
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.68417,60.75699,51.60742,7.008368,7.008368,0,-1,0,7.008368,395.0159,10.35341,0,0,27.68417,7.377229,7.008368,0,0,9.95353,309.8,9.95353,0,9.95353,420.0009,100,0.1145401,7.709205,22.14733,0,337.4842
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.52246,59.03697,52.00747,11.78452,11.78452,0,-1,0,11.78452,182.6332,9.117692,0,0,21.52246,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1145401,12.96298,17.21796,0,340.2807
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.06511,58.93082,51.40294,61.16116,61.16116,0,-1,0,61.16116,37.71202,0,1.421085E-14,0,23.06511,64.38017,61.16116,0,0,0,318.7582,0,41.31506,-41.31506,376.451,89.631,0.1145401,67.27728,18.45209,0,341.8233
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.981843,50.62545,49.70492,21.88577,21.88577,0,-1,0,21.88577,13.62457,0,0,0,2.981843,23.03766,21.88577,0,0,45.90562,277.4432,0,20.05581,-20.05581,355.3103,84.59751,0.1145401,24.07435,2.385475,0,280.425
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,48.15803,48.15803,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,68.18986,257.3874,0,49.66275,-49.66275,302.9611,72.13346,0.1145401,51.89757,0,0,257.3874
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,46.7356,46.7356,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,123.3707,207.7246,0,18.18641,-18.18641,283.791,67.56915,0.1145401,19.0048,0,0,207.7246
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,45.30429,45.30429,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,143.5778,189.5382,0,19.65145,-19.65145,263.0765,62.63714,0.1145401,20.53577,0,0,189.5382
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.97965,43.97965,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,165.4128,169.8867,0,30.63864,-30.63864,230.7805,54.94764,0.1145401,32.01738,0,0,169.8867
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4557,139.2481,0,0,0,230.7805,54.94764,0.1145401,0,0,0,139.2481
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,42.50389,42.50389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4557,139.2481,0,0,0,230.7805,54.94764,0.1145401,0,0,0,139.2481
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4557,139.2481,0,0,0,230.7805,54.94764,0.1145401,0,0,0,139.2481
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,41.33038,41.33038,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,199.4557,139.2481,0,14.68649,-14.68649,215.2996,51.26171,0.1145401,15.34738,0,0,139.2481
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.87699,40.87699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.774,124.5616,0,0,0,215.2996,51.26171,0.1145401,0,0,0,124.5616
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,40.43248,40.43248,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,215.774,124.5616,0,29.58579,-29.58579,184.1135,43.83646,0.1145401,30.91715,0,0,124.5616
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.03242,40.03242,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,248.6471,94.97582,0,8.523949,-8.523949,175.1284,41.69717,0.1145401,8.907526,0,0,94.97582
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5918447,39.99865,39.82795,0,0,0,0,0,0,0,0,0,0,0.5918447,0,0,0,0,258.1182,86.45187,0.5918447,0,0.5918447,175.6899,41.83085,0.1145391,0,0.4734758,0,87.04372
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.530132,39.99366,39.55235,55.32245,55.32245,0,0,0,55.32245,2.765842,0,7.105427E-15,0,1.530132,58.23416,55.32245,0,0,257.5263,86.98454,0,56.70403,-56.70403,115.9186,27.59962,0.1145391,60.8547,1.224105,0,88.51467
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.888631,41.51138,40.37914,53.75341,53.75341,21.29273,0,7.655062,53.75341,7.234202,0,0,0,3.888631,34.16914,32.46068,0,0,320.5308,30.28051,0,30.28051,-30.28051,84.00017,20,0.1145391,59.12876,3.110904,81,34.16914
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.498043,43.78114,42.15717,32.27292,5.223141,0,-1,0,5.223141,105.2632,0,27.04978,34.45558,5.498043,5.498043,5.223141,0,0,354.1758,0,0,0,0,84.00017,20,0.1145391,35.50021,4.398434,0,5.498043
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.11197,47.71909,44.35304,0,0,0,-1,0,0,0,0,0,0,11.11197,0,0,0,0,354.1758,0,11.11197,0,11.11197,94.54192,22.50993,0.1145213,0,8.88958,0,11.11197
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.3782,51.59287,46.50446,14.11194,14.11194,0,-1,0,14.11194,116.0592,0,0,2.910536,16.3782,14.85467,14.11194,0,0,343.0638,10.00078,1.523531,0,1.523531,95.98726,22.85406,0.1145189,15.52313,13.10256,0,26.37898
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.77409,53.4207,48.4603,5.665596,5.665596,0,-1,0,5.665596,278.4189,0,0,0,15.77409,5.963785,5.665596,0,0,341.5403,11.37196,9.810303,0,9.810303,105.2941,25.06998,0.1145032,6.232155,12.61927,0,27.14604
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.107296,52.63055,50.40725,54.16865,25.9431,0,-1,0,25.9431,27.39571,0,28.22555,39.04396,7.107296,27.30853,25.9431,0,0,331.73,20.20123,0,20.20123,-20.20123,84.00017,20,0.1145032,59.58552,5.685837,0,27.30853
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.825527,52.55459,51.35849,18.87213,3.634251,0,-1,0,3.634251,105.2632,0,15.23788,20.0325,3.825527,3.825527,3.634251,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,20.75935,3.060422,0,3.825527
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.81126,55.47071,51.70521,31.79605,11.2207,0,-1,0,11.2207,105.2632,0,20.57535,32.73151,11.81126,11.81126,11.2207,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,34.97565,9.449012,0,11.81126
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.331482,54.74855,52.10527,16.62429,7.914907,0,-1,0,7.914907,105.2632,0,8.709383,16.70374,8.331482,8.331482,7.914907,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,18.28672,6.665185,0,8.331482
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.83342,52.39459,51.50962,59.60735,2.691749,0,-1,0,2.691749,105.2632,0,56.9156,65.02974,2.83342,2.83342,2.691749,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,65.56809,2.266736,0,2.83342
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.727075,50.62682,49.78493,12.48082,2.590721,0,-1,0,2.590721,105.2632,0,9.890095,13.21075,2.727075,2.727075,2.590721,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,13.7289,2.18166,0,2.727075
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,48.20248,48.20248,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,46.78006,46.78006,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,45.33096,45.33096,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.17954,43.17954,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,42.55723,42.55723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.8549,41.8549,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,41.35706,41.35706,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.90366,40.90366,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.47693,40.47693,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145032,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.05909,40.05909,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1146049,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4366187,40.00723,39.88129,21.85292,21.85292,81,0,22.761,21.85292,1.997988,0,0,0,0.4366187,0,0,59.14708,56.18973,285.4758,61.83,56.62635,0,56.62635,202.8952,48.30828,0.114748,24.03821,0.349295,81,62.26662
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.267115,40.23387,39.57902,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.64392,0,0,0,2.267115,0,0,72.31579,68.7,228.8495,112.7937,70.96712,0,70.96712,270.2205,64.33808,0.114858,5.463655,1.813692,81,115.0608
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.82438,42.40405,40.40581,42.46593,42.46593,81,0,22.761,42.46593,16.07025,0,0,0,6.82438,0,0,38.53407,36.60736,157.8823,176.6641,43.43174,0,43.43174,311.4235,74.14829,0.1149648,46.71252,5.459504,81,183.4885
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.85041,45.74605,42.20162,39.83709,39.83709,0,-1,0,39.83709,29.74718,0,0,0,11.85041,41.93378,39.83709,0,0,114.4506,215.7527,0,30.08337,-30.08337,279.7128,66.59815,0.1149648,43.8208,9.48033,0,227.6031
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.264453,45.43416,44.45972,6.540156,6.540156,0,-1,0,6.540156,49.91399,0,0,0,3.264453,6.884375,6.540156,0,0,147.8766,185.6693,0,3.619922,-3.619922,275.8971,65.68965,0.1149648,7.194172,2.611562,0,188.9338
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.269174,48.5651,46.65559,6.658529,6.658529,0,-1,0,6.658529,94.15253,0,0,0,6.269174,7.008978,6.658529,0,0,151.8987,182.0494,0,0.7398039,-0.7398039,275.1172,65.50397,0.1149648,7.324382,5.015339,0,188.3186
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.66417,54.21341,48.62921,29.48099,29.48099,0,-1,0,29.48099,59.91715,0,3.552714E-15,0,17.66417,31.03262,29.48099,0,0,152.7207,181.3096,0,13.36845,-13.36845,261.0257,62.14885,0.1149648,32.42908,14.13133,0,198.9738
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.09277,57.0877,50.61172,22.03387,22.03387,0,-1,0,22.03387,91.19038,0,0,0,20.09277,23.19354,22.03387,0,0,167.5745,167.9411,0,3.100777,-3.100777,257.7572,61.37063,0.1149648,24.23725,16.07421,0,188.0339
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.46673,58.54167,51.55408,52.79164,52.79164,0,-1,0,52.79164,40.66313,0,7.105427E-15,0,21.46673,55.57014,52.79164,0,0,171.0199,164.8404,0,34.10342,-34.10342,221.809,52.81156,0.1149648,58.0708,17.17339,0,186.3071
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.14931,58.12526,51.90968,31.36533,31.36533,0,-1,0,31.36533,61.05246,0,3.552714E-15,0,19.14931,33.01614,31.36533,0,0,208.9125,130.7369,0,13.86683,-13.86683,207.1921,49.33135,0.1149648,34.50186,15.31944,0,149.8862
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.981616,54.84364,52.30974,32.11413,32.11413,0,-1,0,32.11413,24.85391,0,7.105427E-15,0,7.981616,33.80435,32.11413,0,0,224.3201,116.8701,0,25.82273,-25.82273,179.9725,42.85052,0.1149648,35.32555,6.385293,0,124.8517
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.39423,54.96323,51.66076,30.57646,30.57646,0,-1,0,30.57646,33.99421,0,0,0,10.39423,32.18575,30.57646,0,0,253.0121,91.04738,0,21.79152,-21.79152,157.0023,37.38141,0.1149648,33.63411,8.31538,0,101.4416
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.316665,50.65137,49.93607,7.014646,7.014646,0,-1,0,7.014646,33.02612,0,0,0,2.316665,7.383838,7.014646,0,0,277.2249,69.25586,0,5.067173,-5.067173,151.661,36.10968,0.1149648,7.71611,1.853332,0,71.57253
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,48.30916,48.30916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.855,64.18868,0,0,0,151.661,36.10968,0.1149648,0,0,0,64.18868
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,46.87785,46.87785,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,282.855,64.18868,0,54.70564,-54.70564,93.99619,22.38,0.1149648,57.16739,0,0,64.18868
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,45.40208,45.40208,31.66957,9.0089,0,-1,0,9.0089,0,0,22.66068,25.82763,0,9.483052,9.0089,0,0,343.6391,9.483052,0,9.483052,-9.483052,84.00017,20,0.1149648,34.83653,0,0,9.483052
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.07745,44.07745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149648,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,43.23288,43.23288,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149648,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,42.61057,42.61057,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149648,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.88157,41.88157,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149648,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,41.4015,41.4015,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149648,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.957,40.957,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149648,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,40.5036,40.5036,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149648,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.10354,40.10354,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1151077,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.207808,40.28361,39.93463,0,0,72.31579,0,20.56389,0,0,0,0,0,1.207808,0,0,72.31579,68.7,297.4561,51.04773,69.90781,0,69.90781,204.1296,48.60218,0.1151994,0,0.9662465,81,52.25554
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.65726,44.91218,39.65903,12.06404,12.06404,81,0,22.761,12.06404,146.3628,0,0,0,17.65726,0,0,68.93596,65.48916,227.5483,113.9648,83.14642,0,83.14642,283.0092,67.38301,0.1153036,13.27045,14.12581,81,131.622
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.5471,53.20971,40.47693,45.4414,45.4414,81,0,22.761,45.4414,89.22942,0,0,0,40.5471,0,0,35.5586,33.78067,144.4019,188.7965,74.32777,0,74.32777,353.5227,84.17191,0.1154217,49.98554,32.43768,81,229.3436
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,51.60458,59.17945,42.3083,12.20033,12.20033,0,-1,0,12.20033,422.977,0,0,0,51.60458,12.84245,12.20033,0,0,70.0741,255.6915,38.76213,0,38.76213,390.2957,92.92736,0.1153596,13.42036,41.28366,0,307.2961
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,52.53443,62.11041,44.58418,3.977963,3.977963,0,-1,0,3.977963,1320.636,17.03512,0,0,52.53443,4.18733,3.977963,0,0,31.31198,290.5775,31.31198,0,31.31198,420.0009,100,0.1153095,4.37576,42.02754,0,343.1119
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.11523,64.48454,46.80672,31.05677,31.05677,0,-1,0,31.05677,167.8063,19.42388,0,0,52.11523,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1153095,34.16245,41.69218,0,370.8734
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,51.494,66.52901,48.80701,0,0,0,-1,0,0,0,51.494,0,0,51.494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153095,0,41.1952,0,370.2522
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.30786,62.93678,50.75396,0,0,0,-1,0,0,0,36.30786,0,0,36.30786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153095,0,29.04629,0,355.0661
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.79313,63.11142,51.75855,11.28574,11.28574,0,-1,0,11.28574,299.4322,21.9134,0,0,33.79313,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1153095,12.41431,27.0345,0,352.5514
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.17474,64.73771,52.10527,40.85175,40.85175,0,-1,0,40.85175,90.99913,0,0,0,37.17474,43.00184,40.85175,0,0,0,318.7582,0,5.827104,-5.827104,413.8585,98.53755,0.1153095,44.93692,29.73979,0,355.933
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.49358,60.94168,52.50533,35.00389,35.00389,0,-1,0,35.00389,72.8307,0,7.105427E-15,0,25.49358,36.84621,35.00389,0,0,6.474559,312.9311,0,11.35262,-11.35262,401.8918,95.68834,0.1153095,38.50429,20.39487,0,338.4247
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.135945,54.70058,51.803,25.81852,25.81852,0,-1,0,25.81852,35.38525,0,0,0,9.135945,27.17739,25.81852,0,0,19.08859,301.5785,0,18.04144,-18.04144,382.8745,91.16041,0.1153095,28.40037,7.308756,0,310.7144
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.855255,50.60653,50.03386,0,0,0,-1,0,0,0,0,0,0,1.855255,0,0,0,0,39.13463,283.537,1.855255,0,1.855255,384.6345,91.57946,0.1153066,0,1.484204,0,285.3923
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,48.40696,48.40696,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,37.27938,285.2068,0,29.48227,-29.48227,353.5575,84.18018,0.1153066,30.80897,0,0,285.2068
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.93119,46.93119,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,70.03745,255.7245,0,72.31579,-72.31579,277.33,66.03081,0.1153066,89.51944,0,0,255.7245
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,45.45542,45.45542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3883,183.4087,0,0,0,277.33,66.03081,0.1153066,0,0,0,183.4087
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.13079,44.13079,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,150.3883,183.4087,0,1.956166,-1.956166,275.268,65.53986,0.1153066,2.044194,0,0,183.4087
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,43.27733,43.27733,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,152.5618,181.4526,0,3.623459,-3.623459,271.4485,64.63046,0.1153066,3.786515,0,0,181.4526
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,42.65502,42.65502,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,156.5879,177.8291,0,42.23001,-42.23001,226.9342,54.03184,0.1153066,44.13036,0,0,177.8291
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.93491,41.93491,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,203.5101,135.5991,0,12.4134,-12.4134,213.8493,50.91639,0.1153066,12.97201,0,0,135.5991
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,41.45485,41.45485,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,217.3028,123.1857,0,25.63992,-25.63992,186.8224,44.48144,0.1153066,26.79372,0,0,123.1857
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.02812,41.02812,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,245.7916,97.54577,0,9.730108,-9.730108,176.566,42.03944,0.1153066,10.16796,0,0,97.54577
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,40.58361,40.58361,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,256.6028,87.81566,0,28.39904,-28.39904,146.6308,34.91202,0.1153066,29.677,0,0,87.81566
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.15688,40.15688,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,288.1573,59.41661,0,31.24171,-31.24171,113.6991,27.07117,0.1153066,32.64758,0,0,59.41661
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9621706,40.25704,39.97908,26.73818,26.73818,20.25,0,7.39125,26.73818,3.59849,0,0,0,0.9621706,6.829661,6.488178,0,0,322.8704,28.17491,0,5.867491,-5.867491,107.5143,25.59858,0.1153066,29.412,0.7697365,81,29.13708
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.14736,43.5546,39.67682,0,0,72.31579,0,20.56389,0,0,0,0,0,13.14736,0,0,72.31579,68.7,329.3898,22.30742,81.84736,0,81.84736,185.1615,44.08598,0.1153786,0,10.51789,81,35.45478
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.13987,52.10828,40.53027,33.68288,33.68288,81,0,22.761,33.68288,110.2633,0,0,0,37.13987,0,0,47.31712,44.95126,247.5424,95.97004,82.09113,0,82.09113,263.0399,62.62844,0.1154838,37.05117,29.71189,81,133.1099
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.24066,52.14761,42.40609,31.34713,31.34713,0,-1,0,31.34713,99.66035,0,0,0,31.24066,32.99697,31.34713,0,0,165.4513,169.8521,0,1.756317,-1.756317,261.1886,62.18764,0.1154838,34.48184,24.99253,0,201.0927
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.16486,60.61103,44.70864,82.57185,68.7,0,-1,0,68.7,70.10896,0,13.87184,22.12903,48.16486,72.31579,68.7,0,0,167.4028,168.0957,0,24.15093,-24.15093,235.7313,56.12639,0.1154838,90.82903,38.53189,0,216.2606
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,69.71318,71.86805,46.93119,0,0,0,-1,0,0,0,0,0,0,69.71318,0,0,0,0,194.2371,143.9448,69.71318,0,69.71318,301.867,71.87296,0.1153725,0,55.77055,0,213.658
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,77.18118,77.7538,48.90481,25.07064,25.07064,0,-1,0,25.07064,307.8548,0,0,0,77.18118,26.39015,25.07064,0,0,124.5239,206.6867,50.79102,0,50.79102,350.0516,83.34547,0.1152916,27.57771,61.74494,0,283.8679
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,62.20093,73.37708,50.87842,0,0,0,-1,0,0,0,0,0,0,62.20093,0,0,0,0,73.73293,252.3986,62.20093,0,62.20093,409.0606,97.3952,0.1151926,0,49.76075,0,314.5995
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,62.20116,74.55247,51.85634,40.28464,40.28464,0,-1,0,40.28464,154.4042,8.264283,0,0,62.20116,42.40488,40.28464,0,0,11.53199,308.3794,11.53199,0,11.53199,420.0009,100,0.1151743,44.31311,49.76093,0,370.5806
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,49.15488,69.48287,52.20306,11.41676,11.41676,0,-1,0,11.41676,430.5502,37.13724,0,0,49.15488,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1151743,12.55844,39.3239,0,367.9131
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.32132,63.1363,52.612,43.34573,43.34573,0,-1,0,43.34573,72.25931,0,0,0,31.32132,45.62708,43.34573,0,0,0,318.7582,0,14.30576,-14.30576,404.9212,96.40963,0.1151743,47.6803,25.05706,0,350.0796
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.86561,55.09135,51.95413,41.29757,41.29757,0,-1,0,41.29757,23.88908,0,7.105427E-15,0,9.86561,43.47112,41.29757,0,0,15.89529,304.4525,0,33.60551,-33.60551,369.4979,87.97552,0.1151743,45.42732,7.892488,0,314.3181
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.438672,50.57564,50.13165,35.07912,35.07912,0,-1,0,35.07912,4.101219,0,0,0,1.438672,36.92539,35.07912,0,0,53.23475,270.847,0,35.48672,-35.48672,332.0916,79.06928,0.1151743,38.58703,1.150937,0,272.2856
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,48.47808,48.47808,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,92.66444,235.3602,0,6.674186,-6.674186,325.0564,77.39423,0.1151743,6.974524,0,0,235.3602
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.98453,46.98453,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,100.0802,228.6861,0,13.22621,-13.22621,311.1148,74.0748,0.1151743,13.82139,0,0,228.6861
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,45.50876,45.50876,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,114.776,215.4598,0,19.6178,-19.6178,290.4358,69.15125,0.1151743,20.5006,0,0,215.4598
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.15746,44.15746,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,136.5735,195.842,0,30.99544,-30.99544,257.7638,61.3722,0.1151743,32.39023,0,0,195.842
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,43.304,43.304,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,171.0129,164.8466,0,18.86237,-18.86237,237.8811,56.63824,0.1151743,19.71117,0,0,164.8466
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,42.68169,42.68169,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,191.9711,145.9842,0,40.82224,-40.82224,194.8506,46.39292,0.1151743,42.65924,0,0,145.9842
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.9527,41.9527,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,237.3291,105.162,0,5.066536,-5.066536,189.5101,45.12135,0.1151743,5.29453,0,0,105.162
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,41.48152,41.48152,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,242.9586,100.0955,0,27.15738,-27.15738,160.8837,38.30556,0.1151743,28.37947,0,0,100.0955
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.02812,41.02812,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,273.1335,72.93808,0,10.83965,-10.83965,149.4577,35.58509,0.1151743,11.32743,0,0,72.93808
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,40.61028,40.61028,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,285.1776,62.09843,0,9.492642,-9.492642,139.4515,33.20268,0.1151743,9.919811,0,0,62.09843
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.20133,40.20133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.7249,52.60579,0,0,0,139.4515,33.20268,0.1151743,0,0,0,52.60579
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.303963,40.38275,40.00575,10.03142,10.03142,0,0,0,10.03142,12.99879,0,1.776357E-15,0,1.303963,10.55939,10.03142,0,0,295.7249,52.60579,0,9.255424,-9.255424,129.6955,30.87981,0.1151743,11.03456,1.043171,0,53.90976
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.89427,43.53276,39.73016,8.043242,8.043242,0,0,0,8.043242,160.3119,0,0,0,12.89427,8.46657,8.043242,0,0,306.0087,43.35037,4.427701,0,4.427701,133.896,31.87992,0.1151673,8.847566,10.31542,0,56.24464
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.49382,45.81839,40.58361,40.37662,40.37662,0,0,0,40.37662,43.3266,0,0,0,17.49382,42.5017,40.37662,0,0,301.581,47.3353,0,25.00788,-25.00788,107.5353,25.6036,0.1151673,44.41428,13.99505,0,64.82912
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.38055,53.95872,42.47721,53.62101,53.62101,0,-1,0,53.62101,67.84756,0,0,30.85977,36.38055,56.44317,53.62101,0,0,329.3676,22.32741,0,20.06262,-20.06262,86.38747,20.5684,0.1151673,58.98312,29.10444,0,58.70796
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.67146,52.8486,44.80644,40.37295,26.53943,0,-1,0,26.53943,96.72948,0,13.83351,37.38112,25.67146,27.93625,26.53943,0,0,351.6594,2.264789,0,2.264789,-2.264789,84.00017,20,0.1151673,44.41024,20.53717,0,27.93625
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.70501,52.56506,47.02898,45.39214,16.81976,0,-1,0,16.81976,105.2632,0,28.57238,46.5674,17.70501,17.70501,16.81976,0,0,354.1758,0,0,0,0,84.00017,20,0.1151673,49.93135,14.16401,0,17.70501
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.05492,55.08852,49.02927,0,0,0,-1,0,0,0,0,0,0,19.05492,0,0,0,0,354.1758,0,19.05492,0,19.05492,102.0773,24.30406,0.115137,0,15.24394,0,19.05492
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,38.54397,64.04583,51.01178,0,0,0,-1,0,0,0,0,0,0,38.54397,0,0,0,0,335.1209,17.14943,38.54397,0,38.54397,138.6433,33.01024,0.1150758,0,30.83518,0,55.69341
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,35.16407,63.88516,52.00747,11.85505,11.85505,0,-1,0,11.85505,296.6168,0,0,0,35.16407,12.479,11.85505,0,0,296.5769,51.839,22.68507,0,22.68507,160.1642,38.13426,0.1150398,13.04056,28.13126,0,87.00307
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.11485,60.64839,52.35419,8.906934,8.906934,0,-1,0,8.906934,281.9697,0,0,0,25.11485,9.37572,8.906934,0,0,273.8918,72.25557,15.73914,0,15.73914,175.0957,41.68937,0.1150149,9.797627,20.09188,0,97.37042
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.92035,58.92932,52.75425,3.48556,3.48556,0,-1,0,3.48556,542.8211,0,0,0,18.92035,3.66901,3.48556,0,0,258.1527,86.42079,15.25134,0,15.25134,189.5644,45.13428,0.1149907,3.834116,15.13628,0,105.3411
