Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.561899,40.44386,40.28135,31.14135,31.14135,81,0,22.761,31.14135,1.80435,0,0,0,0.561899,0,0,49.85865,47.36572,354.1758,0,47.92762,0,47.92762,129.4683,30.82572,0.1145645,34.25549,0.4495192,81,0.561899
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.295062,42.13823,40.00575,0,0,72.31579,0,20.56389,0,0,0,0,0,7.295062,0,0,72.31579,68.7,306.2482,43.13485,75.99506,0,75.99506,201.5635,47.99122,0.1146433,0,5.83605,81,50.42992
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.570797,42.94086,41.01034,11.51984,11.51984,81,0,22.761,11.51984,57.03896,0,0,0,6.570797,0,0,69.48016,66.00615,230.2531,111.5304,72.57695,0,72.57695,270.4161,64.38465,0.1147595,12.67183,5.256638,81,118.1012
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.36365,49.96869,43.40179,28.64392,28.64392,0,-1,0,28.64392,74.58356,0,0,0,21.36365,30.15149,28.64392,0,0,157.6762,176.8497,0,8.787837,-8.787837,261.1529,62.17913,0.1147595,31.50831,17.09092,0,198.2133
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.84038,49.42477,46.1044,30.36664,30.36664,0,-1,0,30.36664,35.69833,0,3.552714E-15,0,10.84038,31.96488,30.36664,0,0,167.4404,168.0618,0,21.1245,-21.1245,238.8857,56.87743,0.1147595,33.40331,8.672306,0,178.9022
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.827686,50.35396,48.55809,64.22502,64.22502,0,-1,0,64.22502,9.073855,0,1.421085E-14,1.947526,5.827686,67.60529,64.22502,0,0,190.9121,146.9373,0,61.7776,-61.7776,173.7664,41.37287,0.1147595,70.64753,4.662149,0,152.765
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.201837,52.91328,50.65617,55.40884,55.40884,0,-1,0,55.40884,12.99763,0,1.421085E-14,0,7.201837,58.3251,55.40884,0,0,259.5539,85.15972,0,51.12326,-51.12326,119.8777,28.54226,0.1147595,60.94973,5.761469,0,92.36156
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.777193,55.22965,52.75425,33.1687,33.1687,0,-1,0,33.1687,23.44739,0,0,2.673266,7.777193,34.91442,33.1687,0,0,316.3575,34.03646,0,27.13723,-27.13723,91.2726,21.73153,0.1147595,36.48557,6.221755,0,41.81365
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.842929,56.42649,53.90997,57.61194,14.00505,0,-1,0,14.00505,56.00071,0,43.60689,55.32871,7.842929,14.74216,14.00505,0,0,346.51,6.899232,0,6.899232,-6.899232,84.00017,20,0.1147595,63.37313,6.274343,0,14.74216
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.93586,58.36453,54.15889,21.21492,12.28907,0,-1,0,12.28907,105.2632,0,8.925858,20.8786,12.93586,12.93586,12.28907,0,0,354.1758,0,0,0,0,84.00017,20,0.1147595,23.33642,10.34869,0,12.93586
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.080351,55.80942,54.50561,28.20683,3.876333,0,-1,0,3.876333,105.2632,0,24.33049,30.25224,4.080351,4.080351,3.876333,0,0,354.1758,0,0,0,0,84.00017,20,0.1147595,31.02751,3.264281,0,4.080351
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.247831,54.37241,53.66105,59.27059,2.135439,0,-1,0,2.135439,105.2632,0,57.13515,64.77056,2.247831,2.247831,2.135439,0,0,354.1758,0,0,0,0,84.00017,20,0.1147595,65.19765,1.798265,0,2.247831
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.09251,52.04565,51.70521,0,0,0,-1,0,0,0,0,0,0,1.09251,0,0,0,0,354.1758,0,1.09251,0,1.09251,85.03661,20.24677,0.1147578,0,0.8740076,0,1.09251
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,49.80272,49.80272,27.03119,0.9340957,0,-1,0,0.9340957,0,0,26.0971,28.80021,0,0.9832586,0.9340957,0,0,353.0833,0.9832586,0,0.9832586,-0.9832586,84.00017,20,0.1147578,29.73431,0,0,0.9832586
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.95356,47.95356,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,46.35333,46.35333,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.87756,44.87756,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,43.27733,43.27733,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,42.47721,42.47721,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.93491,41.93491,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,41.42818,41.42818,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.93033,40.93033,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147578,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,40.5036,40.5036,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1148277,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7984557,40.53909,40.30801,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7984557,0,0,72.31579,68.7,325.1332,26.13833,69.49846,0,69.49846,177.4844,42.25811,0.1149159,0,0.6387646,81,26.93678
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.982303,42.07263,40.03242,19.12144,19.12144,81,0,22.761,19.12144,36.51556,0,0,0,6.982303,0,0,61.87856,58.78463,255.6348,88.68694,65.76693,0,65.76693,239.8764,57.11331,0.115042,21.03359,5.585842,81,95.66924
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.93507,46.47081,41.08146,0,0,72.31579,0,20.56389,0,0,0,0,0,17.93507,0,0,72.31579,68.7,189.8678,147.8772,86.63507,0,86.63507,322.0656,76.68214,0.1151038,0,14.34805,81,165.8122
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.15685,51.01158,43.53514,14.11368,14.11368,0,-1,0,14.11368,171.1591,0,0,0,24.15685,14.85651,14.11368,0,0,103.2328,225.8487,9.300345,0,9.300345,330.8887,78.78288,0.1150896,15.52505,19.32548,0,250.0056
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,30.03334,55.85514,46.25554,15.13109,15.13109,0,-1,0,15.13109,198.4876,0,0,0,30.03334,15.92747,15.13109,0,0,93.93242,234.219,14.10588,0,14.10588,344.2707,81.96906,0.1150681,16.64421,24.02668,0,264.2524
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.594173,51.08743,48.73589,18.05288,18.05288,0,-1,0,18.05288,42.06627,0,0,0,7.594173,19.00303,18.05288,0,0,79.82655,246.9143,0,11.40886,-11.40886,332.2448,79.10574,0.1150681,19.85817,6.075338,0,254.5085
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.60172,54.21215,50.86064,18.34749,18.34749,0,-1,0,18.34749,57.78294,0,3.552714E-15,0,10.60172,19.31315,18.34749,0,0,92.50305,235.5055,0,8.71143,-8.71143,323.0621,76.91939,0.1150681,20.18224,8.481378,0,246.1072
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.93241,59.20264,53.01206,77.69196,68.7,0,-1,0,68.7,27.5581,0,8.991966,16.76116,18.93241,72.31579,68.7,0,0,102.1824,226.7941,0,53.38338,-53.38338,266.7911,63.52156,0.1150681,85.46116,15.14593,0,245.7265
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.39532,59.77132,54.0611,18.40944,18.40944,0,-1,0,18.40944,94.49132,0,0,0,17.39532,19.37836,18.40944,0,0,161.4973,173.4107,0,1.983035,-1.983035,264.7008,63.02386,0.1150681,20.25038,13.91626,0,190.806
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.6044,58.45488,54.35448,13.94552,13.94552,0,-1,0,13.94552,90.38312,0,0,0,12.6044,14.6795,13.94552,0,0,163.7007,171.4276,0,2.075099,-2.075099,262.5134,62.50307,0.1150681,15.34008,10.08352,0,184.032
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.33426,58.73016,54.71008,39.34229,39.34229,0,-1,0,39.34229,31.35116,0,0,0,12.33426,41.41293,39.34229,0,0,166.0063,169.3525,0,29.07867,-29.07867,231.8618,55.20508,0.1150681,43.27652,9.86741,0,181.6868
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.389519,56.17023,53.80329,10.28761,10.28761,0,-1,0,10.28761,71.8293,0,0,0,7.389519,10.82906,10.28761,0,0,198.3159,140.2739,0,3.439546,-3.439546,228.2362,54.34185,0.1150681,11.31637,5.911615,0,147.6634
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8363623,52.17052,51.90968,24.28635,24.28635,0,-1,0,24.28635,3.443755,0,3.552714E-15,0,0.8363623,25.56458,24.28635,0,0,202.1377,136.8343,0,24.72821,-24.72821,202.1704,48.13571,0.1150681,26.71498,0.6690899,0,137.6707
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.95385,49.95385,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,229.6135,112.1061,0,25.41361,-25.41361,175.3821,41.75755,0.1150681,26.55723,0,0,112.1061
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,48.10469,48.10469,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,257.8508,86.6925,0,22.00519,-22.00519,152.1866,36.23483,0.1150681,22.99542,0,0,86.6925
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,46.46001,46.46001,61.78297,61.45294,0,-1,0,61.45294,0,0,0.3300347,6.508332,0,64.68731,61.45294,0,0,282.301,64.68731,0,64.68731,-64.68731,84.00017,20,0.1150681,67.96127,0,0,64.68731
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.95757,44.95757,9.36672,0,0,-1,0,0,0,0,9.36672,10.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150681,10.30339,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.03299,44.03299,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150681,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,43.304,43.304,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150681,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,42.50389,42.50389,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150681,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.97937,41.97937,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150681,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,41.48152,41.48152,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150681,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.98367,40.98367,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150681,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,40.55694,40.55694,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1151309,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.727198,40.8533,40.35247,19.7371,19.7371,81,0,22.761,19.7371,8.751019,0,0,0,1.727198,0,0,61.26289,58.19975,327.9431,23.60941,59.92695,0,59.92695,165.7384,39.46144,0.1152653,21.71082,1.381758,81,25.33661
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.03481,43.32687,40.07687,16.70231,16.70231,81,0,22.761,16.70231,66.06757,0,0,0,11.03481,0,0,64.29769,61.08281,268.0162,77.54366,72.11761,0,72.11761,234.1551,55.75111,0.115381,18.37254,8.827847,81,88.57847
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.19467,51.43721,41.1348,11.83526,11.83526,81,0,22.761,11.83526,280.4726,0,0,0,33.19467,0,0,69.16473,65.7065,195.8986,142.4495,98.90117,0,98.90117,327.981,78.09057,0.1154557,13.01879,26.55573,81,175.6442
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,45.28645,58.3553,43.63294,18.12138,18.12138,0,-1,0,18.12138,249.9061,0,0,0,45.28645,19.07514,18.12138,0,0,96.9974,231.4606,26.21131,0,26.21131,352.8473,84.01109,0.1154158,19.93352,36.22916,0,276.747
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,52.64686,64.23325,46.40667,0,0,0,-1,0,0,0,0,0,0,52.64686,0,0,0,0,70.78609,255.0508,52.64686,0,52.64686,402.7924,95.90277,0.1153358,0,42.11749,0,307.6976
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,59.83584,70.02178,48.90481,25.22438,25.22438,0,-1,0,25.22438,237.2143,15.14462,0,0,59.83584,26.55198,25.22438,0,0,18.13923,302.4329,18.13923,0,18.13923,420.0009,100,0.1153083,27.74682,47.86867,0,362.2688
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,70.66643,77.39909,51.05622,0,0,0,-1,0,0,0,70.66643,0,0,70.66643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153083,0,56.53314,0,389.4247
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,64.44128,77.19229,53.20765,0,0,0,-1,0,0,0,64.44128,0,0,64.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153083,0,51.55302,0,383.1995
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,59.32277,76.22965,54.31003,0,0,0,-1,0,0,0,59.32277,0,0,59.32277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153083,0,47.45821,0,378.081
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,32.32739,65.61238,54.55895,29.7904,29.7904,0,-1,0,29.7904,108.5162,0.9690796,0,0,32.32739,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1153083,32.76944,25.86191,0,351.0856
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,26.00137,63.67546,54.90567,24.86711,24.86711,0,-1,0,24.86711,104.5613,0,0,0,26.00137,26.1759,24.86711,0,0,0,318.7582,0,0.1745366,-0.1745366,419.8169,99.9562,0.1153083,27.35382,20.80109,0,344.7596
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,20.00469,60.6127,54.00776,49.39772,49.39772,0,-1,0,49.39772,40.4972,0,0,0,20.00469,51.9976,49.39772,0,0,0.1939295,318.5837,0,31.99291,-31.99291,386.0934,91.92681,0.1153083,54.33749,16.00375,0,338.5884
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.19205,52.43322,52.06081,0,0,0,-1,0,0,0,0,0,0,1.19205,0,0,0,0,35.7416,286.5908,1.19205,0,1.19205,387.2242,92.19607,0.1153065,0,0.95364,0,287.7828
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,50.10498,50.10498,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,34.54955,287.6636,0,6.254535,-6.254535,380.6314,90.62634,0.1153065,6.535989,0,0,287.6636
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,48.20248,48.20248,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,41.49904,281.4091,0,33.75243,-33.75243,345.0532,82.15536,0.1153065,35.27129,0,0,281.4091
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,46.5578,46.5578,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,79.00174,247.6567,0,61.69787,-61.69787,280.0179,66.67081,0.1153065,64.47427,0,0,247.6567
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.02869,45.02869,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,147.5549,185.9588,0,28.01467,-28.01467,250.4879,59.63985,0.1153065,29.27533,0,0,185.9588
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.07745,44.07745,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,178.6823,157.9441,0,30.71134,-30.71134,218.1153,51.93211,0.1153065,32.09335,0,0,157.9441
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,43.35734,43.35734,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,212.8061,127.2328,0,30.47194,-30.47194,185.995,44.28445,0.1153065,31.84318,0,0,127.2328
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,42.53056,42.53056,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,246.6638,96.76084,0,32.56824,-32.56824,151.6651,36.11067,0.1153065,34.03381,0,0,96.76084
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.8507,64.1926,0,0,0,151.6651,36.11067,0.1153065,0,0,0,64.1926
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.8507,64.1926,0,0,0,151.6651,36.11067,0.1153065,0,0,0,64.1926
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.98367,40.98367,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,282.8507,64.1926,0,9.614696,-9.614696,141.5303,33.69763,0.1153065,10.04736,0,0,64.1926
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,40.55694,40.55694,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,293.5337,54.5779,0,36.97769,-36.97769,102.5524,24.41719,0.1153065,38.64169,0,0,54.5779
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8322621,40.5934,40.35247,11.41129,11.41129,0,0,0,11.41129,7.293324,0,1.776357E-15,0,0.8322621,12.01188,11.41129,0,0,334.62,17.60021,0,11.17962,-11.17962,90.76807,21.6114,0.1153065,12.55241,0.6658097,0,18.43247
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.41709,45.27044,40.07687,19.11026,19.11026,81,0,22.761,19.11026,91.14001,0,0,0,17.41709,0,0,61.88974,58.79525,347.0418,6.420593,76.21235,0,76.21235,163.0694,38.82598,0.1154155,21.02129,13.93367,81,23.83769
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.34076,49.85783,41.15258,34.93668,34.93668,81,0,22.761,34.93668,81.12035,0,0,0,28.34076,0,0,46.06332,43.76015,270.8295,75.0117,72.10091,0,72.10091,231.4704,55.11189,0.1155305,38.43035,22.67261,81,103.3525
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.29765,50.64167,43.7574,0,0,0,-1,0,0,0,0,0,0,22.29765,0,0,0,0,198.7286,139.9025,22.29765,0,22.29765,252.6238,60.1484,0.1154967,0,17.83812,0,162.2002
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,42.5402,60.63179,46.58447,27.03462,27.03462,0,-1,0,27.03462,157.3545,0,0,0,42.5402,28.45749,27.03462,0,0,176.4309,159.9704,14.0827,0,14.0827,265.9838,63.32935,0.1154753,29.73808,34.03215,0,202.5106
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,47.10556,65.1647,49.10928,0,0,0,-1,0,0,0,0,0,0,47.10556,0,0,0,0,162.3482,172.6448,47.10556,0,47.10556,310.6721,73.96939,0.1154039,0,37.68445,0,219.7504
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,48.61966,68.19411,51.2607,13.37725,13.37725,0,-1,0,13.37725,363.4503,0,0,0,48.61966,14.08132,13.37725,0,0,115.2426,215.0398,34.53834,0,34.53834,343.438,81.77079,0.1153516,14.71498,38.89573,0,263.6595
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,40.25453,67.33729,53.40323,20.41659,20.41659,0,-1,0,20.41659,197.1658,0,0,0,40.25453,21.49115,20.41659,0,0,80.70431,246.1244,18.76338,0,18.76338,361.2385,86.009,0.1153233,22.45825,32.20362,0,286.3789
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.50185,60.27057,54.50561,31.90201,31.90201,0,-1,0,31.90201,54.86127,0,0,0,17.50185,33.58106,31.90201,0,0,61.94092,263.0114,0,16.07921,-16.07921,344.2896,81.97353,0.1153233,35.09221,14.00148,0,280.5132
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.1572,60.12457,54.80788,13.56714,13.56714,0,-1,0,13.56714,119.0907,0,0,0,16.1572,14.2812,13.56714,0,0,79.80672,246.9322,1.876003,0,1.876003,346.0693,82.39728,0.1153204,14.92385,12.92576,0,263.0894
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.83648,61.70946,55.11014,44.27152,44.27152,0,-1,0,44.27152,44.80642,0,7.105427E-15,0,19.83648,46.6016,44.27152,0,0,77.93071,248.6206,0,26.76512,-26.76512,317.8564,75.67993,0.1153204,48.69867,15.86919,0,268.4571
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.568595,55.61682,54.15889,44.33478,44.33478,0,-1,0,44.33478,10.30476,0,7.105427E-15,0,4.568595,46.66819,44.33478,0,0,107.6697,221.8555,0,42.09959,-42.09959,273.4795,65.11404,0.1153204,48.76826,3.654876,0,226.4241
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,52.2564,52.2564,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,154.4471,179.7559,0,7.019172,-7.019172,266.0806,63.35241,0.1153204,7.335034,0,0,179.7559
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,50.28278,50.28278,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,162.2461,172.7367,0,19.58778,-19.58778,245.4333,58.43638,0.1153204,20.46923,0,0,172.7367
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,48.35361,48.35361,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,184.0103,153.1489,0,15.06527,-15.06527,229.5531,54.65539,0.1153204,15.74321,0,0,153.1489
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,46.68226,46.68226,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,200.7495,138.0836,0,26.89498,-26.89498,201.2033,47.90545,0.1153204,28.10526,0,0,138.0836
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.13538,45.13538,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,230.6328,111.1887,0,26.49002,-26.49002,173.2804,41.25715,0.1153204,27.68207,0,0,111.1887
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,44.18413,44.18413,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,260.0662,84.69865,0,33.10435,-33.10435,138.3853,32.94882,0.1153204,34.59405,0,0,84.69865
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,43.42846,43.42846,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,296.8488,51.59429,0,25.53878,-25.53878,111.4651,26.53925,0.1153204,26.68803,0,0,51.59429
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,42.61057,42.61057,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,325.2253,26.05551,0,8.774586,-8.774586,102.2159,24.33706,0.1153204,9.169442,0,0,26.05551
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.9748,17.28093,0,0,0,102.2159,24.33706,0.1153204,0,0,0,17.28093
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,41.55264,41.55264,24.95344,16.41688,0,-1,0,16.41688,0,0,8.536561,11.0319,0,17.28093,16.41688,0,0,334.9748,17.28093,0,17.28093,-17.28093,84.00017,20,0.1153204,27.44878,0,0,17.28093
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.01034,41.01034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153204,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,40.61028,40.61028,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1154513,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.398308,41.07554,40.37914,11.94446,11.94446,81,0,22.761,11.94446,20.07883,0,0,0,2.398308,0,0,69.05554,65.60276,298.8698,49.77536,68.00107,0,68.00107,200.9795,47.85217,0.1155721,13.13891,1.918647,81,52.17367
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.66612,47.54012,40.07687,18.98147,18.98147,81,0,22.761,18.98147,129.9484,0,0,0,24.66612,0,0,62.01853,58.9176,230.8688,110.9763,83.58372,0,83.58372,280.274,66.73177,0.1156691,20.87962,19.7329,81,135.6425
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,50.98088,57.6764,41.17925,0,0,72.31579,0,20.56389,0,0,0,0,0,50.98088,0,0,72.31579,68.7,147.285,186.2017,119.6809,0,119.6809,393.8132,93.76486,0.1156795,0,40.7847,81,237.1826
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,60.13843,64.216,43.85519,27.84862,27.84862,0,-1,0,27.84862,215.9476,3.219922,0,0,60.13843,29.31433,27.84862,0,0,27.60417,293.9145,27.60417,0,27.60417,420.0009,100,0.1156378,30.63348,48.11074,0,354.0529
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,75.2624,74.12881,46.75339,43.25118,43.25118,0,-1,0,43.25118,174.0123,29.73484,0,0,75.2624,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,47.5763,60.20992,0,394.0206
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,83.8933,81.60519,49.30486,40.25824,40.25824,0,-1,0,40.25824,208.3879,41.51621,0,0,83.8933,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,44.28406,67.11464,0,402.6515
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,82.93171,83.98836,51.45628,23.43696,23.43696,0,-1,0,23.43696,353.8501,58.26122,0,0,82.93171,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,25.78066,66.34537,0,401.6899
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,75.69927,83.09438,53.6077,0,0,0,-1,0,0,0,75.69927,0,0,75.69927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,0,60.55942,0,394.4575
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,60.90383,77.47041,54.75454,30.41602,30.41602,0,-1,0,30.41602,200.236,28.88697,0,0,60.90383,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,33.45762,48.72306,0,379.662
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,55.19752,75.25968,55.01235,26.53613,26.53613,0,-1,0,26.53613,208.0089,27.26475,0,0,55.19752,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,29.18974,44.15802,0,373.9557
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,35.63111,67.66872,55.30573,9.667552,9.667552,0,-1,0,9.667552,368.564,25.45474,0,0,35.63111,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,10.63431,28.50489,0,354.3893
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.43101,58.39688,54.35448,3.504006,3.504006,0,-1,0,3.504006,354.7657,8.742582,0,0,12.43101,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,3.854406,9.944808,0,331.1892
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,52.40753,52.40753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156378,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.43391,50.43391,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1156378,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,48.47808,48.47808,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1156378,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,46.78006,46.78006,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1156378,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,45.2065,45.2065,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1156378,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,44.25525,44.25525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1156378,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,43.4818,43.4818,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1156378,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,42.65502,42.65502,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1156378,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.10383,42.10383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1156378,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,41.57931,41.57931,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1156378,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.02812,41.02812,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1156378,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,40.61028,40.61028,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1156378,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.019798,41.257,40.37914,35.73057,35.73057,0,0,0,35.73057,8.45158,0,0,0,3.019798,37.61113,35.73057,0,0,263.9852,81.17157,0,34.59133,-34.59133,133.1001,31.69042,0.1156378,39.30363,2.415838,0,84.19137
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.66383,46.59175,40.07687,5.41898,5.41898,0,0,0,5.41898,399.7769,0,0,0,21.66383,5.704189,5.41898,0,0,302.42,46.58024,15.95964,0,15.95964,148.2407,35.29533,0.1156137,5.960877,17.33107,0,68.24407
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.79601,52.72355,41.20592,26.52136,26.52136,0,0,0,26.52136,138.741,0,0,0,36.79601,27.91723,26.52136,0,0,286.4604,60.94392,8.878783,0,8.878783,156.6638,37.30084,0.1156003,29.1735,29.43681,0,97.73993
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,48.54438,59.90263,43.95298,46.14727,46.14727,0,-1,0,46.14727,105.1945,7.105427E-15,0,0,48.54438,48.57608,46.14727,0,0,277.5816,68.93482,0,0.03170256,-0.03170256,156.6304,37.29288,0.1156003,50.762,38.8355,0,117.4792
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,58.54997,67.14344,46.90452,23.98171,23.98171,0,-1,0,23.98171,244.1443,0,0,0,58.54997,25.2439,23.98171,0,0,277.6168,68.90312,33.30607,0,33.30607,188.2273,44.81594,0.1155501,26.37988,46.83998,0,127.4531
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,61.24311,71.29845,49.48267,25.23035,25.23035,0,-1,0,25.23035,242.7359,0,0,0,61.24311,26.55826,25.23035,0,0,244.3107,98.87859,34.68485,0,34.68485,221.1323,52.65044,0.1154978,27.75339,48.99449,0,160.1217
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,69.43134,77.57845,51.66076,9.388285,9.388285,0,-1,0,9.388285,739.553,0,0,0,69.43134,9.882404,9.388285,0,0,209.6259,130.0949,59.54894,0,59.54894,277.6254,66.10114,0.1154082,10.32711,55.54507,0,199.5263
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,65.74605,78.5223,53.80329,12.89009,12.89009,0,-1,0,12.89009,510.0513,0,0,0,65.74605,13.56851,12.89009,0,0,150.0769,183.689,52.17754,0,52.17754,327.1253,77.88683,0.1153298,14.1791,52.59684,0,249.435
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,66.55528,80.33241,54.95901,34.49995,34.49995,0,-1,0,34.49995,192.9141,0,0,0,66.55528,36.31574,34.49995,0,0,97.89939,230.6488,30.23954,0,30.23954,355.8131,84.71723,0.1152845,37.94995,53.24422,0,297.204
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,55.58973,75.6605,55.20794,54.92025,54.92025,0,-1,0,54.92025,101.219,0,0,0,55.58973,57.81079,54.92025,0,0,67.65985,257.8643,0,2.221066,-2.221066,353.4719,84.1598,0.1152845,60.41228,44.47178,0,313.4541
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,32.6513,66.7084,55.45686,0,0,0,-1,0,0,0,0,0,0,32.6513,0,0,0,0,70.1277,255.6433,32.6513,0,32.6513,384.4476,91.53496,0.1152355,0,26.12104,0,288.2946
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.46306,60.25726,54.50561,32.12344,32.12344,0,-1,0,32.12344,54.36237,0,0,0,17.46306,33.81414,32.12344,0,0,37.4764,285.0294,0,16.35108,-16.35108,367.212,87.43127,0.1152355,35.33578,13.97045,0,302.4925
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,52.55866,52.55866,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,55.64427,268.6784,0,37.58568,-37.58568,327.5933,77.99824,0.1152355,39.27703,0,0,268.6784
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,50.55838,50.55838,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,97.40614,231.0927,0,17.47131,-17.47131,309.1769,73.6134,0.1152355,18.25752,0,0,231.0927
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,48.58476,48.58476,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,116.8187,213.6214,0,23.62481,-23.62481,284.2741,67.68418,0.1152355,24.68793,0,0,213.6214
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,46.87785,46.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.0685,189.9966,0,0,0,284.2741,67.68418,0.1152355,0,0,0,189.9966
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,45.27762,45.27762,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,143.0685,189.9966,0,10.92976,-10.92976,272.7532,64.9411,0.1152355,11.4216,0,0,189.9966
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,44.30859,44.30859,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,155.2127,179.0668,0,21.61184,-21.61184,249.9723,59.51709,0.1152355,22.58437,0,0,179.0668
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,43.55293,43.55293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2258,157.455,0,0,0,249.9723,59.51709,0.1152355,0,0,0,157.455
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,42.70836,42.70836,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,179.2258,157.455,0,18.88006,-18.88006,230.071,54.77869,0.1152355,19.72967,0,0,157.455
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.1305,42.1305,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,200.2037,138.5749,0,7.603092,-7.603092,222.0566,52.87051,0.1152355,7.94523,0,0,138.5749
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,41.60598,41.60598,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,208.6516,130.9718,0,6.384012,-6.384012,215.3273,51.26829,0.1152355,6.671292,0,0,130.9718
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.05479,41.05479,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,215.7449,124.5878,0,19.78015,-19.78015,194.4771,46.30399,0.1152355,20.67026,0,0,124.5878
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,40.62806,40.62806,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,237.7228,104.8077,0,16.55324,-16.55324,177.0285,42.14956,0.1152355,17.29813,0,0,104.8077
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.153559,41.03097,40.40581,15.63067,15.63067,0,0,0,15.63067,13.77777,0,0,0,2.153559,16.45334,15.63067,0,0,256.1153,88.25443,0,14.29978,-14.29978,161.9552,38.56069,0.1152355,17.19374,1.722847,0,90.40799
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.86874,41.8156,40.10354,34.74567,34.74567,0,0,0,34.74567,16.89056,0,0,0,5.86874,36.57439,34.74567,0,0,272.004,73.95464,0,30.70565,-30.70565,129.5886,30.85437,0.1152355,38.22024,4.694992,0,79.82339
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.88349,45.99076,41.23259,12.35718,12.35718,0,0,0,12.35718,128.5366,0,0,0,15.88349,13.00755,12.35718,0,0,306.1214,43.24899,2.875941,0,2.875941,132.317,31.50398,0.1152312,13.59289,12.7068,0,59.13249
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.4056,47.21936,44.07745,30.74911,30.74911,0,-1,0,30.74911,33.84033,0,0,0,10.4056,32.36748,30.74911,0,0,303.2454,45.83734,0,21.96188,-21.96188,109.1671,25.99212,0.1152312,33.82402,8.324479,0,56.24294
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.49982,54.16632,47.05565,55.45466,44.05652,0,-1,0,44.05652,51.07036,0,11.39815,34.04348,22.49982,46.37528,44.05652,0,0,327.6475,23.87546,0,23.87546,-23.87546,84.00017,20,0.1152312,61.00013,17.99986,0,46.37528
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.37503,58.24625,49.67825,35.83316,25.05628,0,-1,0,25.05628,105.2632,0,10.77688,34.40522,26.37503,26.37503,25.05628,0,0,354.1758,0,0,0,0,84.00017,20,0.1152312,39.41648,21.10003,0,26.37503
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,64.60342,75.61757,51.85634,12.10999,12.10999,0,-1,0,12.10999,533.4722,0,0,1.046338,64.60342,12.74736,12.10999,0,0,354.1758,0,51.85606,0,51.85606,133.1951,31.71307,0.1151535,13.32099,51.68274,0,64.60342
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,54.44258,73.81798,54.0611,62.7695,62.7695,0,-1,0,62.7695,86.73413,0,0,14.36543,54.44258,66.07317,62.7695,0,0,302.3197,46.67046,0,11.63058,-11.63058,120.9354,28.7941,0.1151535,69.04646,43.55407,0,101.113
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,34.4972,67.07323,55.15459,34.49657,34.49657,0,-1,0,34.49657,100.0018,7.105427E-15,0,0,34.4972,36.31218,34.49657,0,0,315.2426,35.03988,0,1.814984,-1.814984,119.0223,28.33858,0.1151535,37.94623,27.59776,0,69.53708
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.62876,62.64616,55.40352,14.84346,14.84346,0,-1,0,14.84346,145.7124,0,0,0,21.62876,15.62469,14.84346,0,0,317.2592,33.2249,6.004065,0,6.004065,124.7182,29.69476,0.1151445,16.3278,17.30301,0,54.85365
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.81705,64.05396,55.66133,46.61759,46.61759,0,-1,0,46.61759,53.23537,0,0,9.866982,24.81705,49.07114,46.61759,0,0,311.2552,38.62856,0,24.2541,-24.2541,99.15218,23.60761,0.1151445,51.27935,19.85364,0,63.4456
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.96448,59.95731,54.71008,35.09021,28.82199,0,-1,0,28.82199,55.38993,0,6.268223,21.91025,15.96448,30.33893,28.82199,0,0,338.2042,14.37446,0,14.37446,-14.37446,84.00017,20,0.1151445,38.59923,12.77158,0,30.33893
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,52.75425,52.75425,35.4917,0,0,-1,0,0,0,0,35.4917,39.04087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,39.04087,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,50.70951,50.70951,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,48.73589,48.73589,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.02898,47.02898,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,45.40208,45.40208,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,44.43305,44.43305,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,43.65961,43.65961,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,42.80615,42.80615,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.18384,42.18384,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,41.65932,41.65932,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.10813,41.10813,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151445,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,40.65473,40.65473,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1152667,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.689536,41.50672,40.43248,21.88895,21.88895,81,0,22.761,21.88895,16.8557,0,0,0,3.689536,0,0,59.11105,56.1555,287.5816,59.93475,59.84504,0,59.84504,203.9509,48.55965,0.1153988,24.07784,2.951628,81,63.62428
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.17837,47.09658,40.10354,50.41343,50.41343,81,0,22.761,50.41343,45.97658,0,0,0,23.17837,0,0,30.58658,29.05725,227.7366,113.7953,52.23561,0,52.23561,253.506,60.35844,0.1155124,55.45477,18.54269,81,136.9736
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,47.96998,56.69715,41.27704,12.03512,12.03512,81,0,22.761,12.03512,398.5834,0,0,0,47.96998,0,0,68.96488,65.51664,175.501,160.8073,113.4866,0,113.4866,361.1688,85.99241,0.1155638,13.23863,38.37598,81,208.7773
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,65.50558,66.76651,44.18413,3.562605,3.562605,0,-1,0,3.562605,1838.699,0,0,0,65.50558,3.75011,3.562605,0,0,62.01438,262.9453,61.75547,0,61.75547,419.7552,99.94152,0.1154715,3.918865,52.40447,0,328.4509
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,68.09892,71.50066,47.20678,26.38242,26.38242,0,-1,0,26.38242,258.1223,40.06904,0,0,68.09892,27.77097,26.38242,0,0,0.2589034,318.5252,0.2589034,0,0.2589034,420.0009,100,0.1154711,29.02066,54.47913,0,386.6241
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,79.10139,79.91582,49.85605,1.939688,1.939688,0,-1,0,1.939688,4078.048,77.05962,0,0,79.10139,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,2.133656,63.28111,0,397.8596
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,76.02585,81.25175,52.06081,3.871975,3.871975,0,-1,0,3.871975,1963.49,71.95009,0,0,76.02585,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,4.259172,60.82068,0,394.7841
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,73.63243,82.893,54.25669,16.52237,16.52237,0,-1,0,16.52237,445.653,56.24047,0,0,73.63243,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,18.17461,58.90594,0,392.3907
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,63.85065,79.55631,55.35907,23.76972,23.76972,0,-1,0,23.76972,268.6217,38.82989,0,0,63.85065,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,26.1467,51.08052,0,382.6089
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,57.07226,76.78451,55.60799,0,0,0,-1,0,0,0,57.07226,0,0,57.07226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,0,45.65781,0,375.8305
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,41.60281,70.60123,55.85691,30.14941,30.14941,0,-1,0,30.14941,137.9888,9.866594,0,0,41.60281,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,33.16435,33.28225,0,360.3611
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.117,60.85283,54.86122,0,0,0,-1,0,0,0,18.117,0,0,18.117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,0,14.4936,0,336.8752
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,52.90538,52.90538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154711,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,50.86064,50.86064,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1154711,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,48.86036,48.86036,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1154711,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1154711,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,45.50876,45.50876,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1154711,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,44.53085,44.53085,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1154711,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,43.73073,43.73073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1154711,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.85949,42.85949,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1154711,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,42.22829,42.22829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1154711,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,41.70377,41.70377,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1154711,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.1348,41.1348,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1154711,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,40.70807,40.70807,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1154711,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.907552,41.30463,40.45915,12.78589,12.78589,0,0,0,12.78589,22.74033,0,1.776357E-15,0,2.907552,13.45883,12.78589,0,0,224.7764,116.4595,0,10.55128,-10.55128,195.6372,46.5802,0.1154711,14.06448,2.326042,0,119.3671
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.53076,45.38829,40.15688,73.0487,73.0487,20.25,0,7.39125,73.0487,23.99873,0,0,0,17.53076,55.57758,52.7987,0,0,236.5,105.9082,0,38.04682,-38.04682,155.5324,37.03144,0.1154711,80.35357,14.02461,81,123.439
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,38.11654,53.27874,41.30371,40.44767,40.44767,81,0,22.761,40.44767,94.23667,0,0,0,38.11654,0,0,40.55233,38.52471,278.7742,67.8614,76.64125,0,76.64125,228.2406,54.3429,0.1155774,44.49244,30.49323,81,105.9779
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,62.99367,65.85844,44.28192,9.706433,9.706433,0,-1,0,9.706433,648.9889,0,0,0,62.99367,10.2173,9.706433,0,0,202.133,136.8385,52.77637,0,52.77637,278.3087,66.26385,0.1154986,10.67708,50.39494,0,199.8322
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,76.60402,75.54414,47.38459,39.40007,39.40007,0,-1,0,39.40007,194.4261,0,0,0,76.60402,41.47376,39.40007,0,0,149.3566,184.3373,35.13026,0,35.13026,311.6362,74.19894,0.1154463,43.34008,61.28321,0,260.9413
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,68.05885,74.93914,50.03386,21.28253,21.28253,0,-1,0,21.28253,319.7874,0,0,0,68.05885,22.40266,21.28253,0,0,114.2264,215.9545,45.65619,0,45.65619,354.9495,84.5116,0.1153782,23.41078,54.44708,0,284.0133
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,65.70125,76.53556,52.20306,12.83727,12.83727,0,-1,0,12.83727,511.8007,0,0,0,65.70125,13.51292,12.83727,0,0,68.57018,257.0451,52.18833,0,52.18833,404.4597,96.29973,0.1153006,14.121,52.561,0,322.7463
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,74.59119,83.64151,54.46116,36.84823,36.84823,0,-1,0,36.84823,202.4281,19.42173,0,0,74.59119,38.78761,36.84823,0,0,16.38185,304.0146,16.38185,0,16.38185,420.0009,100,0.1152762,40.53305,59.67295,0,378.6057
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,73.57671,84.6134,55.60799,66.92046,66.92046,0,-1,0,66.92046,109.9465,3.134125,0,4.912508,73.57671,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1152762,73.61251,58.86137,0,392.3349
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,58.81026,77.79227,55.80358,39.23614,39.23614,0,-1,0,39.23614,149.888,17.50906,0,0,58.81026,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1152762,43.15976,47.04821,0,377.5685
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,37.06161,69.04914,56.06139,41.27204,41.27204,0,-1,0,41.27204,89.79835,0,0,0,37.06161,43.44425,41.27204,0,0,0,318.7582,0,6.382643,-6.382643,413.2729,98.39812,0.1152762,45.39924,29.64929,0,355.8198
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.50279,62.23675,55.0568,10.98104,10.98104,0,-1,0,10.98104,195.8174,2.851975,0,0,21.50279,11.55899,10.98104,0,0,7.091826,312.3756,7.091826,0,7.091826,420.0009,100,0.1152657,12.07915,17.20223,0,333.8784
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,53.05651,53.05651,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1152657,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.02956,51.02956,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1152657,15.37558,0,0,267.6691
