Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.01149,49.01149,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1152657,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,47.26012,47.26012,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1152657,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,45.60655,45.60655,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1152657,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,44.61086,44.61086,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1152657,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,43.80185,43.80185,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1152657,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.90394,42.90394,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1152657,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.28163,42.28163,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1152657,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,41.73044,41.73044,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1152657,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.15258,41.15258,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1152657,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,40.70807,40.70807,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1152657,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.061793,41.34974,40.45915,24.53374,24.53374,0,0,0,24.53374,12.47992,0,3.552714E-15,0,3.061793,25.825,24.53374,0,0,296.926,51.52487,0,22.7632,-22.7632,114.3176,27.21843,0.1152657,26.98712,2.449434,0,54.58666
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.00444,44.27987,40.13021,45.97909,45.97909,20.25,0,7.39125,45.97909,30.45829,0,0,0,14.00444,27.08325,25.72909,0,0,322.2184,28.76167,0,13.07881,-13.07881,100.5314,23.93599,0.1152657,50.577,11.20355,81,42.76611
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,40.85807,54.27926,41.35706,9.826495,9.826495,81,0,22.761,9.826495,415.7949,0,0,0,40.85807,0,0,71.17351,67.61483,336.7504,15.68286,108.4729,0,108.4729,203.4378,48.43747,0.1153246,10.80914,32.68645,81,56.54092
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,40.15332,57.37304,44.40638,15.854,15.854,0,-1,0,15.854,253.2693,0,0,0,40.15332,16.68842,15.854,0,0,228.2775,113.3085,23.4649,0,23.4649,225.6985,53.73764,0.1152898,17.4394,32.12266,0,153.4618
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,64.65179,70.43954,47.5535,27.37332,27.37332,0,-1,0,27.37332,236.1854,0,0,0,64.65179,28.81402,27.37332,0,0,204.8126,134.4269,35.83777,0,35.83777,259.6972,61.83255,0.1152366,30.11065,51.72143,0,199.0787
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,67.62918,74.9862,50.22944,44.77398,44.77398,0,-1,0,44.77398,151.0457,0,0,0,67.62918,47.1305,44.77398,0,0,168.9748,166.6809,20.49868,0,20.49868,279.144,66.46272,0.1152062,49.25137,54.10334,0,234.31
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,75.44842,81.48195,52.46087,39.70199,39.70199,0,-1,0,39.70199,190.0369,0,0,0,75.44842,41.79157,39.70199,0,0,148.4762,185.1297,33.65685,0,33.65685,311.0737,74.06501,0.1151564,43.67219,60.35874,0,260.5781
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,61.64965,77.68897,54.65674,15.95146,15.95146,0,-1,0,15.95146,386.4828,0,0,0,61.64965,16.79101,15.95146,0,0,114.8193,215.4209,44.85864,0,44.85864,353.6303,84.19753,0.11509,17.54661,49.31972,0,277.0705
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,40.92896,70.2746,55.80358,14.23564,14.23564,0,-1,0,14.23564,287.5105,0,0,0,40.92896,14.98488,14.23564,0,0,69.96067,255.7936,25.94407,0,25.94407,378.243,90.05769,0.1150517,15.6592,32.74316,0,296.7226
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,33.13805,67.49142,56.00805,25.35577,25.35577,0,-1,0,25.35577,130.6924,0,0,0,33.13805,26.69028,25.35577,0,0,44.0166,279.1433,6.447773,0,6.447773,384.3599,91.51408,0.1150422,27.89134,26.51044,0,312.2813
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.608001,59.40294,56.25697,46.74193,46.74193,0,-1,0,46.74193,20.55542,0,0,0,9.608001,49.20203,46.74193,0,0,37.56882,284.9463,0,39.59403,-39.59403,342.6241,81.57702,0.1150422,51.41612,7.6864,0,294.5543
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.387438,56.67138,55.26127,33.60807,33.60807,0,-1,0,33.60807,13.05472,0,0,0,4.387438,35.37691,33.60807,0,0,81.56219,245.3522,0,30.98948,-30.98948,309.9584,73.79947,0.1150422,36.96888,3.50995,0,249.7397
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,53.26099,53.26099,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,115.9949,214.3628,0,7.987032,-7.987032,301.5393,71.79493,0.1150422,8.346449,0,0,214.3628
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,51.21625,51.21625,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,124.8694,206.3757,0,48.18324,-48.18324,250.7497,59.70219,0.1150422,50.35149,0,0,206.3757
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,49.15373,49.15373,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,178.4064,158.1925,0,59.55322,-59.55322,187.9751,44.75589,0.1150422,62.23311,0,0,158.1925
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,47.40237,47.40237,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,244.5766,98.63928,0,72.31579,-72.31579,111.7476,26.60651,0.1150422,87.44281,0,0,98.63928
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,45.73102,45.73102,42.82272,25.00732,0,-1,0,25.00732,0,0,17.8154,22.09767,0,26.3235,25.00732,0,0,324.9275,26.3235,0,26.3235,-26.3235,84.00017,20,0.1150422,47.10499,0,0,26.3235
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,44.68198,44.68198,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150422,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.88186,43.88186,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150422,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.98396,42.98396,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150422,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,42.3083,42.3083,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150422,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,41.75711,41.75711,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150422,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.15258,41.15258,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150422,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,40.70807,40.70807,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1151495,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.824289,41.2803,40.45915,0,0,72.31579,0,20.56389,0,0,0,0,0,2.824289,0,0,72.31579,68.7,307.9285,41.6226,71.52429,0,71.52429,195.7281,46.60184,0.1152316,0,2.259431,81,44.44689
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.21522,44.34404,40.13021,0,0,72.31579,0,20.56389,0,0,0,0,0,14.21522,0,0,72.31579,68.7,236.4042,105.9945,82.91522,0,82.91522,274.3884,65.33044,0.1152967,0,11.37218,81,120.2097
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,30.97302,50.96692,41.38372,0,0,72.31579,0,20.56389,0,0,0,0,0,30.97302,0,0,72.31579,68.7,153.489,180.6182,99.67302,0,99.67302,368.9466,87.84425,0.1153369,0,24.77842,81,211.5912
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,50.00611,61.06653,44.50417,11.53524,11.53524,0,-1,0,11.53524,433.5072,0,0,0,50.00611,12.14236,11.53524,0,0,53.81594,270.3239,37.86375,0,37.86375,404.8673,96.39677,0.115281,12.68877,40.00489,0,320.33
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,60.76212,69.02011,47.7313,7.311858,7.311858,0,-1,0,7.311858,831.0078,37.11323,0,0,60.76212,7.696693,7.311858,0,0,15.95219,304.4012,15.95219,0,15.95219,420.0009,100,0.1152575,8.043044,48.60969,0,365.1634
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,75.71027,79.00436,50.43391,49.40744,49.40744,0,-1,0,49.40744,153.2366,23.70243,0,0,75.71027,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1152575,54.34819,60.56821,0,394.4685
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,61.1274,75.04257,52.65646,51.22831,51.22831,0,-1,0,51.22831,119.3235,7.202863,0,0,61.1274,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1152575,56.35114,48.90192,0,379.8856
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,27.97674,64.34155,54.86122,66.04656,66.04656,0,-1,0,66.04656,42.35912,0,0,3.951222,27.97674,69.5227,66.04656,0,0,0,318.7582,0,41.54596,-41.54596,376.2076,89.57304,0.1152575,72.65122,22.38139,0,346.735
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,43.41175,71.49419,56.00805,25.73934,25.73934,0,-1,0,25.73934,168.6591,0,0,0,43.41175,27.09404,25.73934,0,0,46.16218,277.2123,16.31771,0,16.31771,391.6879,93.25883,0.1152335,28.31328,34.7294,0,320.624
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,46.91216,73.1428,56.20363,12.89748,12.89748,0,-1,0,12.89748,363.7312,3.491393,0,0,46.91216,13.57629,12.89748,0,0,29.84447,291.8982,29.84447,0,29.84447,420.0009,100,0.1151896,14.18723,37.52973,0,338.8104
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,42.79332,71.75635,56.46144,20.37599,20.37599,0,-1,0,20.37599,210.0184,21.34491,0,0,42.79332,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1151896,22.41359,34.23465,0,361.5515
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.05605,61.39753,55.40352,32.66159,32.66159,0,-1,0,32.66159,55.28221,0,7.105427E-15,0,18.05605,34.38062,32.66159,0,0,0,318.7582,0,16.32457,-16.32457,402.7932,95.90296,0.1151896,35.92775,14.44484,0,336.8143
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,53.40323,53.40323,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.13841,302.4337,0,8.188839,-8.188839,394.1614,93.84777,0.1151896,8.557337,0,0,302.4337
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,51.30515,51.30515,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.23712,294.2448,0,28.56303,-28.56303,364.0533,86.6792,0.1151896,29.84837,0,0,294.2448
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,49.27819,49.27819,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.97382,265.6818,0,3.099746,-3.099746,360.7859,85.90125,0.1151896,3.239235,0,0,265.6818
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,47.50905,47.50905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.41798,262.582,0,0,0,360.7859,85.90125,0.1151896,0,0,0,262.582
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,45.80214,45.80214,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.41798,262.582,0,8.646781,-8.646781,351.6714,83.73112,0.1151896,9.035886,0,0,262.582
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,44.77977,44.77977,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.02552,253.9353,0,21.37141,-21.37141,329.144,78.36746,0.1151896,22.33312,0,0,253.9353
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.77153,232.5638,0,0,0,329.144,78.36746,0.1151896,0,0,0,232.5638
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.02841,43.02841,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.77153,232.5638,0,41.34317,-41.34317,285.5645,67.9914,0.1151896,43.20362,0,0,232.5638
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,42.33497,42.33497,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.7084,191.2207,0,31.4754,-31.4754,252.3865,60.0919,0.1151896,32.8918,0,0,191.2207
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.78378,41.78378,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.6811,159.7453,0,55.06014,-55.06014,194.348,46.27324,0.1151896,57.53784,0,0,159.7453
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.17925,41.17925,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.859,104.6851,0,20.67355,-20.67355,172.5562,41.08472,0.1151896,21.60386,0,0,104.6851
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,40.70807,40.70807,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.8296,84.01159,0,39.65397,-39.65397,130.7572,31.1326,0.1151896,41.4384,0,0,84.01159
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.56314,41.46968,40.43248,36.29464,36.29464,0,0,0,36.29464,9.817265,0,0,0,3.56314,38.20488,36.29464,0,0,304.8896,44.35761,0,34.64174,-34.64174,94.2416,22.43843,0.1151896,39.9241,2.850512,0,47.92075
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.4465,46.8657,40.10354,0,0,0,0,0,0,0,0,0,0,22.4465,0,0,0,0,343.3804,9.715875,22.4465,0,22.4465,115.5362,27.50857,0.1151565,0,17.9572,0,32.16237
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,42.06448,54.69814,41.35706,41.77138,41.77138,81,0,22.761,41.77138,100.7017,0,0,0,42.06448,0,0,39.22862,37.26719,320.9339,29.91772,79.33167,0,79.33167,190.7968,45.42773,0.1152579,45.94852,33.65158,81,71.98221
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,42.25881,58.31887,44.58418,33.24463,33.24463,0,-1,0,33.24463,127.1147,0,0,0,42.25881,34.99435,33.24463,0,0,241.6022,101.3162,7.264462,0,7.264462,197.6885,47.0686,0.1152472,36.5691,33.80705,0,143.575
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,63.83488,70.45522,47.85577,0,0,0,-1,0,0,0,0,0,0,63.83488,0,0,0,0,234.3378,107.8542,63.83488,0,63.83488,258.2476,61.4874,0.1151534,0,51.06791,0,171.6891
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,53.45619,69.36026,50.58504,29.64109,29.64109,0,-1,0,29.64109,180.3449,0,0,0,53.45619,31.20115,29.64109,0,0,170.5029,165.3056,22.25505,0,22.25505,279.3606,66.5143,0.1151207,32.6052,42.76495,0,218.7618
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,77.70671,83.07055,52.80759,15.05289,15.05289,0,-1,0,15.05289,516.2245,0,0,0,77.70671,15.84515,15.05289,0,0,148.2478,185.3352,61.86156,0,61.86156,338.0476,80.48737,0.1150301,16.55818,62.16537,0,263.0419
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,75.7501,85.01414,55.0568,0,0,0,-1,0,0,0,0,0,0,75.7501,0,0,0,0,86.38627,241.0106,75.7501,0,75.7501,409.9105,97.59753,0.1149192,0,60.60007,0,316.7607
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,70.87114,84.00922,56.20363,0,0,0,-1,0,0,0,60.23496,0,0,70.87114,0,0,0,0,10.63618,309.1857,10.63618,0,10.63618,420.0009,100,0.1149037,0,56.69691,0,380.0568
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,52.68634,75.81496,56.40811,30.45834,30.45834,0,-1,0,30.45834,172.9784,20.62493,0,0,52.68634,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1149037,33.50417,42.14907,0,371.4446
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,27.14915,65.91544,56.61258,28.36357,28.36357,0,-1,0,28.36357,95.71838,0,0,0,27.14915,29.85639,28.36357,0,0,0,318.7582,0,2.70724,-2.70724,417.1472,99.32056,0.1149037,31.19992,21.71932,0,345.9074
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.67318,60.10674,55.60799,0,0,0,-1,0,0,0,10.66514,0,0,13.67318,0,0,0,0,3.008044,316.051,3.008044,0,3.008044,420.0009,100,0.1148993,0,10.93854,0,329.7242
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,53.55436,53.55436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148993,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,51.45628,51.45628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148993,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,49.38487,49.38487,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1148993,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,47.60684,47.60684,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1148993,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.88215,45.88215,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1148993,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.85978,44.85978,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1148993,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1148993,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.08175,43.08175,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1148993,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,42.37943,42.37943,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1148993,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.78378,41.78378,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1148993,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.17925,41.17925,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1148993,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,40.70807,40.70807,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1148993,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.277139,40.51267,40.43248,27.91944,27.91944,0,0,0,27.91944,0.9926382,0,3.552714E-15,0,0.277139,29.38888,27.91944,0,0,201.3281,137.563,0,29.11174,-29.11174,198.3178,47.21843,0.1148993,30.71138,0.2217112,0,137.8401
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.339717,40.7549,40.07687,56.49958,56.49958,0,0,0,56.49958,4.141123,0,0,0,2.339717,59.47324,56.49958,0,0,233.6744,108.4512,0,57.13353,-57.13353,138.0938,32.87941,0.1148993,62.14954,1.871774,0,110.7909
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5225627,41.5359,41.38372,50.75981,50.75981,20.25,0,7.39125,50.75981,1.029481,0,0,0,0.5225627,32.11559,30.50981,0,0,297.1561,51.31771,0,31.59303,-31.59303,104.7918,24.95038,0.1148993,55.83579,0.4180502,81,51.84027
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.183361,45.93472,44.68198,43.46464,22.71264,0,-1,0,22.71264,18.41865,0,20.752,28.27782,4.183361,23.90804,22.71264,0,0,332.2595,19.72468,0,19.72468,-19.72468,84.00017,20,0.1148993,47.8111,3.346689,0,23.90804
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.19363,52.79152,48.03357,0,0,0,-1,0,0,0,0,0,0,15.19363,0,0,0,0,354.1758,0,15.19363,0,15.19363,98.41412,23.43188,0.1148771,0,12.15491,0,15.19363
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.91523,54.2044,50.75396,17.98861,17.98861,0,-1,0,17.98861,60.67856,0,0,4.723021,10.91523,18.93538,17.98861,0,0,338.9822,13.67427,0,8.020149,-8.020149,89.96014,21.41904,0.1148771,19.78747,8.732184,0,24.5895
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.7317,58.45515,53.01206,28.34076,21.26653,0,-1,0,21.26653,78.67622,0,7.074228,22.6244,16.7317,22.38583,21.26653,0,0,347.8935,5.654122,0,5.654122,-5.654122,84.00017,20,0.1148771,31.17484,13.38536,0,22.38583
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.919087,58.1569,55.26127,20.025,8.473133,0,-1,0,8.473133,105.2632,0,11.55187,20.33287,8.919087,8.919087,8.473133,0,0,354.1758,0,0,0,0,84.00017,20,0.1148771,22.0275,7.13527,0,8.919087
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.805425,57.63921,56.40811,1.850837,1.850837,0,-1,0,1.850837,205.6057,0,0,1.31289,3.805425,1.948249,1.850837,0,0,354.1758,0,1.857176,0,1.857176,85.76204,20.41949,0.1148743,2.03592,3.04434,0,3.805425
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.28257,61.35243,56.61258,28.66192,15.15632,0,-1,0,15.15632,94.23504,0,13.50559,27.22654,14.28257,15.95403,15.15632,0,0,352.3186,1.671458,0,1.671458,-1.671458,84.00017,20,0.1148743,31.52811,11.42605,0,15.95403
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.785353,59.41082,56.8615,28.0679,7.396086,0,-1,0,7.396086,105.2632,0,20.67181,29.39547,7.785353,7.785353,7.396086,0,0,354.1758,0,0,0,0,84.00017,20,0.1148743,30.87469,6.228282,0,7.785353
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.964298,57.40706,55.80358,0,0,0,-1,0,0,0,0,0,0,4.964298,0,0,0,0,354.1758,0,4.964298,0,4.964298,88.70972,21.12132,0.1148671,0,3.971439,0,4.964298
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,53.75883,53.75883,49.71039,4.244475,0,-1,0,4.244475,0,0,45.46592,50.43696,0,4.467868,4.244475,0,0,349.2115,4.467868,0,4.467868,-4.467868,84.00017,20,0.1148671,54.68143,0,0,4.467868
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,51.66076,51.66076,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,49.53601,49.53601,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.97994,45.97994,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.9309,44.9309,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.05967,44.05967,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.13509,43.13509,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.82824,41.82824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.20592,41.20592,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148671,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,40.70807,40.70807,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1149797,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.15091,40.7393,40.40581,45.02996,45.02996,81,0,22.761,45.02996,2.555877,7.105427E-15,0,0,1.15091,0,0,35.97004,34.17154,285.4758,61.83,35.32244,0,35.32244,182.6845,43.49623,0.1150604,49.53296,0.9207284,81,62.98091
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.29268,43.38629,40.05909,34.38622,34.38622,81,0,22.761,34.38622,32.84072,0,0,0,11.29268,0,0,46.61378,44.28309,250.1534,93.6202,55.57577,0,55.57577,235.4083,56.04949,0.1151839,37.82484,9.034145,81,104.9129
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.20824,49.73436,41.38372,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20824,0,0,72.31579,68.7,194.5776,143.6384,95.90824,0,95.90824,326.3949,77.71291,0.1152294,0,21.76659,81,170.8466
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,32.40389,55.05484,44.7531,27.54273,27.54273,0,-1,0,27.54273,117.6495,0,0,0,32.40389,28.99235,27.54273,0,0,98.66935,229.9558,3.41154,0,3.41154,329.6313,78.4835,0.1152244,30.29701,25.92311,0,262.3597
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,50.9494,65.54356,48.13136,24.97259,24.97259,0,-1,0,24.97259,204.0213,0,0,0,50.9494,26.28693,24.97259,0,0,95.25781,233.0262,24.66247,0,24.66247,353.0282,84.05417,0.1151884,27.46984,40.75952,0,283.9756
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,30.7203,61.05218,50.87842,42.08935,42.08935,0,-1,0,42.08935,72.9883,0,0,0,30.7203,44.30458,42.08935,0,0,70.59534,255.2224,0,13.58428,-13.58428,338.7091,80.64487,0.1151884,46.29829,24.57624,0,285.9427
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,55.17802,73.01483,53.10986,59.84095,59.84095,0,-1,0,59.84095,92.20778,0,0,0,55.17802,62.99048,59.84095,0,0,85.68898,241.6381,0,7.812463,-7.812463,330.4741,78.68414,0.1151884,65.82505,44.14241,0,296.8162
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,48.06254,72.7016,55.40352,49.524,49.524,0,-1,0,49.524,97.04899,0,7.105427E-15,0,48.06254,52.13052,49.524,0,0,94.3695,233.8257,0,4.067984,-4.067984,326.186,77.66319,0.1151884,54.4764,38.45003,0,281.8882
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,35.33809,68.93258,56.55924,4.398911,4.398911,0,-1,0,4.398911,803.3373,0,0,0,35.33809,4.630432,4.398911,0,0,98.88948,229.7577,30.70766,0,30.70766,355.3179,84.59933,0.1151436,4.838801,28.27047,0,265.0958
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.94824,63.17677,56.80816,20.882,20.882,0,-1,0,20.882,90.73957,0,0,0,18.94824,21.98105,20.882,0,0,68.18182,257.3946,0,3.032815,-3.032815,352.121,83.83817,0.1151436,22.9702,15.15859,0,276.3428
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.27655,62.80428,57.01264,27.95192,27.95192,0,-1,0,27.95192,61.80812,0,0,0,17.27655,29.42307,27.95192,0,0,71.55161,254.3618,0,12.14651,-12.14651,339.3175,80.78971,0.1151436,30.74711,13.82124,0,271.6383
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.720089,58.79815,55.95471,20.29256,20.29256,0,-1,0,20.29256,42.97186,0,3.552714E-15,0,8.720089,21.36059,20.29256,0,0,85.04774,242.2153,0,12.6405,-12.6405,325.9932,77.61728,0.1151436,22.32181,6.976071,0,250.9353
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,53.90997,53.90997,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,99.09274,229.5748,0,32.77771,-32.77771,291.4425,69.39092,0.1151436,34.25271,0,0,229.5748
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,51.803,51.803,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,135.5124,196.797,0,52.57346,-52.57346,236.0252,56.19636,0.1151436,54.93927,0,0,196.797
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,49.6338,49.6338,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,193.9274,144.2236,0,35.30433,-35.30433,198.8111,47.33589,0.1151436,36.89303,0,0,144.2236
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,47.80243,47.80243,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,233.1544,108.9193,0,25.44392,-25.44392,171.9909,40.95013,0.1151436,26.5889,0,0,108.9193
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.03328,46.03328,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,261.4254,83.47533,0,55.25201,-55.25201,113.7502,27.08332,0.1151436,57.73835,0,0,83.47533
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.95757,44.95757,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,322.8166,28.22332,0,22.07824,-22.07824,90.47765,21.54226,0.1151436,23.07176,0,0,28.22332
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.05967,44.05967,21.8829,5.837831,0,-1,0,5.837831,0,0,16.04507,18.23336,0,6.145086,5.837831,0,0,347.3479,6.145086,0,6.145086,-6.145086,84.00017,20,0.1151436,24.07119,0,0,6.145086
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.13509,43.13509,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151436,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,42.37943,42.37943,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151436,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.80156,41.80156,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151436,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.17925,41.17925,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151436,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,40.65473,40.65473,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1152508,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2042268,40.41152,40.35247,10.49323,10.49323,81,0,22.761,10.49323,1.946271,0,0,0,0.2042268,0,0,70.50677,66.98143,307.3089,42.18019,67.18565,0,67.18565,192.1999,45.76179,0.1153689,11.54256,0.1633814,81,42.38441
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.114254,40.61791,40.00575,2.145279,2.145279,74.46107,0,21.10665,2.145279,98.55381,0,0,0,2.114254,0,0,72.31579,68.7,240.1233,102.6473,70.81425,0,70.81425,259.3802,61.75707,0.1154582,2.359807,1.691403,81,104.7615
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.397246,42.64658,41.35706,0,0,72.31579,0,20.56389,0,0,0,0,0,4.397246,0,0,72.31579,68.7,169.309,166.3801,73.09724,0,73.09724,328.7263,78.26802,0.1155364,0,3.517797,81,170.7774
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.18711,47.58703,44.80644,46.35733,46.35733,0,-1,0,46.35733,19.81803,0,1.421085E-14,0,9.18711,48.79719,46.35733,0,0,96.21178,232.1676,0,39.61008,-39.61008,286.9736,68.32692,0.1155364,50.99306,7.349688,0,241.3547
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.111019,50.47559,48.28249,23.41147,23.41147,0,-1,0,23.41147,30.37409,0,0,0,7.111019,24.64365,23.41147,0,0,140.223,192.5576,0,17.53263,-17.53263,268.4926,63.92669,0.1155364,25.75261,5.688816,0,199.6686
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.28242,54.63297,51.05622,0,0,0,-1,0,0,0,0,0,0,11.28242,0,0,0,0,159.7037,175.0249,11.28242,0,11.28242,279.1961,66.47512,0.11552,0,9.025935,0,186.3073
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.539296,55.06661,53.30544,39.75814,39.75814,0,-1,0,39.75814,13.93248,0,7.105427E-15,0,5.539296,41.85067,39.75814,0,0,148.4212,185.1791,0,36.31138,-36.31138,240.9205,57.36192,0.11552,43.73395,4.431437,0,190.7184
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.42205,59.01136,55.60799,35.94883,35.94883,0,-1,0,35.94883,28.99135,0,7.105427E-15,0,10.42205,37.84087,35.94883,0,0,188.7672,148.8677,0,27.41882,-27.41882,212.0186,50.48051,0.11552,39.54371,8.337639,0,159.2898
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.55787,63.33565,56.75482,12.53379,12.53379,0,-1,0,12.53379,156.0411,0,0,0,19.55787,13.19347,12.53379,0,0,219.2326,121.4489,6.364399,0,6.364399,218.0564,51.91808,0.1155107,13.78717,15.64629,0,141.0068
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.1987,60.65792,56.9593,0,0,0,-1,0,0,0,0,0,0,11.1987,0,0,0,0,212.8682,127.1769,11.1987,0,11.1987,228.6804,54.4476,0.1154944,0,8.958961,0,138.3756
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.136715,59.54733,57.20822,0,0,0,-1,0,0,0,0,0,0,7.136715,0,0,0,0,201.6695,137.2557,7.136715,0,7.136715,235.4509,56.05962,0.115484,0,5.709373,0,144.3924
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.175241,57.12952,56.10584,41.02013,41.02013,0,-1,0,41.02013,7.74069,0,7.105427E-15,0,3.175241,43.17909,41.02013,0,0,194.5328,143.6787,0,40.00385,-40.00385,193.2831,46.01969,0.115484,45.12215,2.540193,0,146.854
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,54.0611,54.0611,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,238.9815,103.6749,0,60.31406,-60.31406,129.7065,30.88244,0.115484,63.02819,0,0,103.6749
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,51.95413,51.95413,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,305.9971,43.36083,0,8.465701,-8.465701,120.7829,28.75777,0.115484,8.846658,0,0,43.36083
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,49.75826,49.75826,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,315.4034,34.89513,0,0.5124624,-0.5124624,120.2427,28.62915,0.115484,0.5355232,0,0,34.89513
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.90911,47.90911,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,315.9728,34.38267,0,9.6566,-9.6566,110.0637,26.2056,0.115484,10.09115,0,0,34.38267
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.1044,46.1044,35.60571,23.48977,0,-1,0,23.48977,0,0,12.11594,15.67651,0,24.72607,23.48977,0,0,326.7024,24.72607,0,24.72607,-24.72607,84.00017,20,0.115484,39.16628,0,0,24.72607
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.01091,45.01091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115484,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.10411,44.10411,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115484,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.15287,43.15287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115484,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,42.37943,42.37943,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115484,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.78378,41.78378,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115484,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.1348,41.1348,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115484,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,40.61028,40.61028,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1155955,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.284765,41.52907,40.28135,34.75729,34.75729,81,0,22.761,34.75729,12.32767,0,0,0,4.284765,0,0,46.24271,43.93057,305.1456,44.12716,48.21534,0,48.21534,176.2554,41.96548,0.1157035,38.23302,3.427812,81,48.41193
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.3951,47.62254,39.93463,51.02853,51.02853,81,0,22.761,51.02853,49.76647,0,0,0,25.3951,0,0,29.97147,28.4729,256.9303,87.52097,53.868,0,53.868,227.359,54.133,0.1158166,56.13138,20.31608,81,112.9161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,45.63697,55.95377,41.35706,35.8771,35.8771,81,0,22.761,35.8771,127.2036,0,0,0,45.63697,0,0,45.1229,42.86675,203.0623,136.0022,88.50372,0,88.50372,311.321,74.12391,0.1159025,39.46481,36.50957,81,181.6391
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,52.584,62.46352,44.87756,50.41296,50.41296,0,-1,0,50.41296,104.3065,0,0,0,52.584,53.06628,50.41296,0,0,114.5586,215.6555,0,0.4822775,-0.4822775,310.8127,74.00287,0.1159025,55.45426,42.0672,0,268.2395
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,57.42829,68.47549,48.43363,40.46851,40.46851,0,-1,0,40.46851,141.9086,0,0,0,57.42829,42.59843,40.46851,0,0,115.0944,215.1732,14.82985,0,14.82985,324.8815,77.35258,0.1158808,44.51537,45.94263,0,272.6015
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,67.99556,76.36633,51.21625,53.77159,53.77159,0,-1,0,53.77159,126.4526,0,0,0,67.99556,56.60167,53.77159,0,0,100.2646,228.5201,11.39389,0,11.39389,335.6907,79.92619,0.1158642,59.14875,54.39645,0,296.5157
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,70.86372,80.57693,53.50991,44.94718,44.94718,0,-1,0,44.94718,157.66,0,0,0,70.86372,47.31282,44.94718,0,0,88.8707,238.7746,23.5509,0,23.5509,358.0331,85.24579,0.1158299,49.44189,56.69098,0,309.6383
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,73.21041,84.67978,55.80358,13.97077,13.97077,0,-1,0,13.97077,524.0258,0,0,0,73.21041,14.70607,13.97077,0,0,65.3198,259.9704,58.50434,0,58.50434,413.5351,98.46055,0.1157448,15.36784,58.56833,0,333.1808
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,64.84705,82.00421,56.9593,44.50365,44.50365,0,-1,0,44.50365,145.7117,11.18563,0,0,64.84705,46.84595,44.50365,0,0,6.815458,312.6243,6.815458,0,6.815458,420.0009,100,0.1157349,48.95402,51.87764,0,377.4713
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,51.29798,76.08936,57.15488,11.977,11.977,0,-1,0,11.977,428.304,38.69061,0,0,51.29798,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1157349,13.1747,41.03838,0,370.0562
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,31.76615,68.4911,57.4038,34.67331,34.67331,0,-1,0,34.67331,91.61558,0,0,0,31.76615,36.49822,34.67331,0,0,0,318.7582,0,4.732068,-4.732068,415.0128,98.81238,0.1157349,38.14064,25.41292,0,350.5244
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.5465,61.47397,56.31031,49.51394,49.51394,0,-1,0,49.51394,31.39823,7.105427E-15,0,0,15.5465,52.11994,49.51394,0,0,5.257854,314.0262,0,36.57344,-36.57344,376.461,89.63339,0.1157349,54.46534,12.4372,0,329.5727
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,54.20335,54.20335,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,45.89501,277.4527,0,72.31579,-72.31579,300.2335,71.48402,0.1157349,91.6004,0,0,277.4527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.06081,52.06081,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,126.2459,205.1369,0,21.28608,-21.28608,277.796,66.14177,0.1157349,22.24395,0,0,205.1369
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,49.88272,49.88272,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,149.8971,183.8508,0,5.365739,-5.365739,272.14,64.7951,0.1157349,5.607198,0,0,183.8508
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.859,178.4851,0,0,0,272.14,64.7951,0.1157349,0,0,0,178.4851
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,46.18441,46.18441,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,155.859,178.4851,0,5.886768,-5.886768,265.9348,63.31768,0.1157349,6.151673,0,0,178.4851
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.08204,45.08204,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,162.3999,172.5983,0,39.76554,-39.76554,224.0182,53.33757,0.1157349,41.55499,0,0,172.5983
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.15746,44.15746,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,206.5838,132.8328,0,1.243958,-1.243958,222.707,53.02537,0.1157349,1.299937,0,0,132.8328
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.17954,43.17954,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,207.966,131.5888,0,19.17403,-19.17403,202.4958,48.21318,0.1157349,20.03687,0,0,131.5888
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.40609,42.40609,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,229.2705,112.4148,0,18.20505,-18.20505,183.306,43.64419,0.1157349,19.02427,0,0,112.4148
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.78378,41.78378,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,249.4983,94.20976,0,12.32888,-12.32888,170.3102,40.54996,0.1157349,12.88368,0,0,94.20976
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.1348,41.1348,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,263.1971,81.88088,0,5.686743,-5.686743,164.3158,39.12274,0.1157349,5.942647,0,0,81.88088
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,40.58361,40.58361,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,269.5157,76.19414,0,7.567601,-7.567601,156.3389,37.22347,0.1157349,7.908143,0,0,76.19414
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.559921,40.99764,40.25467,6.802917,6.802917,0,0,0,6.802917,37.62976,0,0,0,2.559921,7.160964,6.802917,0,0,277.9241,68.62654,0,4.601043,-4.601043,151.489,36.06873,0.1157349,7.483208,2.047937,0,71.18646
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.28754,47.21455,39.88129,40.28709,40.28709,0,0,0,40.28709,60.28616,0,7.105427E-15,0,24.28754,42.40746,40.28709,0,0,283.0364,64.0255,0,18.11993,-18.11993,132.3889,31.5211,0.1157349,44.3158,19.43003,0,88.31303
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,45.24974,55.81654,41.35706,22.57878,22.57878,0,0,0,22.57878,200.4083,0,0,0,45.24974,23.76714,22.57878,0,0,303.1696,45.90557,21.4826,0,21.4826,152.7691,36.37352,0.1157036,24.83666,36.19979,0,91.15531
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,63.06173,66.68479,44.95757,19.73125,19.73125,0,-1,0,19.73125,319.6032,0,0,0,63.06173,20.76974,19.73125,0,0,281.687,65.23991,42.29199,0,42.29199,192.8908,45.92628,0.1156422,21.70438,50.44938,0,128.3016
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,58.46874,69.07874,48.58476,7.960692,7.960692,0,-1,0,7.960692,734.468,0,0,0,58.46874,8.379676,7.960692,0,0,239.395,103.3027,50.08906,0,50.08906,240.4094,57.24023,0.1155696,8.756762,46.77499,0,161.7714
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,66.32063,75.83576,51.40294,27.07984,27.07984,0,-1,0,27.07984,244.9078,0,0,0,66.32063,28.50509,27.07984,0,0,189.306,148.3829,37.81554,0,37.81554,276.2844,65.78187,0.1155148,29.78782,53.05651,0,214.7035
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,80.9184,85.88524,53.66105,9.355835,9.355835,0,-1,0,9.355835,864.8976,0,0,0,80.9184,9.848248,9.355835,0,0,151.4904,182.4168,71.07015,0,71.07015,343.7075,81.83495,0.1154119,10.29142,64.73472,0,263.3352
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,58.94789,78.03571,55.95471,42.26951,42.26951,0,-1,0,42.26951,139.4572,0,0,0,58.94789,44.49422,42.26951,0,0,80.42027,246.38,14.45367,0,14.45367,357.4194,85.09969,0.115391,46.49646,47.15831,0,305.3279
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,65.07069,82.29977,57.11043,64.94879,64.94879,0,-1,0,64.94879,100.1877,0,0,2.743674,65.07069,68.36715,64.94879,0,0,65.96661,259.3883,0,3.296465,-3.296465,353.9446,84.27237,0.115391,71.44367,52.05655,0,324.459
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,50.59219,76.02416,57.35935,19.02561,19.02561,0,-1,0,19.02561,265.9163,0,0,0,50.59219,20.02696,19.02561,0,0,69.62934,256.0918,30.56523,0,30.56523,382.9414,91.17633,0.1153469,20.92817,40.47375,0,306.684
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,34.24907,69.6055,57.55494,21.53742,21.53742,0,-1,0,21.53742,159.0213,0,0,0,34.24907,22.67097,21.53742,0,0,39.06411,283.6005,11.57811,0,11.57811,393.9253,93.79156,0.1153301,23.69116,27.39926,0,317.8496
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.27892,60.85302,56.46144,21.1578,21.1578,0,-1,0,21.1578,62.76132,0,0,0,13.27892,22.27137,21.1578,0,0,27.48601,294.0208,0,8.992455,-8.992455,384.4464,91.53468,0.1153301,23.27358,10.62313,0,307.2997
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,54.35448,54.35448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.47762,285.0284,0,0,0,384.4464,91.53468,0.1153301,0,0,0,285.0284
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,52.20306,52.20306,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,37.47762,285.0284,0,12.06745,-12.06745,371.7262,88.50607,0.1153301,12.61049,0,0,285.0284
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.98051,49.98051,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,50.88591,272.9609,0,65.53274,-65.53274,302.6487,72.05906,0.1153301,68.4817,0,0,272.9609
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,48.10469,48.10469,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,123.7001,207.4282,0,28.54937,-28.54937,272.555,64.89391,0.1153301,29.83409,0,0,207.4282
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4216,178.8788,0,0,0,272.555,64.89391,0.1153301,0,0,0,178.8788
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4216,178.8788,0,0,0,272.555,64.89391,0.1153301,0,0,0,178.8788
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,44.18413,44.18413,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,155.4216,178.8788,0,39.56655,-39.56655,230.8482,54.96375,0.1153301,41.34704,0,0,178.8788
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.17954,43.17954,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,199.3844,139.3123,0,11.43645,-11.43645,218.7931,52.09349,0.1153301,11.95109,0,0,139.3123
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,42.40609,42.40609,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,212.0916,127.8758,0,14.21279,-14.21279,203.8115,48.52645,0.1153301,14.85237,0,0,127.8758
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.78378,41.78378,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,227.8836,113.663,0,32.78666,-32.78666,169.2513,40.29786,0.1153301,34.26206,0,0,113.663
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.08146,41.08146,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,264.3132,80.87637,0,3.537462,-3.537462,165.5225,39.41005,0.1153301,3.696648,0,0,80.87637
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.5036,40.5036,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,268.2437,77.3389,0,25.27423,-25.27423,138.8811,33.06688,0.1153301,26.41157,0,0,77.3389
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.144626,41.68312,40.18355,50.53479,50.53479,20.25,0,7.39125,50.53479,10.18036,0,0,0,5.144626,31.87872,30.28479,0,0,296.3262,52.06467,0,26.7341,-26.7341,110.7009,26.35731,0.1153301,55.58826,4.1157,81,57.2093
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.78431,47.28809,39.80128,40.32676,40.32676,81,0,22.761,40.32676,61.45872,0,0,0,24.78431,0,0,40.67324,38.63958,326.0307,25.33057,63.42389,0,63.42389,170.8701,40.68328,0.1154523,44.35943,19.82745,81,50.11488
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,47.70953,56.6335,41.30371,21.61378,21.61378,81,0,22.761,21.61378,220.7366,0,0,0,47.70953,0,0,59.38622,56.4169,262.6068,82.41207,104.1264,0,104.1264,269.6531,64.203,0.1155154,23.77516,38.16763,81,130.1216
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,55.2573,63.64412,45.01091,38.12722,38.12722,0,-1,0,38.12722,144.9287,0,0,0,55.2573,40.13392,38.12722,0,0,158.4804,176.1259,15.12339,0,15.12339,284.0004,67.61902,0.1154936,41.93995,44.20584,0,231.3832
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,54.82486,67.711,48.68255,0,0,0,-1,0,0,0,0,0,0,54.82486,0,0,0,0,143.357,189.7369,54.82486,0,54.82486,336.0119,80.00266,0.1154146,0,43.85989,0,244.5618
