Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.13768,61.27737,55.26127,0,0,0,-1,0,0,0,18.13768,0,0,18.13768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129237,0,14.51015,0,336.8959
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,52.35419,52.35419,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1129237,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,49.67825,49.67825,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1129237,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,47.33125,47.33125,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1129237,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,45.25984,45.25984,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1129237,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.17954,43.17954,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1129237,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1129237,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,40.40581,40.40581,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1129237,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.17896,39.17896,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1129237,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1129237,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.13422,37.13422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1129237,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.15631,36.15631,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1129237,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.17839,35.17839,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1129237,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.83521,38.08996,34.43161,28.70941,28.70941,0,0,0,28.70941,44.70733,0,3.552714E-15,0,12.83521,30.22043,28.70941,0,0,306.2834,43.1032,0,17.38522,-17.38522,111.1093,26.45454,0.1129237,31.58035,10.26817,0,55.93841
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.75215,39.4329,33.75596,25.05267,25.05267,0,0,0,25.05267,78.8425,0,3.552714E-15,0,19.75215,26.37123,25.05267,0,0,325.6003,25.71797,0,6.619081,-6.619081,104.1322,24.79332,0.1129237,27.55794,15.80172,0,45.47013
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.11523,46.07967,35.85404,33.73376,33.73376,81,0,22.761,33.73376,101.1308,0,0,0,34.11523,0,0,47.26624,44.90293,332.9548,19.09889,79.01816,0,79.01816,179.0954,42.64167,0.1130145,37.10714,27.29218,81,53.21412
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.63863,54.29239,40.80586,28.60426,28.60426,0,-1,0,28.60426,149.0639,0,0,0,42.63863,30.10975,28.60426,0,0,253.9367,90.21523,12.52889,0,12.52889,190.9813,45.47165,0.1129988,31.46469,34.11091,0,132.8539
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,74.08002,72.4061,45.80214,68.2167,68.2167,0,-1,0,68.2167,108.5952,0,0,6.338364,74.08002,71.80704,68.2167,0,0,241.4078,101.4912,2.272978,0,2.272978,193.1376,45.98506,0.1129959,75.03836,59.26402,0,175.5713
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,81.19414,80.63351,49.60713,55.22211,55.22211,0,-1,0,55.22211,147.0319,0,0,0,81.19414,58.12854,55.22211,0,0,239.1348,103.5369,23.0656,0,23.0656,215.0196,51.19504,0.1129669,60.74432,64.95531,0,184.731
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,84.99457,86.31946,52.35419,53.34694,53.34694,0,-1,0,53.34694,159.3242,0,0,0,84.99457,56.15467,53.34694,0,0,216.0692,124.296,28.83989,0,28.83989,242.3795,57.7093,0.1129306,58.68163,67.99565,0,209.2905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,81.36962,87.68352,54.80788,22.66031,22.66031,0,-1,0,22.66031,359.0844,0,0,0,81.36962,23.85295,22.66031,0,0,187.2293,150.2519,57.51667,0,57.51667,296.9446,70.70097,0.1128583,24.92634,65.0957,0,231.6215
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.77159,74.6442,56.10584,4.936138,4.936138,0,-1,0,4.936138,1028.569,0,0,0,50.77159,5.195935,4.936138,0,0,129.7126,202.0169,45.57566,0,45.57566,340.1815,80.99543,0.1128011,5.429752,40.61727,0,252.7885
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,47.40045,73.40581,56.25697,44.82814,44.82814,0,-1,0,44.82814,105.7382,0,0,0,47.40045,47.18752,44.82814,0,0,84.13697,243.0349,0.2129366,0,0.2129366,340.3835,81.04353,0.1128009,49.31096,37.92036,0,290.4354
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.49899,68.44527,56.40811,17.093,17.093,0,-1,0,17.093,201.831,0,0,0,34.49899,17.99264,17.093,0,0,83.92403,243.2266,16.50635,0,16.50635,356.0428,84.77193,0.1127801,18.8023,27.59919,0,277.7256
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.67223,59.25524,55.11014,36.32231,36.32231,0,-1,0,36.32231,34.8883,0,0,0,12.67223,38.23401,36.32231,0,0,67.41769,258.0823,0,25.56177,-25.56177,329.0983,78.35659,0.1127801,39.95454,10.13779,0,270.7545
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,52.15861,52.15861,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,95.81966,232.5205,0,57.65631,-57.65631,268.3232,63.88636,0.1127801,60.25085,0,0,232.5205
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,49.48267,49.48267,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,159.8822,174.8642,0,12.66738,-12.66738,254.9706,60.70718,0.1127801,13.23742,0,0,174.8642
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,47.13566,47.13566,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,173.9571,162.1968,0,39.0389,-39.0389,213.82,50.90943,0.1127801,40.79565,0,0,162.1968
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.05536,45.05536,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,217.3337,123.1579,0,18.66262,-18.66262,194.1479,46.2256,0.1127801,19.50244,0,0,123.1579
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.01062,43.01062,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,238.0699,104.4953,0,33.44225,-33.44225,158.8967,37.83247,0.1127801,34.94715,0,0,104.4953
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,41.4015,41.4015,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,275.228,71.05307,0,11.77179,-11.77179,146.4881,34.87806,0.1127801,12.30152,0,0,71.05307
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.20133,40.20133,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,288.3077,59.28128,0,23.14666,-23.14666,122.0894,29.06885,0.1127801,24.18826,0,0,59.28128
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.95671,38.95671,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,314.0262,36.13461,0,17.089,-17.089,104.076,24.77995,0.1127801,17.85801,0,0,36.13461
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.014,19.04561,0,0,0,104.076,24.77995,0.1127801,0,0,0,19.04561
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.90308,36.90308,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,333.014,19.04561,0,16.26134,-16.26134,86.93505,20.69878,0.1127801,16.9931,0,0,19.04561
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.0822,2.784272,0,0,0,86.93505,20.69878,0.1127801,0,0,0,2.784272
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.92946,34.92946,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,351.0822,2.784272,65.43576,0,65.43576,149.0129,35.47918,0.1128879,13.33228,0,81,2.784272
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.124673,34.77608,34.18269,14.57734,14.57734,81,0,22.761,14.57734,14.57518,0,0,0,2.124673,0,0,66.42266,63.10153,285.6464,61.67646,65.2262,0,65.2262,210.8919,50.21225,0.1129958,16.03507,1.699739,81,63.80113
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.81972,37.40264,33.48037,11.38552,11.38552,81,0,22.761,11.38552,121.3799,0,0,0,13.81972,0,0,69.61449,66.13376,220.4202,120.38,79.95348,0,79.95348,286.7424,68.27187,0.113085,12.52407,11.05578,81,134.1998
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.63949,43.17598,35.63179,36.72692,36.72692,81,0,22.761,36.72692,69.81116,0,0,0,25.63949,0,0,44.27308,42.05943,140.4667,192.3382,67.69891,0,67.69891,350.9672,83.56346,0.1131894,40.39962,20.51159,81,217.9777
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.47147,55.39106,40.58361,22.06627,22.06627,0,-1,0,22.06627,210.5995,0,0,0,46.47147,23.22766,22.06627,0,0,72.76781,253.2672,23.24381,0,23.24381,373.0182,88.81369,0.1131603,24.2729,37.17718,0,299.7387
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,74.33057,72.27467,45.60655,22.06736,22.06736,0,-1,0,22.06736,336.835,1.57778,0,0,74.33057,23.2288,22.06736,0,0,49.52399,274.1866,49.52399,0,49.52399,420.0009,100,0.1130982,24.27409,59.46446,0,348.5172
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,85.35581,82.49497,49.40266,9.916186,9.916186,0,-1,0,9.916186,860.7725,74.91772,0,0,85.35581,10.43809,9.916186,0,0,0,318.7582,0,0,0,420.0009,100,0.1130982,10.90781,68.28465,0,404.114
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,61.21555,74.48364,52.15861,7.145542,7.145542,0,-1,0,7.145542,856.6957,53.69393,0,0,61.21555,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1130982,7.860096,48.97244,0,379.9738
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.75137,71.31198,54.65674,19.78938,19.78938,0,-1,0,19.78938,236.2447,25.92044,0,0,46.75137,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1130982,21.76832,37.40109,0,365.5096
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,54.10558,75.89655,55.95471,0,0,0,-1,0,0,0,54.10558,0,0,54.10558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130982,0,43.28446,0,372.8638
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,45.60364,72.49382,56.10584,38.8773,38.8773,0,-1,0,38.8773,117.3015,4.68017,0,0,45.60364,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1130982,42.76503,36.48291,0,364.3619
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.27954,65.63957,56.31031,46.51282,46.51282,0,-1,0,46.51282,58.64951,0,7.105427E-15,0,27.27954,48.96086,46.51282,0,0,0,318.7582,0,21.68132,-21.68132,397.1467,94.55856,0.1130982,51.1641,21.82363,0,346.0378
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.383721,57.34294,54.95901,11.07525,11.07525,0,-1,0,11.07525,66.66868,0,0,0,7.383721,11.65816,11.07525,0,0,24.09036,297.0769,0,4.274435,-4.274435,392.6411,93.48578,0.1130982,12.18277,5.906977,0,304.4606
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.00747,52.00747,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,28.83973,292.8025,0,26.76527,-26.76527,364.428,86.76839,0.1130982,27.96971,0,0,292.8025
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.30486,49.30486,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,58.57891,266.0372,0,32.27217,-32.27217,330.4102,78.66892,0.1130982,33.72442,0,0,266.0372
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.95786,46.95786,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,94.43689,233.765,0,66.25667,-66.25667,260.5695,62.04023,0.1130982,69.23822,0,0,233.765
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.87756,44.87756,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,168.0554,167.5084,0,36.94049,-36.94049,221.6308,52.76913,0.1130982,38.60281,0,0,167.5084
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.83282,42.83282,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,209.1004,130.5679,0,35.79542,-35.79542,183.8991,43.78541,0.1130982,37.40621,0,0,130.5679
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.20592,41.20592,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,248.8731,94.77245,0,9.095579,-9.095579,174.3115,41.50266,0.1130982,9.50488,0,0,94.77245
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.9793,85.67686,0,0,0,174.3115,41.50266,0.1130982,0,0,0,85.67686
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.9793,85.67686,0,0,0,174.3115,41.50266,0.1130982,0,0,0,85.67686
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.63207,37.63207,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,258.9793,85.67686,0,15.15257,-15.15257,158.3393,37.69976,0.1130982,15.83444,0,0,85.67686
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.7075,36.7075,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,275.8155,70.5243,0,14.59301,-14.59301,142.9569,34.03729,0.1130982,15.2497,0,0,70.5243
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.70291,35.70291,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,292.0299,55.93129,0,15.02114,-15.02114,127.1232,30.26738,0.1130982,15.6971,0,0,55.93129
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.70721,34.70721,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,308.7201,40.91014,0,23.65895,-23.65895,102.1845,24.3296,0.1130982,24.7236,0,0,40.91014
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.910083,34.76423,33.95155,0,0,0,0,0,0,0,0,0,0,2.910083,0,0,0,0,335.0078,17.25119,2.910083,0,2.910083,104.9453,24.98692,0.1130946,0,2.328066,0,20.16128
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.66838,36.8412,33.25811,11.49301,11.49301,0,0,0,11.49301,110.2269,0,0,0,12.66838,12.0979,11.49301,0,0,332.0977,19.87027,0.5704812,0,0.5704812,105.4865,25.11578,0.1130938,12.64231,10.13471,0,32.53865
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.59411,44.77403,35.38286,10.07226,10.07226,0,0,0,10.07226,313.6744,0,0,0,31.59411,10.60238,10.07226,0,0,331.5273,20.3837,20.99173,0,20.99173,125.401,29.85732,0.1130676,11.07949,25.27529,0,51.97781
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.58623,45.91768,40.35247,25.21993,25.21993,0,-1,0,25.21993,73.69659,0,0,0,18.58623,26.54729,25.21993,0,0,310.5355,39.27626,0,7.961066,-7.961066,117.0093,27.8593,0.1130676,27.74192,14.86898,0,57.86248
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.69825,49.60268,45.40208,8.492719,8.492719,0,-1,0,8.492719,161.294,0,0,0,13.69825,8.939704,8.492719,0,0,319.3812,31.31519,4.758544,0,4.758544,121.5236,28.93414,0.1130616,9.34199,10.9586,0,45.01344
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.98729,52.99262,49.23374,63.98678,45.20591,0,-1,0,45.20591,26.51708,0,18.78087,34.28989,11.98729,47.58517,45.20591,0,0,314.6226,35.59788,0,35.59788,-35.59788,84.00017,20,0.1130616,70.38546,9.589829,0,47.58517
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.36866,58.92821,51.95413,11.84601,11.84601,0,-1,0,11.84601,180.387,0,0,8.970565,21.36866,12.46948,11.84601,0,0,354.1758,0,8.899176,0,8.899176,92.44267,22.01011,0.1130505,13.03061,17.09493,0,21.36866
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,39.24697,68.12327,54.46116,28.79215,28.79215,0,-1,0,28.79215,136.3114,0,0,16.60565,39.24697,30.30753,28.79215,0,0,345.2766,8.009258,8.939447,0,8.939447,100.9234,24.02933,0.1130393,31.67137,31.39758,0,47.25623
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.78868,60.98551,55.75912,6.225687,6.225687,0,-1,0,6.225687,253.6054,0,0,0,15.78868,6.553355,6.225687,0,0,336.3372,16.05476,9.235324,0,9.235324,109.6848,26.11537,0.1130277,6.848256,12.63094,0,31.84344
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.604277,56.7924,55.95471,4.811909,4.811909,0,-1,0,4.811909,54.1215,0,0,0,2.604277,5.065167,4.811909,0,0,327.1019,24.36655,0,2.46089,-2.46089,107.0908,25.49775,0.1130277,5.2931,2.083422,0,26.97083
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.05663,56.44492,56.10584,38.30865,21.81418,0,-1,0,21.81418,4.843775,0,16.49448,21.12838,1.05663,22.96229,21.81418,0,0,329.8362,21.90566,0,21.90566,-21.90566,84.00017,20,0.1130277,42.13952,0.8453038,0,22.96229
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.495641,55.92572,54.80788,0,0,0,-1,0,0,0,0,0,0,3.495641,0,0,0,0,354.1758,0,3.495641,0,3.495641,87.31642,20.78958,0.1130233,0,2.796513,0,3.495641
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,51.803,51.803,101.4909,2.988773,0,-1,0,2.988773,0,0,98.50214,108.6512,0,3.146076,2.988773,0,0,350.6802,3.146076,0,3.146076,-3.146076,84.00017,20,0.1130233,111.64,0,0,3.146076
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,49.10928,49.10928,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,46.75339,46.75339,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.70864,44.70864,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,42.65502,42.65502,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.05479,41.05479,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.58332,38.58332,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,37.45427,37.45427,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,36.50303,36.50303,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.50732,35.50732,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130233,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,34.50274,34.50274,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1131292,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.205359,35.21362,33.75596,34.58229,34.58229,81,0,22.761,34.58229,15.05209,0,0,0,5.205359,0,0,46.41771,44.09682,287.7657,59.76908,49.30218,0,49.30218,193.7745,46.13669,0.1132272,38.04052,4.164287,81,64.97444
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.87375,37.85611,33.05364,28.93235,28.93235,81,0,22.761,28.93235,58.32139,0,0,0,16.87375,0,0,52.06765,49.46427,238.4635,104.1411,66.33802,0,66.33802,256.7083,61.12089,0.1133328,31.82558,13.499,81,121.0148
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.48535,47.0909,35.17839,0,0,72.31579,0,20.56389,0,0,0,0,0,39.48535,0,0,72.31579,68.7,172.1255,163.8453,108.1853,0,108.1853,359.3419,85.55742,0.113359,0,31.58828,81,203.3306
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.18752,52.70814,40.13021,43.11295,43.11295,0,-1,0,43.11295,93.2145,0,7.105427E-15,0,40.18752,45.38205,43.11295,0,0,63.94016,261.2121,0,5.194531,-5.194531,353.8664,84.25373,0.113359,47.42424,32.15002,0,301.3996
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,53.53148,63.17138,45.17982,9.223259,9.223259,0,-1,0,9.223259,580.3966,0,0,0,53.53148,9.708694,9.223259,0,0,69.71186,256.0175,43.82279,0,43.82279,395.4403,94.15227,0.1133043,10.14559,42.82519,0,309.549
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,60.14062,70.27517,49.01149,57.41884,57.41884,0,-1,0,57.41884,104.7402,0,0,0,60.14062,60.44088,57.41884,0,0,25.88907,295.4581,0,0.3002557,-0.3002557,395.1238,94.07691,0.1133043,63.16072,48.1125,0,355.5987
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.77523,68.82333,51.75855,43.86059,43.86059,0,-1,0,43.86059,111.2051,0,0,0,48.77523,46.16904,43.86059,0,0,26.22269,295.1578,2.606188,0,2.606188,397.5963,94.66559,0.113301,48.24665,39.02019,0,343.933
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.29771,67.53188,54.25669,12.86792,12.86792,0,-1,0,12.86792,297.6217,1.136037,0,0,38.29771,13.54517,12.86792,0,0,23.6165,297.5034,23.6165,0,23.6165,420.0009,100,0.1132715,14.15471,30.63817,0,335.8011
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.63532,61.75638,55.55465,21.67467,21.67467,0,-1,0,21.67467,85.97739,0,0,0,18.63532,22.81544,21.67467,0,0,0,318.7582,0,4.180126,-4.180126,415.5946,98.9509,0.1132715,23.84214,14.90825,0,337.3936
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.64861,61.28146,55.75912,54.19201,54.19201,0,-1,0,54.19201,30.72152,0,7.105427E-15,0,16.64861,57.04422,54.19201,0,0,4.644584,314.5781,0,40.39561,-40.39561,373.0139,88.81265,0.1132715,59.61121,13.31889,0,331.2267
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.01452,62.3069,55.95471,15.47825,15.47825,0,-1,0,15.47825,122.8467,0,0,0,19.01452,16.2929,15.47825,0,0,49.5286,274.1825,2.721619,0,2.721619,375.5958,89.4274,0.1132681,17.02608,15.21161,0,293.197
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.49005,57.39891,54.65674,41.76661,41.76661,0,-1,0,41.76661,20.32736,0,7.105427E-15,0,8.49005,43.96486,41.76661,0,0,46.80698,276.632,0,35.47481,-35.47481,338.2021,80.52415,0.1132681,45.94328,6.79204,0,285.122
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,51.66076,51.66076,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,86.22343,241.1571,0,19.09996,-19.09996,318.069,75.73056,0.1132681,19.95946,0,0,241.1571
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.87814,48.87814,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,107.4456,222.0572,0,42.44469,-42.44469,273.3284,65.07805,0.1132681,44.3547,0,0,222.0572
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.6064,179.6125,0,0,0,273.3284,65.07805,0.1132681,0,0,0,179.6125
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.6064,179.6125,0,0,0,273.3284,65.07805,0.1132681,0,0,0,179.6125
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,42.45943,42.45943,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,154.6064,179.6125,0,1.917661,-1.917661,271.307,64.59677,0.1132681,2.003956,0,0,179.6125
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.8592,40.8592,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,156.7371,177.6948,0,22.91875,-22.91875,247.1485,58.84476,0.1132681,23.95009,0,0,177.6948
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,39.63236,39.63236,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,182.2024,154.7761,0,13.3546,-13.3546,233.0715,55.4931,0.1132681,13.95556,0,0,154.7761
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,38.35218,38.35218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0408,141.4215,0,0,0,233.0715,55.4931,0.1132681,0,0,0,141.4215
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.25869,37.25869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0408,141.4215,0,0,0,233.0715,55.4931,0.1132681,0,0,0,141.4215
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.30744,36.30744,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,197.0408,141.4215,0,30.24195,-30.24195,201.1937,47.90316,0.1132681,31.60284,0,0,141.4215
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.643,111.1795,0,0,0,201.1937,47.90316,0.1132681,0,0,0,111.1795
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.30715,34.30715,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,230.643,111.1795,0,5.499236,-5.499236,195.397,46.52299,0.1132681,5.746702,0,0,111.1795
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.16159,36.4181,33.55149,29.04002,29.04002,0,0,0,29.04002,34.99168,0,0,0,10.16159,30.56845,29.04002,0,0,236.7533,105.6803,0,20.40685,-20.40685,173.8863,41.40141,0.1132681,31.94403,8.129273,0,115.8419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.41375,40.16911,32.83138,24.6234,24.6234,0,0,0,24.6234,103.2097,0,0,0,25.41375,25.91937,24.6234,0,0,259.4276,85.27344,0,0.5056197,-0.5056197,173.3533,41.27451,0.1132681,27.08574,20.331,0,110.6872
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.81611,50.3024,34.95613,7.176021,7.176021,0,0,0,7.176021,694.2024,0,0,0,49.81611,7.553706,7.176021,0,0,259.9893,84.76781,42.2624,0,42.2624,213.4469,50.82059,0.1132154,7.893623,39.85289,0,134.5839
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.00371,61.11326,39.90796,37.54487,37.54487,0,-1,0,37.54487,170.4726,0,0,0,64.00371,39.52092,37.54487,0,0,217.7269,122.804,24.4828,0,24.4828,236.6734,56.35069,0.1131848,41.29936,51.20297,0,186.8077
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,78.40794,73.33662,44.98424,9.071074,9.071074,0,-1,0,9.071074,864.3733,0,0,0,78.40794,9.548498,9.071074,0,0,193.2441,144.8385,68.85944,0,68.85944,301.9991,71.90441,0.113099,9.978181,62.72635,0,223.2464
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,90.86429,84.59589,48.78034,22.03028,22.03028,0,-1,0,22.03028,412.4517,0,0,0,90.86429,23.18977,22.03028,0,0,124.3847,206.812,67.67451,0,67.67451,366.2008,87.1905,0.1130148,24.23331,72.69143,0,297.6763
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,90.9865,88.58484,51.55408,36.66121,36.66121,0,-1,0,36.66121,248.1819,0,0,0,90.9865,38.59075,36.66121,0,0,56.71019,267.7191,52.39575,0,52.39575,415.9078,99.02547,0.1129497,40.32734,72.7892,0,358.7056
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,81.29108,86.6867,54.10555,34.40702,34.40702,0,-1,0,34.40702,236.2631,40.75873,0,0,81.29108,36.21792,34.40702,0,0,4.314442,314.8752,4.314442,0,4.314442,420.0009,100,0.1129444,37.84772,65.03287,0,396.1663
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,73.66487,84.39304,55.40352,0,0,0,-1,0,0,0,73.66487,0,0,73.66487,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129444,0,58.9319,0,392.4231
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,59.80566,78.00507,55.60799,26.18361,26.18361,0,-1,0,26.18361,228.4087,32.24396,0,0,59.80566,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1129444,28.80198,47.84452,0,378.5639
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.80456,68.66559,55.80358,45.37143,45.37143,0,-1,0,45.37143,81.11837,0,0,0,36.80456,47.7594,45.37143,0,0,0,318.7582,0,10.95483,-10.95483,408.4534,97.25063,0.1129444,49.90857,29.44365,0,355.5628
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.77752,60.66308,54.46116,29.61787,29.61787,0,-1,0,29.61787,63.39927,0,0,0,18.77752,31.17671,29.61787,0,0,12.17204,307.8034,0,12.39919,-12.39919,395.3835,94.13875,0.1129444,32.57966,15.02201,0,326.5809
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,51.45628,51.45628,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,25.94892,295.4042,0,72.31579,-72.31579,319.156,75.98937,0.1129444,118.2448,0,0,295.4042
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,48.70922,48.70922,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,106.2998,223.0884,0,35.95644,-35.95644,281.2546,66.96524,0.1129444,37.57448,0,0,223.0884
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,46.38,46.38,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,146.2514,187.132,0,72.31579,-72.31579,205.0271,48.81586,0.1129444,87.72681,0,0,187.132
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,44.30859,44.30859,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,226.6023,114.8162,0,11.31646,-11.31646,193.0984,45.97573,0.1129444,11.8257,0,0,114.8162
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.25496,42.25496,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,239.1761,103.4997,0,27.05622,-27.05622,164.5787,39.18532,0.1129444,28.27376,0,0,103.4997
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,40.65473,40.65473,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,269.2386,76.44349,0,11.08757,-11.08757,152.8914,36.40263,0.1129444,11.58651,0,0,76.44349
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,39.40122,39.40122,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,281.5581,65.35592,0,37.76721,-37.76721,113.0812,26.92405,0.1129444,39.46673,0,0,65.35592
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.15659,38.15659,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,323.5217,27.58871,0,21.99862,-21.99862,89.89265,21.40297,0.1129444,22.98855,0,0,27.58871
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.02754,37.02754,14.55343,5.310589,0,-1,0,5.310589,0,0,9.242837,10.69818,0,5.590094,5.310589,0,0,347.9646,5.590094,0,5.590094,-5.590094,84.00017,20,0.1129444,16.00877,0,0,5.590094
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.0763,36.0763,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129444,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.05393,35.05393,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129444,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.07601,34.07601,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1130445,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.32924,33.32924,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1131441,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.21614,41.40101,32.60913,0,0,72.31579,0,20.56389,0,0,0,0,0,30.21614,0,0,72.31579,68.7,235.8464,106.4965,98.91614,0,98.91614,290.0974,69.07066,0.1131819,0,24.17291,81,136.7126
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.15506,52.93618,34.70721,39.34495,39.34495,81,0,22.761,39.34495,147.8082,0,0,0,58.15506,0,0,41.65505,39.5723,136.9303,195.521,97.72736,0,97.72736,382.8097,91.14498,0.1132478,43.27944,46.52405,81,253.676
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,67.47222,62.20064,39.67682,43.07795,43.07795,0,-1,0,43.07795,156.6282,0,0,0,67.47222,45.34521,43.07795,0,0,39.20292,283.4756,22.12701,0,22.12701,403.8012,96.14295,0.1132203,47.38575,53.97778,0,350.9478
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,76.10586,72.00382,44.7531,37.29381,37.29381,0,-1,0,37.29381,204.071,19.77331,0,0,76.10586,39.25664,37.29381,0,0,17.07591,303.3899,17.07591,0,17.07591,420.0009,100,0.1131992,41.02319,60.88469,0,379.4958
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,87.02474,82.26299,48.58476,6.973438,6.973438,0,-1,0,6.973438,1247.946,79.68428,0,0,87.02474,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1131992,7.670782,69.6198,0,405.783
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,75.07808,79.88188,51.35849,26.48149,26.48149,0,-1,0,26.48149,283.5115,47.20282,0,0,75.07808,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1131992,29.12964,60.06247,0,393.8363
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,66.93813,79.20992,53.90997,0,0,0,-1,0,0,0,66.93813,0,0,66.93813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131992,0,53.5505,0,385.6964
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,66.53281,80.63144,55.20794,14.34955,14.34955,0,-1,0,14.34955,463.6577,51.42802,0,0,66.53281,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1131992,15.78451,53.22625,0,385.291
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,58.4393,77.14677,55.40352,21.40485,21.40485,0,-1,0,21.40485,273.0189,35.90788,0,0,58.4393,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1131992,23.54534,46.75144,0,377.1975
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.17468,67.4468,55.60799,31.77374,31.77374,0,-1,0,31.77374,107.5564,0.7286407,0,0,34.17468,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1131992,34.95111,27.33975,0,352.9329
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.25096,58.96218,54.31003,28.7187,28.7187,0,-1,0,28.7187,49.62257,0,0,0,14.25096,30.23021,28.7187,0,0,0,318.7582,0,15.97925,-15.97925,403.1572,95.98962,0.1131992,31.59057,11.40077,0,333.0092
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,51.2607,51.2607,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.75473,302.779,0,12.62943,-12.62943,389.8446,92.81997,0.1131992,13.19775,0,0,302.779
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,48.50475,48.50475,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.78742,290.1495,0,3.339183,-3.339183,386.3248,91.98192,0.1131992,3.489446,0,0,290.1495
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,46.15775,46.15775,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.49763,286.8104,0,38.57771,-38.57771,345.6604,82.29992,0.1131992,40.31371,0,0,286.8104
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.07745,44.07745,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.36175,248.2327,0,44.03371,-44.03371,299.2448,71.2486,0.1131992,46.01523,0,0,248.2327
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.03271,42.03271,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.2881,204.1989,0,24.11264,-24.11264,273.8278,65.19696,0.1131992,25.19771,0,0,204.1989
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.40581,40.40581,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.0799,180.0863,0,16.88036,-16.88036,256.0343,60.96043,0.1131992,17.63997,0,0,180.0863
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.17896,39.17896,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.8359,163.2059,0,18.64682,-18.64682,236.3789,56.28057,0.1131992,19.48592,0,0,163.2059
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.90767,37.90767,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.5546,144.5591,0,21.9158,-21.9158,213.2776,50.78027,0.1131992,22.90201,0,0,144.5591
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.77862,36.77862,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.9054,122.6433,0,9.658978,-9.658978,203.0961,48.35612,0.1131992,10.09363,0,0,122.6433
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6376,112.9843,0,0,0,203.0961,48.35612,0.1131992,0,0,0,112.9843
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6376,112.9843,0,0,0,203.0961,48.35612,0.1131992,0,0,0,112.9843
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.82708,33.82708,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.6376,112.9843,0,16.37408,-16.37408,185.8363,44.24665,0.1131992,17.11091,0,0,112.9843
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.05364,33.05364,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.8311,96.61026,0,12.1334,-12.1334,173.0466,41.20149,0.1131992,12.6794,0,0,96.61026
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.52379,36.43106,32.33353,0,0,0,0,0,0,0,0,0,0,14.52379,0,0,0,0,260.3126,84.47687,14.52379,0,14.52379,186.8251,44.48207,0.1131812,0,11.61903,0,99.00066
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.46884,43.43838,34.45829,11.23053,11.23053,0,0,0,11.23053,271.3037,0,0,0,30.46884,11.82161,11.23053,0,0,245.7888,97.54828,18.64723,0,18.64723,204.5154,48.69405,0.1131581,12.35358,24.37507,0,128.0171
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.23801,46.72305,39.42789,53.69987,53.69987,0,-1,0,53.69987,45.13607,0,7.105427E-15,0,24.23801,56.52618,53.69987,0,0,227.1416,114.3308,0,32.28817,-32.28817,170.4807,40.59056,0.1131581,59.06985,19.39041,0,138.5688
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.70172,53.20279,44.50417,60.38329,60.38329,0,-1,0,60.38329,45.87646,0,0,0,27.70172,63.56136,60.38329,0,0,263.0173,82.04262,0,35.85964,-35.85964,132.6813,31.59072,0.1131581,66.42162,22.16137,0,109.7443
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,52.28057,66.31948,48.35361,0.5796354,0.5796354,0,-1,0,0.5796354,9019.562,0,0,0,52.28057,0.6101425,0.5796354,0,0,302.8614,46.18298,51.67043,0,51.67043,181.7002,43.26186,0.1130941,0.6375989,41.82446,0,98.46355
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,74.77378,79.44982,51.13624,75.71371,68.7,0,-1,0,68.7,108.841,0,7.013717,14.58509,74.77378,72.31579,68.7,0,0,251.191,92.68636,2.45799,0,2.45799,184.032,43.81706,0.1130911,83.28509,59.81902,0,167.4601
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,73.31138,81.96674,53.66105,28.27121,28.27121,0,-1,0,28.27121,259.3146,0,0,0,73.31138,29.75916,28.27121,0,0,248.733,94.89855,43.55222,0,43.55222,225.3493,53.65448,0.1130372,31.09833,58.64911,0,168.2099
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,55.51195,75.3958,55.01235,19.51874,19.51874,0,-1,0,19.51874,284.4034,0,0,0,55.51195,20.54604,19.51874,0,0,205.1808,134.0956,34.96591,0,34.96591,258.5209,61.55246,0.112994,21.47061,44.40956,0,189.6075
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,44.72862,71.12022,55.20794,15.26879,15.26879,0,-1,0,15.26879,292.9414,0,0,0,44.72862,16.07241,15.26879,0,0,170.2148,165.5649,28.6562,0,28.6562,285.7065,68.02522,0.1129586,16.79567,35.78289,0,210.2935
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.4802,68.48457,55.40352,43.72318,43.72318,0,-1,0,43.72318,85.72159,0,0,0,37.4802,46.02439,43.72318,0,0,141.5586,191.3555,0,8.544194,-8.544194,276.7002,65.88086,0.1129586,48.09549,29.98416,0,228.8356
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.69686,57.56437,54.10555,0,0,0,-1,0,0,0,0,0,0,10.69686,0,0,0,0,151.0522,182.8112,10.69686,0,10.69686,286.8481,68.29703,0.1129454,0,8.557487,0,193.5081
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,51.0829,51.0829,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,140.3553,192.4384,0,9.278461,-9.278461,277.0677,65.96838,0.1129454,9.695992,0,0,192.4384
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,48.28249,48.28249,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,150.6647,183.16,0,21.62145,-21.62145,254.2767,60.54195,0.1129454,22.59442,0,0,183.16
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.95327,45.95327,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,174.6886,161.5385,0,18.61695,-18.61695,234.6527,55.86958,0.1129454,19.45471,0,0,161.5385
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.85519,43.85519,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,195.3741,142.9216,0,39.51842,-39.51842,192.9967,45.95149,0.1129454,41.29675,0,0,142.9216
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.80156,41.80156,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,239.2834,103.4031,0,18.49067,-18.49067,173.5058,41.31082,0.1129454,19.32275,0,0,103.4031
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.20133,40.20133,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,259.8286,84.91248,0,12.25919,-12.25919,160.5835,38.23408,0.1129454,12.81085,0,0,84.91248
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.95671,38.95671,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,273.4499,72.65329,0,0.3844958,-0.3844958,160.1782,38.13758,0.1129454,0.4017981,0,0,72.65329
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,37.67653,37.67653,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,273.8771,72.2688,0,23.21071,-23.21071,135.7119,32.3123,0.1129454,24.25519,0,0,72.2688
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,36.55637,36.55637,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,299.6668,49.05809,0,13.01634,-13.01634,121.9915,29.04554,0.1129454,13.60207,0,0,49.05809
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.1294,36.04175,0,0,0,121.9915,29.04554,0.1129454,0,0,0,36.04175
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.1294,36.04175,0,0,0,121.9915,29.04554,0.1129454,0,0,0,36.04175
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,33.57816,33.57816,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,314.1294,36.04175,0,5.08533,-5.08533,116.6311,27.76925,0.1129454,5.31417,0,0,36.04175
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.80471,32.80471,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,319.7798,30.95642,0,21.05333,-21.05333,94.43894,22.48542,0.1129454,22.00073,0,0,30.95642
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.4018,40.89351,32.07572,14.86177,14.86177,81,0,22.761,14.86177,204.5638,0,0,0,30.4018,0,0,66.13824,62.83132,343.1724,9.903091,93.23312,0,93.23312,182.8876,43.54459,0.1130169,16.34794,24.32144,81,40.30489
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.42993,51.0506,34.20047,38.73534,38.73534,81,0,22.761,38.73534,140.5175,0,0,0,54.42993,0,0,42.26466,40.15142,249.9393,93.8129,94.58135,0,94.58135,272.6154,64.90829,0.1130865,42.60888,43.54394,81,148.2428
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,66.80325,61.34777,39.17896,0,0,0,-1,0,0,0,0,0,0,66.80325,0,0,0,0,155.3579,178.9361,66.80325,0,66.80325,335.9905,79.99758,0.1130042,0,53.4426,0,245.7394
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,80.79197,73.50648,44.25525,0,0,0,-1,0,0,0,0,0,0,80.79197,0,0,0,0,88.55466,239.059,80.79197,0,80.79197,412.6365,98.24659,0.1129048,0,64.63358,0,319.851
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,89.68652,83.05584,48.13136,33.25806,33.25806,0,-1,0,33.25806,269.6685,46.91536,0,0,89.68652,35.00848,33.25806,0,0,7.762683,311.7718,7.762683,0,7.762683,420.0009,100,0.1128953,36.58386,71.74921,0,401.4583
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,84.49972,84.11108,50.93176,0,0,0,-1,0,0,0,84.49972,0,0,84.49972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128953,0,67.59978,0,403.2579
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,86.40712,88.63908,53.45657,29.19441,29.19441,0,-1,0,29.19441,295.9714,55.67616,0,0,86.40712,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1128953,32.11385,69.12569,0,405.1653
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,76.15399,84.89691,54.80788,44.31373,44.31373,0,-1,0,44.31373,171.8519,29.50796,0,0,76.15399,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1128953,48.7451,60.92319,0,394.9122
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,61.47616,78.09531,55.0568,0,0,0,-1,0,0,0,61.47616,0,0,61.47616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128953,0,49.18093,0,380.2344
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,40.75714,69.60126,55.26127,43.88475,43.88475,0,-1,0,43.88475,92.87315,0,0,0,40.75714,46.19447,43.88475,0,0,0,318.7582,0,5.437325,-5.437325,414.2694,98.63538,0.1128953,48.27322,32.60572,0,359.5154
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.06601,58.82353,53.90997,5.51573,5.51573,0,-1,0,5.51573,273.1462,3.218503,0,0,15.06601,5.806032,5.51573,0,0,6.041473,313.3209,6.041473,0,6.041473,420.0009,100,0.1128879,6.067303,12.05281,0,328.3869
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,50.87842,50.87842,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1128879,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.07802,48.07802,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1128879,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,45.73102,45.73102,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1128879,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1128879,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,41.57931,41.57931,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1128879,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.97908,39.97908,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1128879,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1128879,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,37.45427,37.45427,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1128879,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,36.33411,36.33411,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1128879,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,35.35619,35.35619,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1128879,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.30715,34.30715,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1128879,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.32924,33.32924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1128879,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,32.55579,32.55579,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1128879,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.73321,40.39726,31.80013,0,0,0,0,0,0,0,0,0,0,29.73321,0,0,0,0,316.5419,33.8705,29.73321,0,29.73321,147.9102,35.21665,0.1128513,0,23.78657,0,63.60371
