Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,56.10518,51.33504,33.93377,43.60201,43.60201,0,0,0,43.60201,128.6757,0,0,0,56.10518,45.89686,43.60201,0,0,286.8087,60.63039,10.20832,0,10.20832,157.5947,37.52247,0.1128388,47.96222,44.88414,0,116.7356
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,73.82228,63.86152,38.93004,32.54898,32.54898,0,-1,0,32.54898,226.8036,0,0,0,73.82228,34.26209,32.54898,0,0,276.6004,69.81789,39.5602,0,39.5602,195.1248,46.45819,0.1127903,35.80388,59.05783,0,143.6402
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,73.8693,70.1544,44.05967,4.629015,4.629015,0,-1,0,4.629015,1595.789,0,0,0,73.8693,4.872648,4.629015,0,0,237.0402,105.4221,68.99665,0,68.99665,260.5807,62.04291,0.1127057,5.091917,59.09544,0,179.2914
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,91.02987,83.5102,47.93578,30.21559,30.21559,0,-1,0,30.21559,301.2679,0,0,0,91.02987,31.80588,30.21559,0,0,168.0435,167.519,59.22399,0,59.22399,316.7656,75.42022,0.1126332,33.23714,72.8239,0,258.5489
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,91.2565,87.57369,50.73618,26.74313,26.74313,0,-1,0,26.74313,341.2335,0,0,0,91.2565,28.15066,26.74313,0,0,108.8195,220.8206,63.10584,0,63.10584,376.633,89.67435,0.1125561,29.41744,73.0052,0,312.0771
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,86.39986,88.42336,53.30544,45.44222,45.44222,0,-1,0,45.44222,190.1312,0,0,0,86.39986,47.83392,45.44222,0,0,45.7137,277.6159,38.56594,0,38.56594,413.2199,98.38549,0.112509,49.98644,69.11989,0,364.0157
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,77.05774,85.16869,54.65674,9.191622,9.191622,0,-1,0,9.191622,838.3477,60.2346,0,0,77.05774,9.675391,9.191622,0,0,7.147751,312.3253,7.147751,0,7.147751,420.0009,100,0.1125003,10.11078,61.64619,0,389.383
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,59.11579,76.79826,54.86122,24.7838,24.7838,0,-1,0,24.7838,238.5259,33.02758,0,0,59.11579,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1125003,27.26218,47.29263,0,377.874
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,39.76105,69.04328,55.11014,31.20181,31.20181,0,-1,0,31.20181,127.4319,6.91704,0,0,39.76105,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1125003,34.32199,31.80884,0,358.5193
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.25184,59.06802,53.75883,7.891765,7.891765,0,-1,0,7.891765,205.9342,7.944723,0,0,16.25184,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1125003,8.680942,13.00148,0,335.0101
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,50.70951,50.70951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125003,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,47.85577,47.85577,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1125003,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,45.50876,45.50876,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1125003,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,43.42846,43.42846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1125003,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,41.35706,41.35706,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1125003,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.75682,39.75682,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1125003,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.47664,38.47664,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1125003,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1125003,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.0763,36.0763,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1125003,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.10727,35.10727,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1125003,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.05823,34.05823,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1125003,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.08031,33.08031,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1125003,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.30687,32.30687,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1125003,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.62146,40.71234,31.5512,62.17967,62.17967,0,0,0,62.17967,50.85498,0,7.105427E-15,0,31.62146,65.45229,62.17967,0,0,272.7303,73.30094,0,33.83083,-33.83083,125.6053,29.90597,0.1125003,68.39764,25.29716,0,104.9224
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,57.38894,51.49405,33.67595,44.31506,44.31506,81,0,22.761,44.31506,129.5021,0,0,0,57.38894,0,0,36.68494,34.85069,310.3201,39.47012,92.23962,0,92.23962,213.1115,50.74073,0.1125729,48.74657,45.91115,81,96.85905
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,67.6595,61.09476,38.68111,13.25792,13.25792,0,-1,0,13.25792,510.3328,0,0,0,67.6595,13.9557,13.25792,0,0,218.0805,122.4858,53.7038,0,53.7038,264.0594,62.87116,0.1125074,14.58371,54.1276,0,190.1453
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,77.20338,71.33746,43.82852,21.13031,21.13031,0,-1,0,21.13031,365.368,0,0,0,77.20338,22.24243,21.13031,0,0,164.3767,170.8192,54.96095,0,54.96095,316.2,75.28555,0.1124405,23.24334,61.76271,0,248.0226
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,79.95857,77.6132,47.75797,2.772763,2.772763,0,-1,0,2.772763,2883.715,0,0,0,79.95857,2.918698,2.772763,0,0,109.4157,220.2841,77.03987,0,77.03987,389.2864,92.68705,0.1123468,3.050039,63.96685,0,300.2426
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,80.98,81.77932,50.55838,15.00421,15.00421,0,-1,0,15.00421,539.7151,32.81022,0,0,80.98,15.79391,15.00421,0,0,32.37587,289.6199,32.37587,0,32.37587,420.0009,100,0.1123075,16.50463,64.784,0,370.5999
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,71.42767,80.34303,53.10986,0,0,0,-1,0,0,0,71.42767,0,0,71.42767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123075,0,57.14214,0,390.1859
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,67.56768,80.19279,54.46116,11.29506,11.29506,0,-1,0,11.29506,598.2057,55.67814,0,0,67.56768,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1123075,12.42456,54.05414,0,386.3259
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,54.90398,74.77722,54.71008,0,0,0,-1,0,0,0,54.90398,0,0,54.90398,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123075,0,43.92318,0,373.6622
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,40.22998,69.05797,54.95901,25.73681,25.73681,0,-1,0,25.73681,156.313,13.13859,0,0,40.22998,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1123075,28.31049,32.18398,0,358.9882
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.83609,59.79174,53.6077,53.08849,53.08849,0,-1,0,53.08849,35.48056,0,0,0,18.83609,55.88262,53.08849,0,0,0,318.7582,0,37.04652,-37.04652,380.9504,90.70229,0.1123075,58.39734,15.06888,0,337.5943
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,50.53171,50.53171,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.1628,281.7117,0,50.09079,-50.09079,328.1501,78.13081,0.1123075,52.34487,0,0,281.7117
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,47.67796,47.67796,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.81923,231.6209,0,33.26487,-33.26487,293.0858,69.7822,0.1123075,34.76179,0,0,231.6209
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,45.33096,45.33096,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.7802,198.356,0,11.76833,-11.76833,280.6809,66.82865,0.1123075,12.2979,0,0,198.356
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,43.25955,43.25955,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.8561,186.5877,0,28.43853,-28.43853,250.7041,59.69132,0.1123075,29.71826,0,0,186.5877
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.17925,41.17925,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.4545,158.1492,0,16.81769,-16.81769,232.9767,55.47052,0.1123075,17.57449,0,0,158.1492
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,39.55235,39.55235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1408,141.3315,0,0,0,232.9767,55.47052,0.1123075,0,0,0,141.3315
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.28106,38.28106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1408,141.3315,0,0,0,232.9767,55.47052,0.1123075,0,0,0,141.3315
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.98309,36.98309,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.1408,141.3315,0,15.48484,-15.48484,216.6542,51.58423,0.1123075,16.18166,0,0,141.3315
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.85404,35.85404,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.3462,125.8467,0,35.30725,-35.30725,179.4371,42.72303,0.1123075,36.89608,0,0,125.8467
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.85834,34.85834,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.5765,90.53941,0,25.37457,-25.37457,152.6899,36.35468,0.1123075,26.51643,0,0,90.53941
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.80042,33.80042,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.7704,65.16483,0,25.624,-25.624,125.6799,29.92372,0.1123075,26.77708,0,0,65.16483
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.85806,32.85806,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,310.2415,39.54084,0,35.77456,-35.77456,87.97017,20.94524,0.1123075,37.38442,0,0,39.54084
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.07572,32.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.9911,3.766276,0,0,0,87.97017,20.94524,0.1123075,0,0,0,3.766276
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.0895,38.76979,31.30228,52.64864,52.64864,24.28566,0,8.412271,52.64864,49.55398,0,7.105427E-15,0,26.0895,29.85577,28.36299,0,0,349.9911,3.766276,0,3.766276,-3.766276,84.00017,20,0.1123075,57.91351,20.8716,81,29.85577
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.79675,45.94422,33.42702,30.677,30.677,81,0,22.761,30.677,136.2478,0,0,0,41.79675,0,0,50.323,47.80685,354.1758,0,89.6036,0,89.6036,169.0056,40.23935,0.1123832,33.7447,33.4374,81,41.79675
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,49.09715,53.95306,38.45886,13.41637,13.41637,0,-1,0,13.41637,365.9494,0,0,0,49.09715,14.1225,13.41637,0,0,264.5722,80.64323,34.97465,0,34.97465,202.1855,48.1393,0.1123408,14.75801,39.27772,0,129.7404
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,58.23806,63.18099,43.60627,0,0,0,-1,0,0,0,0,0,0,58.23806,0,0,0,0,229.5976,112.1204,58.23806,0,58.23806,257.4349,61.29391,0.1122702,0,46.59045,0,170.3585
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,79.53318,77.12164,47.53572,47.177,47.177,0,-1,0,47.177,168.5847,0,0,0,79.53318,49.66,47.177,0,0,171.3595,164.5347,29.87318,0,29.87318,285.7751,68.04156,0.112234,51.8947,63.62654,0,244.0679
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,79.09096,80.55927,50.3539,19.73786,19.73786,0,-1,0,19.73786,400.7068,0,0,0,79.09096,20.7767,19.73786,0,0,141.4863,191.4205,58.31426,0,58.31426,341.0969,81.21339,0.1121635,21.71165,63.27277,0,270.5115
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,65.11405,77.1941,52.95872,24.14882,24.14882,0,-1,0,24.14882,269.6367,0,0,0,65.11405,25.41981,24.14882,0,0,83.17206,243.9034,39.69425,0,39.69425,378.7542,90.17938,0.1121155,26.5637,52.09124,0,309.0174
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,56.39273,74.94754,54.31003,3.039105,3.039105,0,-1,0,3.039105,1855.57,9.715865,0,0,56.39273,3.199058,3.039105,0,0,43.47781,279.6282,43.47781,0,43.47781,420.0009,100,0.112063,3.343016,45.11419,0,336.0209
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,50.29138,72.65268,54.55895,51.99349,51.99349,0,-1,0,51.99349,96.7263,0,7.105427E-15,0,50.29138,54.72999,51.99349,0,0,0,318.7582,0,4.438608,-4.438608,415.3221,98.88602,0.112063,57.19284,40.2331,0,369.0496
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,35.25125,66.97882,54.80788,0,0,0,-1,0,0,0,30.31946,0,0,35.25125,0,0,0,0,4.931787,314.3196,4.931787,0,4.931787,420.0009,100,0.1120571,0,28.201,0,349.5709
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.94662,58.36944,53.50991,22.92529,22.92529,0,-1,0,22.92529,65.19711,0,0,0,14.94662,24.13188,22.92529,0,0,0,318.7582,0,9.185256,-9.185256,410.3187,97.69474,0.1120571,25.21782,11.9573,0,333.7049
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,50.38057,50.38057,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.20584,309.573,0,7.78759,-7.78759,402.1099,95.74026,0.1120571,8.138031,0,0,309.573
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,47.50905,47.50905,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.85872,301.7854,0,21.06443,-21.06443,379.906,90.45364,0.1120571,22.01233,0,0,301.7854
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.15316,45.15316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.26365,280.7209,0,0,0,379.906,90.45364,0.1120571,0,0,0,280.7209
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.26365,280.7209,0,0,0,379.906,90.45364,0.1120571,0,0,0,280.7209
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.98367,40.98367,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.26365,280.7209,0,22.94252,-22.94252,355.7225,84.69566,0.1120571,23.97494,0,0,280.7209
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,39.35677,39.35677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.75534,257.7784,0,0,0,355.7225,84.69566,0.1120571,0,0,0,257.7784
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.07658,38.07658,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.75534,257.7784,0,6.839826,-6.839826,348.5127,82.97904,0.1120571,7.147618,0,0,257.7784
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.77862,36.77862,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.35515,250.9386,0,35.79884,-35.79884,310.7774,73.99447,0.1120571,37.40979,0,0,250.9386
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,35.63179,35.63179,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.1316,215.1398,0,34.21494,-34.21494,274.7117,65.40741,0.1120571,35.7546,0,0,215.1398
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.65387,34.65387,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.1482,180.9248,0,23.26597,-23.26597,250.1872,59.56826,0.1120571,24.31293,0,0,180.9248
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,33.57816,33.57816,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.9993,157.6589,0,23.85613,-23.85613,225.0406,53.58099,0.1120571,24.92966,0,0,157.6589
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.5061,133.8027,0,0,0,225.0406,53.58099,0.1120571,0,0,0,133.8027
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.85347,31.85347,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.5061,133.8027,0,11.1887,-11.1887,213.2467,50.77292,0.1120571,11.69219,0,0,133.8027
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.88638,38.50386,31.10669,58.48466,58.48466,0,0,0,58.48466,44.26183,0,7.105427E-15,0,25.88638,61.56281,58.48466,0,0,217.938,122.614,0,35.67642,-35.67642,175.6404,41.81907,0.1120571,64.33313,20.70911,0,148.5004
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.82794,45.74172,33.23144,17.2022,17.2022,0,0,0,17.2022,243.1546,0,0,0,41.82794,18.10758,17.2022,0,0,257.5785,86.9376,23.72036,0,23.72036,198.1436,47.17694,0.1120284,18.92242,33.46235,0,128.7655
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,67.48366,60.48988,38.22772,34.90578,34.90578,0,-1,0,34.90578,193.3309,0,0,0,67.48366,36.74293,34.90578,0,0,233.8581,108.2859,30.74073,0,30.74073,227.3068,54.12055,0.1119914,38.39636,53.98693,0,175.7696
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,78.6008,71.40466,43.38401,12.38472,12.38472,0,-1,0,12.38472,634.6598,0,0,0,78.6008,13.03654,12.38472,0,0,203.1174,135.9526,65.56426,0,65.56426,289.5065,68.92998,0.1119124,13.62319,62.88064,0,214.5534
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,79.2608,76.72827,47.33125,16.95482,16.95482,0,-1,0,16.95482,467.4824,0,0,0,79.2608,17.84718,16.95482,0,0,137.5531,194.9604,61.41362,0,61.41362,347.7686,82.80187,0.1118385,18.6503,63.40864,0,274.2212
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,75.34993,78.47876,50.15832,58.35198,58.35198,0,-1,0,58.35198,129.13,0,0,0,75.34993,61.42313,58.35198,0,0,76.1395,250.2327,13.9268,0,13.9268,360.9807,85.94761,0.1118218,64.18718,60.27995,0,325.5826
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,60.57251,74.91621,52.75425,0,0,0,-1,0,0,0,0,0,0,60.57251,0,0,0,0,62.2127,262.7668,60.57251,0,60.57251,418.4448,99.62952,0.1117491,0,48.45801,0,323.3393
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,57.67622,75.32597,54.15889,33.52105,33.52105,0,-1,0,33.52105,172.0597,20.75072,0,0,57.67622,35.28532,33.52105,0,0,1.640183,317.2821,1.640183,0,1.640183,420.0009,100,0.1117471,36.87316,46.14098,0,374.9583
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,49.80593,72.27741,54.40782,4.396285,4.396285,0,-1,0,4.396285,1132.91,45.17826,0,0,49.80593,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1117471,4.835913,39.84474,0,368.5641
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,31.51276,65.4167,54.65674,11.0587,11.0587,0,-1,0,11.0587,284.9589,19.87202,0,0,31.51276,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1117471,12.16457,25.21021,0,350.271
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.43051,56.98703,53.30544,5.929113,5.929113,0,-1,0,5.929113,192.7862,5.189338,0,0,11.43051,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1117471,6.522025,9.144408,0,330.1887
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,50.22944,50.22944,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1117471,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,47.33125,47.33125,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1117471,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.98424,44.98424,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1117471,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.87727,42.87727,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1117471,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.80586,40.80586,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1117471,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1117471,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1117471,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,36.6097,36.6097,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1117471,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,35.48066,35.48066,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1117471,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,34.47607,34.47607,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1117471,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,33.40036,33.40036,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1117471,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,32.47578,32.47578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1117471,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.67566,31.67566,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1117471,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.93884,36.55854,30.92889,0,0,0,0,0,0,0,0,0,0,19.93884,0,0,0,0,190.4032,147.3954,19.93884,0,19.93884,258.2841,61.49611,0.1117232,0,15.95107,0,167.3342
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.56736,37.47386,33.05364,6.498725,6.498725,0,0,0,6.498725,239.5448,0,0,0,15.56736,6.840764,6.498725,0,0,170.4643,165.3403,8.726598,0,8.726598,266.5629,63.46724,0.1117127,7.148598,12.45389,0,180.9077
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.07912,49.38649,38.03213,30.50932,30.50932,0,-1,0,30.50932,121.5338,0,0,0,37.07912,32.11507,30.50932,0,0,161.7377,173.1942,4.964053,0,4.964053,271.2722,64.5885,0.1117067,33.56025,29.6633,0,210.2734
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,40.51254,56.1548,43.17954,42.91486,42.91486,0,-1,0,42.91486,94.40211,7.105427E-15,0,0,40.51254,45.17354,42.91486,0,0,156.7737,177.6619,0,4.661003,-4.661003,266.3591,63.41871,0.1117067,47.20635,32.41003,0,218.1744
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.42396,50.63594,47.10899,55.86288,55.86288,0,-1,0,55.86288,20.45001,0,0,0,11.42396,58.80303,55.86288,0,0,161.9526,173.0009,0,47.37907,-47.37907,216.4172,51.5278,0.1117067,61.44917,9.139171,0,184.4249
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,55.06065,69.28158,49.95385,67.13871,67.13871,0,-1,0,67.13871,82.01028,0,0,5.152585,55.06065,70.67233,67.13871,0,0,214.596,125.6218,0,15.61168,-15.61168,199.961,47.60968,0.1117067,73.85258,44.04852,0,180.6825
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.59319,63.17736,52.55866,34.0503,34.0503,0,-1,0,34.0503,92.78386,0,0,0,31.59319,35.84243,34.0503,0,0,231.9423,110.0101,0,4.249238,-4.249238,195.482,46.54323,0.1117067,37.45534,25.27455,0,141.6033
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.95216,63.36145,53.95442,33.91932,33.91932,0,-1,0,33.91932,82.40778,0,0,0,27.95216,35.70455,33.91932,0,0,236.6637,105.7609,0,7.752389,-7.752389,187.3102,44.59758,0.1117067,37.31125,22.36173,0,133.7131
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.394658,56.90565,54.20335,54.1082,54.1082,0,-1,0,54.1082,15.51458,0,0,0,8.394658,56.95601,54.1082,0,0,245.2775,98.00852,0,48.56134,-48.56134,136.1221,32.40995,0.1117067,59.51902,6.715727,0,106.4032
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.306413,57.18456,54.50561,0,0,0,-1,0,0,0,0,0,0,8.306413,0,0,0,0,299.2345,49.44718,8.306413,0,8.306413,144.0022,34.28617,0.1116968,0,6.64513,0,57.75359
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.838016,53.73351,53.1543,9.827579,9.827579,0,-1,0,9.827579,18.70263,0,0,0,1.838016,10.34482,9.827579,0,0,290.9281,56.92295,0,8.506805,-8.506805,135.0353,32.15119,0.1116968,10.81034,1.470413,0,58.76096
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.06053,50.06053,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,300.3801,48.41615,0,21.79123,-21.79123,112.0653,26.68216,0.1116968,22.77184,0,0,48.41615
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,47.15344,47.15344,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,324.5926,26.62491,0,17.24426,-17.24426,93.88824,22.3543,0.1116968,18.02025,0,0,26.62491
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7529,9.380655,0,0,0,93.88824,22.3543,0.1116968,0,0,0,9.380655
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,42.73503,42.73503,66.85793,8.911622,0,-1,0,8.911622,0,0,57.9463,64.6321,0,9.380655,8.911622,0,0,343.7529,9.380655,0,9.380655,-9.380655,84.00017,20,0.1116968,73.54372,0,0,9.380655
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116968,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.02783,39.02783,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116968,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.75654,37.75654,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116968,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,36.45857,36.45857,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116968,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116968,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.30715,34.30715,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116968,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.23144,33.23144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116968,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.30687,32.30687,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1117525,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,31.53342,31.53342,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1118642,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.93702,34.92658,30.75109,47.48022,47.48022,81,0,22.761,47.48022,31.45944,0,0,0,14.93702,0,0,33.51978,31.84379,266.3688,79.0263,46.7808,0,46.7808,211.6814,50.40022,0.1119519,52.22825,11.94961,81,93.96331
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.70466,40.60744,32.87584,0,0,72.31579,0,20.56389,0,0,0,0,0,26.70466,0,0,72.31579,68.7,219.588,121.129,95.40466,0,95.40466,302.1902,71.9499,0.1119943,0,21.36373,81,147.8337
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.75867,51.74756,37.82766,28.48113,28.48113,0,-1,0,28.48113,157.152,0,0,0,44.75867,29.98014,28.48113,0,0,124.1833,206.9932,14.77853,0,14.77853,316.2103,75.28802,0.1119765,31.32924,35.80693,0,251.7519
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,62.0434,63.88799,42.93061,0,0,0,-1,0,0,0,0,0,0,62.0434,0,0,0,0,109.4048,220.2939,62.0434,0,62.0434,375.0699,89.30217,0.1119022,0,49.63472,0,282.3373
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,63.78351,69.26482,46.87785,0,0,0,-1,0,0,0,16.4221,0,0,63.78351,0,0,0,0,47.36141,276.133,47.36141,0,47.36141,420.0009,100,0.1118455,0,51.02681,0,339.9165
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,64.77814,73.11747,49.73159,0,0,0,-1,0,0,0,64.77814,0,0,64.77814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118455,0,51.82252,0,383.5364
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,65.02674,76.415,52.35419,5.295994,5.295994,0,-1,0,5.295994,1227.848,59.45201,0,0,65.02674,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1118455,5.825593,52.02139,0,383.785
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,66.25285,78.70276,53.75883,46.35714,46.35714,0,-1,0,46.35714,142.9183,17.45587,0,0,66.25285,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1118455,50.99286,53.00229,0,385.0111
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,53.03242,73.22131,54.0611,20.56968,20.56968,0,-1,0,20.56968,257.8185,31.38013,0,0,53.03242,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1118455,22.62664,42.42593,0,371.7906
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,25.40574,62.82826,54.31003,25.64245,25.64245,0,-1,0,25.64245,99.07688,0,0,0,25.40574,26.99205,25.64245,0,0,0,318.7582,0,1.586312,-1.586312,418.3287,99.60188,0.1118455,28.20669,20.32459,0,344.164
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.14915,56.92343,53.01206,53.42,53.42,0,-1,0,53.42,22.74269,0,7.105427E-15,0,12.14915,56.23158,53.42,0,0,1.762569,317.1719,0,44.08244,-44.08244,371.8618,88.53834,0.1118455,58.762,9.719317,0,329.3211
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,49.88272,49.88272,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,50.74305,273.0895,0,65.78056,-65.78056,302.5229,72.02913,0.1118455,68.74068,0,0,273.0895
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.98453,46.98453,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,123.8326,207.3089,0,15.89444,-15.89444,285.7687,68.04004,0.1118455,16.60969,0,0,207.3089
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,44.61086,44.61086,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,141.493,191.4145,0,19.45082,-19.45082,265.2658,63.15839,0.1118455,20.3261,0,0,191.4145
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,42.53056,42.53056,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,163.1051,171.9637,0,16.6847,-16.6847,247.6786,58.97097,0.1118455,17.43552,0,0,171.9637
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,40.47693,40.47693,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,181.6436,155.279,0,12.43318,-12.43318,234.5728,55.85057,0.1118455,12.99267,0,0,155.279
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.85892,38.85892,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,195.4583,142.8458,0,28.32855,-28.32855,204.7119,48.74084,0.1118455,29.60334,0,0,142.8458
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,37.57874,37.57874,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,226.9344,114.5172,0,48.59032,-48.59032,153.4932,36.54594,0.1118455,50.77688,0,0,114.5172
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.2541,36.2541,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,280.9237,65.92692,0,23.49923,-23.49923,128.7229,30.64824,0.1118455,24.55669,0,0,65.92692
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.13394,35.13394,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,307.0339,42.42769,0,20.43916,-20.43916,107.1781,25.51855,0.1118455,21.35892,0,0,42.42769
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.12935,34.12935,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,329.7441,21.98853,0,12.51982,-12.51982,93.98106,22.3764,0.1118455,13.08321,0,0,21.98853
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.655,9.468708,0,0,0,93.98106,22.3764,0.1118455,0,0,0,9.468708
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.12906,32.12906,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,343.655,9.468708,0,6.036421,-6.036421,87.61812,20.86141,0.1118455,6.30806,0,0,9.468708
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.35562,31.35562,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,350.3622,3.432287,68.7,0,68.7,152.7927,36.37913,0.1119389,6.975677,0,81,3.432287
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.03179,34.2092,30.58217,0,0,72.31579,0,20.56389,0,0,0,0,0,13.03179,0,0,72.31579,68.7,281.6621,65.26229,81.73179,0,81.73179,230.3302,54.84042,0.1119975,0,10.42543,81,78.29408
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.35631,38.20106,32.68025,29.93153,29.93153,81,0,22.761,29.93153,64.66861,0,0,0,19.35631,0,0,51.06847,48.51505,199.9304,138.8209,67.87135,0,67.87135,294.7187,70.17097,0.1120986,32.92469,15.48505,81,158.1772
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.13683,45.12039,37.63207,29.35789,29.35789,0,-1,0,29.35789,85.62203,0,0,0,25.13683,30.90305,29.35789,0,0,132.059,199.9051,0,5.766221,-5.766221,288.6405,68.7238,0.1120986,32.29368,20.10946,0,225.0419
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.24404,46.4129,42.73503,21.18316,21.18316,0,-1,0,21.18316,57.80082,0,3.552714E-15,0,12.24404,22.29806,21.18316,0,0,138.4659,194.1389,0,10.05402,-10.05402,278.0427,66.2005,0.1120986,23.30147,9.79523,0,206.3829
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,48.45574,62.91168,46.65559,0,0,0,-1,0,0,0,0,0,0,48.45574,0,0,0,0,149.6371,184.0849,48.45574,0,48.45574,324.0118,77.14552,0.1120406,0,38.76459,0,232.5406
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,32.86966,60.37044,49.53601,32.97271,32.97271,0,-1,0,32.97271,99.6875,0,0,0,32.86966,34.70811,32.97271,0,0,101.1813,227.695,0,1.838446,-1.838446,322.0739,76.68411,0.1120406,36.26997,26.29573,0,260.5647
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.19116,60.46763,52.15861,44.6255,44.6255,0,-1,0,44.6255,56.45014,0,0,0,25.19116,46.97421,44.6255,0,0,103.224,225.8566,0,21.78305,-21.78305,299.1126,71.21713,0.1120406,49.08805,20.15292,0,251.0477
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,45.0766,69.38984,53.55436,0,0,0,-1,0,0,0,0,0,0,45.0766,0,0,0,0,127.4274,204.0735,45.0766,0,45.0766,341.876,81.39888,0.1119868,0,36.06128,0,249.1501
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,36.55176,66.42702,53.85663,59.28761,59.28761,0,-1,0,59.28761,61.6516,0,0,0,36.55176,62.408,59.28761,0,0,82.35083,244.6425,0,25.85625,-25.85625,314.6211,74.90964,0.1119868,65.21637,29.24141,0,281.1942
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.6787,60.3133,54.15889,48.72638,48.72638,0,-1,0,48.72638,38.33384,0,7.105427E-15,0,18.6787,51.29093,48.72638,0,0,111.08,218.7862,0,32.61223,-32.61223,280.2448,66.72482,0.1119868,53.59902,14.94296,0,237.4649
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.543606,54.24426,52.80759,27.12596,27.12596,0,-1,0,27.12596,16.75003,0,0,0,4.543606,28.55364,27.12596,0,0,147.3158,186.174,0,24.01004,-24.01004,254.936,60.69893,0.1119868,29.83856,3.634885,0,190.7176
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.67825,49.67825,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,173.9936,162.164,0,39.0608,-39.0608,213.7623,50.89568,0.1119868,40.81853,0,0,162.164
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.3945,123.1032,0,0,0,213.7623,50.89568,0.1119868,0,0,0,123.1032
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.43305,44.43305,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,217.3945,123.1032,0,20.57281,-20.57281,192.0766,45.73244,0.1119868,21.49859,0,0,123.1032
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,42.35275,42.35275,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,240.2532,102.5303,0,28.63541,-28.63541,161.8923,38.5457,0.1119868,29.924,0,0,102.5303
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,40.33468,40.33468,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,272.0703,73.89494,0,9.105356,-9.105356,152.2944,36.2605,0.1119868,9.515098,0,0,73.89494
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,38.68111,38.68111,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,282.1874,64.78959,0,31.04839,-31.04839,119.5665,28.46816,0.1119868,32.44557,0,0,64.78959
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,37.40093,37.40093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6856,33.74119,0,0,0,119.5665,28.46816,0.1119868,0,0,0,33.74119
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.0763,36.0763,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,316.6856,33.74119,0,18.0199,-18.0199,100.5719,23.94563,0.1119868,18.83079,0,0,33.74119
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.95613,34.95613,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,336.7077,15.7213,0,5.136308,-5.136308,95.15772,22.65656,0.1119868,5.367442,0,0,15.7213
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.93377,33.93377,21.38299,10.05574,0,-1,0,10.05574,0,0,11.32725,13.46555,0,10.58499,10.05574,0,0,342.4147,10.58499,0,10.58499,-10.58499,84.00017,20,0.1119868,23.52128,0,0,10.58499
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.85806,32.85806,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119868,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.93348,31.93348,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1120787,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.15114,31.15114,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1121767,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.67828,33.89971,30.3777,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2698.475,0,0,0,12.67828,0,0,72.31579,68.7,235.3611,106.9332,81.37827,0,81.37827,273.9199,65.21889,0.1122367,0.5168142,10.14262,81,119.6115
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.09562,40.00256,32.47578,15.91561,15.91561,81,0,22.761,15.91561,163.9624,0,0,0,26.09562,0,0,65.08439,61.83017,153.9829,180.1736,87.92579,0,87.92579,357.3336,85.07926,0.1123133,17.50717,20.8765,81,206.2693
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.14457,43.94879,37.40093,26.3582,26.3582,0,-1,0,26.3582,84.01397,0,0,0,22.14457,27.74548,26.3582,0,0,66.05707,259.3069,0,5.600904,-5.600904,351.4297,83.67358,0.1123133,28.99402,17.71566,0,281.4514
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,37.70294,54.41214,42.47721,1.968719,1.968719,0,-1,0,1.968719,1915.1,0,0,0,37.70294,2.072336,1.968719,0,0,72.2803,253.706,35.63061,0,35.63061,385.2319,91.72169,0.1122708,2.165591,30.16236,0,291.4089
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,54.03926,64.77467,46.40667,19.44057,19.44057,0,-1,0,19.44057,277.9716,0,0,0,54.03926,20.46375,19.44057,0,0,36.64968,285.7735,33.5755,0,33.5755,417.0844,99.30561,0.1122308,21.38462,43.2314,0,339.8128
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,67.43108,73.73311,49.27819,40.66864,40.66864,0,-1,0,40.66864,165.8061,21.54781,0,0,67.43108,42.80909,40.66864,0,0,3.074183,315.9915,3.074183,0,3.074183,420.0009,100,0.1122271,44.7355,53.94487,0,383.4225
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,57.06093,72.40088,51.90968,39.23601,39.23601,0,-1,0,39.23601,145.43,15.75986,0,0,57.06093,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1122271,43.15961,45.64875,0,375.8192
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,42.49155,68.15356,53.35878,29.44944,29.44944,0,-1,0,29.44944,144.2864,11.49214,0,0,42.49155,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1122271,32.39439,33.99324,0,361.2498
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,44.23398,69.17654,53.66105,17.02021,17.02021,0,-1,0,17.02021,259.8909,26.31797,0,0,44.23398,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1122271,18.72223,35.38718,0,362.9922
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.67089,59.02796,53.90997,0,0,0,-1,0,0,0,15.67089,0,0,15.67089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122271,0,12.53671,0,334.4291
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.115378,55.56432,52.65646,0,0,0,-1,0,0,0,9.115378,0,0,9.115378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122271,0,7.292303,0,327.8736
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,49.50934,49.50934,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1122271,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,46.58447,46.58447,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1122271,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,44.22858,44.22858,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1122271,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.15717,42.15717,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1122271,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.13021,40.13021,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1122271,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,38.47664,38.47664,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1122271,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.20535,37.20535,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1122271,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.88071,35.88071,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1122271,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.73388,34.73388,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1122271,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.72929,33.72929,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1122271,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.62691,32.62691,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1122271,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.729,31.729,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1123243,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.92889,30.92889,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1123977,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.56515,38.91172,30.15545,49.05645,49.05645,81,0,22.761,49.05645,62.30608,0,0,0,30.56515,0,0,31.94355,30.34637,235.6317,106.6897,60.91152,0,60.91152,254.2467,60.53481,0.1125061,53.96209,24.45212,81,137.2548
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.23689,49.48549,32.25352,60.52873,60.52873,81,0,22.761,60.52873,92.90942,0,0,0,56.23689,0,0,20.47127,19.44771,174.7202,161.51,75.6846,0,75.6846,326.0474,77.63018,0.1125967,66.5816,44.98951,81,217.7469
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,72.50389,61.21756,37.17868,39.87358,39.87358,0,-1,0,39.87358,181.8344,0,0,0,72.50389,41.97219,39.87358,0,0,99.03561,229.6262,30.5317,0,30.5317,355.0123,84.52657,0.1125603,43.86094,58.00311,0,302.1301
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,75.55807,68.62585,42.22829,25.9881,25.9881,0,-1,0,25.9881,290.7411,0,0,0,75.55807,27.35589,25.9881,0,0,68.50391,257.1047,48.20218,0,48.20218,400.7409,95.41431,0.1125029,28.58691,60.44646,0,332.6628
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,64.59853,68.74593,46.15775,37.76474,37.76474,0,-1,0,37.76474,171.0551,4.544438,0,0,64.59853,39.75236,37.76474,0,0,20.30173,300.4867,20.30173,0,20.30173,420.0009,100,0.1124788,41.54121,51.67882,0,365.0852
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,64.50467,72.15104,49.02927,49.90998,49.90998,0,-1,0,49.90998,129.242,11.96785,0,0,64.50467,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1124788,54.90098,51.60374,0,383.2629
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,66.9768,76.44958,51.66076,10.56485,10.56485,0,-1,0,10.56485,633.9592,55.85591,0,0,66.9768,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1124788,11.62133,53.58144,0,385.735
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,50.22111,70.95448,53.10986,39.3648,39.3648,0,-1,0,39.3648,127.5787,8.784481,0,0,50.22111,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1124788,43.30127,40.17689,0,368.9793
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,47.56007,70.21101,53.40323,0,0,0,-1,0,0,0,47.56007,0,0,47.56007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124788,0,38.04806,0,366.3183
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.54585,63.30879,53.7055,14.69748,14.69748,0,-1,0,14.69748,194.2228,13.07482,0,0,28.54585,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1124788,16.16722,22.83668,0,347.3041
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.94933,57.95603,52.46087,37.05075,37.05075,0,-1,0,37.05075,45.74625,0,0,0,16.94933,39.00079,37.05075,0,0,0,318.7582,0,22.05146,-22.05146,396.7566,94.46566,0.1124788,40.75583,13.55946,0,335.7076
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,49.30486,49.30486,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.50162,296.7068,0,34.2171,-34.2171,360.6886,85.87806,0.1124788,35.75687,0,0,296.7068
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,46.38,46.38,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.52063,262.4897,0,35.03402,-35.03402,323.7595,77.08543,0.1124788,36.61056,0,0,262.4897
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.03299,44.03299,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.4473,227.4556,0,22.86288,-22.86288,299.6599,71.34744,0.1124788,23.89171,0,0,227.4556
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.97937,41.97937,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.8505,204.5928,0,34.89788,-34.89788,262.8743,62.58899,0.1124788,36.46828,0,0,204.5928
