Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.24003,33.15891,27.00833,52.19036,52.19036,0,0,0,52.19036,42.6133,0,0,0,22.24003,54.93722,52.19036,0,0,217.9394,122.6127,0,32.69718,-32.69718,178.7795,42.56646,0.112267,57.40939,17.79203,0,144.8528
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.79887,43.65246,28.95527,20.78149,20.78149,0,0,0,20.78149,239.6309,0,0,0,49.79887,21.87525,20.78149,0,0,254.2696,89.91557,27.92361,0,27.92361,205.2702,48.87375,0.1122357,22.85964,39.8391,0,139.7144
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,55.85779,50.62665,33.38258,15.86069,15.86069,0,-1,0,15.86069,352.1776,0,0,0,55.85779,16.69547,15.86069,0,0,226.346,115.0468,39.16233,0,39.16233,242.4228,57.7196,0.1121917,17.44676,44.68623,0,170.9046
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,69.1239,60.83673,37.97879,15.02557,15.02557,0,-1,0,15.02557,460.0418,0,0,0,69.1239,15.81639,15.02557,0,0,187.1837,150.2929,53.30751,0,53.30751,292.9948,69.76051,0.1121319,16.52813,55.29912,0,219.4168
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,80.42623,70.10448,41.70377,6.02377,6.02377,0,-1,0,6.02377,1335.148,0,0,0,80.42623,6.340811,6.02377,0,0,133.8762,198.2697,74.08542,0,74.08542,363.2784,86.49467,0.1120489,6.626147,64.34099,0,278.6959
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,82.72534,74.99319,44.70864,0,0,0,-1,0,0,0,22.9346,0,0,82.72534,0,0,0,0,59.79075,264.9466,59.79075,0,59.79075,420.0009,100,0.111982,0,66.18027,0,347.6719
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,83.51205,79.08835,47.5535,9.799164,9.799164,0,-1,0,9.799164,852.2366,73.19714,0,0,83.51205,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.111982,10.77908,66.80965,0,402.2703
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,71.74361,75.58877,49.20707,18.87957,18.87957,0,-1,0,18.87957,380.0065,51.87037,0,0,71.74361,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.111982,20.76753,57.39489,0,390.5018
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,56.85485,69.75816,49.73159,80.5969,68.7,0,-1,0,68.7,82.75816,0,11.8969,19.95659,56.85485,72.31579,68.7,0,0,0,318.7582,0,15.46094,-15.46094,403.7036,96.11971,0.111982,88.65659,45.48388,0,375.6131
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.23961,63.84431,50.25611,47.07325,47.07325,0,-1,0,47.07325,85.48296,0,0,0,40.23961,49.55079,47.07325,0,0,17.17882,303.2973,0,9.311185,-9.311185,393.8887,93.78284,0.111982,51.78058,32.19168,0,343.5369
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.06162,54.8155,49.08261,0,0,0,-1,0,0,0,0,0,0,18.06162,0,0,0,0,27.52458,293.9861,18.06162,0,18.06162,411.0235,97.86254,0.1119618,0,14.4493,0,312.0477
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.07773,46.07773,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,9.462958,310.2416,0,72.31579,-72.31579,334.796,79.71317,0.1119618,83.46204,0,0,310.2416
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,43.20621,43.20621,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,89.81384,237.9258,0,28.14887,-28.14887,305.1245,72.64853,0.1119618,29.41557,0,0,237.9258
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.02812,41.02812,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,121.0904,209.7769,0,13.26985,-13.26985,291.1368,69.31815,0.1119618,13.867,0,0,209.7769
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.01005,39.01005,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,135.8346,196.507,0,67.94888,-67.94888,219.5124,52.26475,0.1119618,71.00658,0,0,196.507
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.00976,37.00976,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,211.3334,128.5582,0,41.48477,-41.48477,175.7836,41.85315,0.1119618,43.35159,0,0,128.5582
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.30285,35.30285,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,257.4276,87.07339,0,10.50179,-10.50179,164.7137,39.21748,0.1119618,10.97437,0,0,87.07339
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.00489,34.00489,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,269.0963,76.57161,0,12.39072,-12.39072,151.6528,36.10773,0.1119618,12.94831,0,0,76.57161
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.68025,32.68025,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,282.8637,64.18089,0,56.27633,-56.27633,92.3323,21.98384,0.1119618,58.80877,0,0,64.18089
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,31.50675,31.50675,9.1993,7.509326,0,-1,0,7.509326,0,0,1.689974,2.609904,0,7.904553,7.509326,0,0,345.393,7.904553,0,7.904553,-7.904553,84.00017,20,0.1119618,10.11923,0,0,7.904553
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.43104,30.43104,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119618,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.30199,29.30199,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119618,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,28.4752,28.4752,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1120461,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.67509,27.67509,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1121347,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.89462,33.76734,26.85719,47.02071,47.02071,81,0,22.761,47.02071,52.94396,0,0,0,24.89462,0,0,33.97929,32.28033,239.5352,103.1765,57.17495,0,57.17495,246.9987,58.80909,0.1122323,51.72278,19.9157,81,128.0711
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.71068,43.72387,28.7508,20.81457,20.81457,81,0,22.761,20.81457,243.6307,-7.105427E-15,0,0,50.71068,0,0,60.18543,57.17616,182.3603,154.634,107.8868,0,107.8868,349.3491,83.1782,0.1122818,22.89602,40.56854,81,205.3447
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,71.67255,56.09772,33.15143,0,0,0,-1,0,0,0,0,0,0,71.67255,0,0,0,0,74.47345,251.7321,71.67255,0,71.67255,417.3437,99.36734,0.1122017,0,57.33804,0,323.4047
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,78.52813,64.30719,37.7032,23.37369,23.37369,0,-1,0,23.37369,335.9681,51.12334,0,0,78.52813,24.60388,23.37369,0,0,2.800904,316.2374,2.800904,0,2.800904,420.0009,100,0.1121986,25.71105,62.8225,0,394.7655
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,89.06083,73.72566,41.42818,0,0,0,-1,0,0,0,89.06083,0,0,89.06083,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121986,0,71.24866,0,407.8191
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,90.92979,78.65533,44.43305,20.53407,20.53407,0,-1,0,20.53407,442.8242,69.31499,0,0,90.92979,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1121986,22.58747,72.74384,0,409.688
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,78.84771,76.46329,47.2779,27.88426,27.88426,0,-1,0,27.88426,282.7678,49.49586,0,0,78.84771,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1121986,30.67268,63.07817,0,397.6059
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,66.80497,73.06669,48.95815,28.07285,28.07285,0,-1,0,28.07285,237.97,37.2546,0,0,66.80497,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1121986,30.88014,53.44398,0,385.5632
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,57.74747,69.835,49.48267,36.52277,36.52277,0,-1,0,36.52277,158.1136,19.30245,0,0,57.74747,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1121986,40.17505,46.19798,0,376.5057
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,42.45381,64.42881,50.03386,41.7473,41.7473,0,-1,0,41.7473,101.6923,0,0,0,42.45381,43.94453,41.7473,0,0,0,318.7582,0,1.490724,-1.490724,418.4295,99.62587,0.1121986,45.92204,33.96304,0,361.212
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.83504,55.85741,48.87814,42.45919,42.45919,0,-1,0,42.45919,51.42595,0,7.105427E-15,0,21.83504,44.69389,42.45919,0,0,1.65636,317.2675,0,22.85884,-22.85884,394.3341,93.88889,0.1121986,46.70511,17.46803,0,339.1025
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,45.85548,45.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05507,294.4087,0,0,0,394.3341,93.88889,0.1121986,0,0,0,294.4087
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.01062,43.01062,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,27.05507,294.4087,0,28.343,-28.343,364.458,86.77554,0.1121986,29.61844,0,0,294.4087
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.83253,40.83253,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,58.5473,266.0656,0,5.323264,-5.323264,358.8468,85.43954,0.1121986,5.56281,0,0,266.0656
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.83224,38.83224,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,64.46204,260.7424,0,72.31579,-72.31579,282.6192,67.29016,0.1121986,95.32394,0,0,260.7424
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.83196,36.83196,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,144.8129,188.4266,0,1.670014,-1.670014,280.8589,66.87103,0.1121986,1.745164,0,0,188.4266
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.15172,35.15172,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,146.6685,186.7566,0,12.79889,-12.79889,267.3677,63.65884,0.1121986,13.37484,0,0,186.7566
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.8895,173.9577,0,0,0,267.3677,63.65884,0.1121986,0,0,0,173.9577
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,32.52912,32.52912,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,160.8895,173.9577,0,40.22406,-40.22406,224.9678,53.56366,0.1121986,42.03414,0,0,173.9577
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.35562,31.35562,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,205.5829,133.7336,0,39.34201,-39.34201,183.4977,43.68984,0.1121986,41.1124,0,0,133.7336
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.27991,30.27991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.2962,94.39163,0,0,0,183.4977,43.68984,0.1121986,0,0,0,94.39163
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.17753,29.17753,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,249.2962,94.39163,0,14.95431,-14.95431,167.7345,39.9367,0.1121986,15.62725,0,0,94.39163
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.33296,28.33296,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,265.9121,79.43732,0,2.070209,-2.070209,165.5523,39.41713,0.1121986,2.163369,0,0,79.43732
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.53284,27.53284,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,268.2123,77.36711,0,31.65018,-31.65018,132.19,31.47376,0.1121986,33.07443,0,0,77.36711
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.25108,33.39576,26.67939,18.40087,18.40087,0,0,0,18.40087,131.7931,0,0,0,24.25108,19.36934,18.40087,0,0,303.3792,45.71694,4.88174,0,4.88174,136.8213,32.57643,0.1121931,20.24096,19.40087,0,69.96802
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.85637,42.29218,28.58188,0,0,0,0,0,0,0,0,0,0,46.85637,0,0,0,0,298.4975,50.1105,46.85637,0,46.85637,181.2731,43.16018,0.1121409,0,37.4851,0,96.96688
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,71.91788,55.92763,32.92918,16.60061,16.60061,0,-1,0,16.60061,433.2243,0,0,0,71.91788,17.47432,16.60061,0,0,251.6411,92.28124,54.44355,0,54.44355,232.9228,55.4577,0.1120802,18.26067,57.5343,0,164.1991
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,83.90621,66.27997,37.45427,56.26504,56.26504,0,-1,0,56.26504,149.1267,0,0,0,83.90621,59.22636,56.26504,0,0,197.1975,141.2804,24.67985,0,24.67985,256.3362,61.0323,0.1120527,61.89154,67.12497,0,225.1866
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,89.28738,73.47118,41.15258,22.33188,22.33188,0,-1,0,22.33188,399.8202,0,0,0,89.28738,23.50725,22.33188,0,0,172.5177,163.4923,65.78014,0,65.78014,318.7407,75.8905,0.1119795,24.56507,71.42991,0,252.7797
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,89.59171,77.6083,44.15746,34.14428,34.14428,0,-1,0,34.14428,262.3916,0,0,0,89.59171,35.94135,34.14428,0,0,106.7376,222.6944,53.65036,0,53.65036,369.6379,88.00885,0.1119199,37.55871,71.67336,0,312.2861
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,84.7884,79.00841,47.0112,15.36851,15.36851,0,-1,0,15.36851,551.7021,15.52382,0,0,84.7884,16.17738,15.36851,0,0,53.08719,270.9797,53.08719,0,53.08719,420.0009,100,0.1118609,16.90536,67.83072,0,355.7682
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,78.0359,77.87875,48.68255,0,0,0,-1,0,0,0,78.0359,0,0,78.0359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118609,0,62.42871,0,396.7941
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,63.83718,72.10921,49.23374,35.32243,35.32243,0,-1,0,35.32243,180.7271,26.65568,0,0,63.83718,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1118609,38.85467,51.06975,0,382.5954
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,43.73323,64.6353,49.78493,23.12072,23.12072,0,-1,0,23.12072,189.1517,19.39563,0,0,43.73323,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1118609,25.43279,34.98658,0,362.4915
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.84691,54.63063,48.65588,38.73673,38.73673,0,-1,0,38.73673,48.65386,0,0,0,18.84691,40.77551,38.73673,0,0,0,318.7582,0,21.92859,-21.92859,396.8861,94.4965,0.1118609,42.6104,15.07753,0,337.6051
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,45.67768,45.67768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.3651,296.8296,0,0,0,396.8861,94.4965,0.1118609,0,0,0,296.8296
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.83282,42.83282,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.3651,296.8296,0,25.37009,-25.37009,370.1436,88.12926,0.1118609,26.51175,0,0,296.8296
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,40.6814,40.6814,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.55409,271.4595,0,13.48391,-13.48391,355.9304,84.74516,0.1118609,14.09068,0,0,271.4595
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,38.70778,38.70778,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.53621,257.9756,0,22.61801,-22.61801,332.0889,79.06863,0.1118609,23.63582,0,0,257.9756
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.7075,36.7075,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.66734,235.3576,0,35.31079,-35.31079,294.868,70.20654,0.1118609,36.89978,0,0,235.3576
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.00948,35.00948,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.9016,200.0468,0,22.28397,-22.28397,271.3787,64.61384,0.1118609,23.28675,0,0,200.0468
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.70262,33.70262,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.6615,177.7628,0,14.09997,-14.09997,256.516,61.07512,0.1118609,14.73447,0,0,177.7628
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.37799,32.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.3282,163.6629,0,0,0,256.516,61.07512,0.1118609,0,0,0,163.6629
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.20448,31.20448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.3282,163.6629,0,0,0,256.516,61.07512,0.1118609,0,0,0,163.6629
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.12877,30.12877,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.3282,163.6629,0,21.64141,-21.64141,233.7039,55.64368,0.1118609,22.61527,0,0,163.6629
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.00861,29.00861,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.3742,142.0215,0,10.89215,-10.89215,222.2226,52.91004,0.1118609,11.3823,0,0,142.0215
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.18183,28.18183,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.4766,131.1293,0,27.17677,-27.17677,193.5758,46.08938,0.1118609,28.39972,0,0,131.1293
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.38171,27.38171,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.673,103.9526,0,28.57011,-28.57011,163.4602,38.91903,0.1118609,29.85577,0,0,103.9526
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.89039,31.70692,26.52826,29.34464,29.34464,0,0,0,29.34464,64.37424,0,0,0,18.89039,30.8891,29.34464,0,0,270.4175,75.38245,0,11.99871,-11.99871,150.8125,35.90767,0.1118609,32.27911,15.11231,0,94.27283
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.14116,40.60469,28.40408,15.30768,15.30768,0,0,0,15.30768,275.2941,0,0,0,42.14116,16.11335,15.30768,0,0,283.7494,63.38374,26.0278,0,26.0278,175.5046,41.78674,0.1118321,16.83845,33.71292,0,105.5249
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,57.59086,50.46747,32.70692,40.36245,40.36245,0,-1,0,40.36245,142.6843,0,0,0,57.59086,42.48678,40.36245,0,0,257.7216,86.80876,15.10408,0,15.10408,189.8336,45.19839,0.1118153,44.39869,46.07269,0,144.3996
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,59.83346,56.40047,37.20535,17.00272,17.00272,0,-1,0,17.00272,351.9052,0,0,0,59.83346,17.8976,17.00272,0,0,242.6176,100.4024,41.93586,0,41.93586,229.6175,54.67072,0.1117688,18.70299,47.86676,0,160.2359
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,57.93417,59.91309,40.87699,13.97635,13.97635,0,-1,0,13.97635,414.5157,0,0,0,57.93417,14.71195,13.97635,0,0,200.6817,138.1447,43.22222,0,43.22222,270.6217,64.4336,0.111721,15.37399,46.34734,0,196.0789
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,66.52614,66.85766,43.90853,0,0,0,-1,0,0,0,0,0,0,66.52614,0,0,0,0,157.4595,177.0447,66.52614,0,66.52614,333.7339,79.4603,0.1116474,0,53.22091,0,243.5708
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,67.40296,70.68222,46.78006,31.45563,31.45563,0,-1,0,31.45563,214.2795,0,0,0,67.40296,33.11119,31.45563,0,0,90.93333,236.9182,34.29177,0,34.29177,366.2659,87.206,0.1116095,34.60119,53.92237,0,304.3212
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,50.54078,65.75929,48.4603,21.26849,21.26849,0,-1,0,21.26849,237.6322,0,0,0,50.54078,22.38788,21.26849,0,0,56.64156,267.7808,28.1529,0,28.1529,392.9741,93.56508,0.1115784,23.39534,40.43262,0,318.3216
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.15585,61.36061,49.02927,64.17211,64.17211,0,-1,0,64.17211,57.90031,0,1.421085E-14,1.889319,37.15585,67.54959,64.17211,0,0,28.48866,293.1184,0,30.39374,-30.39374,360.9363,85.93704,0.1115784,70.58932,29.72468,0,330.2743
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.54752,57.17439,49.58046,48.73119,48.73119,0,-1,0,48.73119,48.32125,0,0,0,23.54752,51.29599,48.73119,0,0,62.25948,262.7247,0,27.74847,-27.74847,331.6869,78.9729,0.1115784,53.60431,18.83802,0,286.2722
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.94311,53.8203,48.47808,0,0,0,-1,0,0,0,0,0,0,16.94311,0,0,0,0,93.09111,234.9762,16.94311,0,16.94311,347.7605,82.79996,0.1115597,0,13.55449,0,251.9193
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,45.48209,45.48209,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,76.148,250.225,0,15.09204,-15.09204,331.8521,79.01225,0.1115597,15.77118,0,0,250.225
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,42.65502,42.65502,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,92.91694,235.133,0,12.62129,-12.62129,318.5481,75.84464,0.1115597,13.18924,0,0,235.133
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,40.53027,40.53027,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,106.9406,222.5117,0,42.5038,-42.5038,273.7451,65.17728,0.1115597,44.41647,0,0,222.5117
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,38.55665,38.55665,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,154.167,180.0079,0,13.41677,-13.41677,259.6026,61.81003,0.1115597,14.02053,0,0,180.0079
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,36.55637,36.55637,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,169.0746,166.5911,0,5.732197,-5.732197,253.5604,60.3714,0.1115597,5.990146,0,0,166.5911
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.85834,34.85834,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,175.4437,160.8589,0,13.99892,-13.99892,238.8042,56.85803,0.1115597,14.62887,0,0,160.8589
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,33.55149,33.55149,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,190.998,146.86,0,44.54292,-44.54292,191.8519,45.67892,0.1115597,46.54736,0,0,146.86
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.20018,32.20018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.4902,102.3171,0,0,0,191.8519,45.67892,0.1115597,0,0,0,102.3171
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.02668,31.02668,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,240.4902,102.3171,0,41.20953,-41.20953,148.4132,35.3364,0.1115597,43.06396,0,0,102.3171
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.95097,29.95097,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,286.2785,61.10756,0,18.91996,-18.91996,128.4698,30.58799,0.1115597,19.77136,0,0,61.10756
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.85748,28.85748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.3007,42.1876,0,0,0,128.4698,30.58799,0.1115597,0,0,0,42.1876
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.03069,28.03069,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,307.3007,42.1876,0,36.86636,-36.86636,89.60925,21.33549,0.1115597,60.80034,0,81,42.1876
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.23058,27.23058,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,348.2633,5.321242,24.55594,0,24.55594,112.9051,26.8821,0.1116045,60.66681,0,81,5.321242
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.9249,32.69953,26.37712,0,0,72.31579,0,20.56389,0,0,0,0,0,22.9249,0,0,72.31579,68.7,323.7074,27.42159,91.6249,0,91.6249,199.8281,47.57802,0.1116481,0,18.33992,81,50.34649
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.30008,42.36554,28.22628,56.05951,56.05951,81,0,22.761,56.05951,86.15859,0,0,0,48.30008,0,0,24.9405,23.69347,232.0825,109.884,71.99355,0,71.99355,268.1271,63.83967,0.1117373,61.66545,38.64006,81,158.1841
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,65.13984,52.91843,32.50245,14.74161,14.74161,0,-1,0,14.74161,441.8774,0,0,0,65.13984,15.51748,14.74161,0,0,160.0889,174.6782,49.62236,0,49.62236,315.2031,75.04819,0.1116826,16.21577,52.11187,0,239.818
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,71.86531,60.73005,36.98309,11.02384,11.02384,0,-1,0,11.02384,651.9078,0,0,0,71.86531,11.60405,11.02384,0,0,110.4666,219.3383,60.26126,0,60.26126,372.3719,88.6598,0.1116162,12.12623,57.49225,0,291.2036
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,87.98718,72.17204,40.62806,23.10302,23.10302,0,-1,0,23.10302,380.847,13.4629,0,0,87.98718,24.31897,23.10302,0,0,50.20531,273.5735,50.20531,0,50.20531,420.0009,100,0.111561,25.41332,70.38975,0,361.5606
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,86.05977,75.21782,43.65961,48.91007,48.91007,0,-1,0,48.91007,175.9551,34.57549,0,0,86.05977,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,53.80107,68.84782,0,404.818
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,69.46055,71.30128,46.5578,0,0,0,-1,0,0,0,69.46055,0,0,69.46055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,0,55.56844,0,388.2188
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,63.32038,70.71573,48.25583,51.36828,51.36828,0,-1,0,51.36828,123.2675,9.24851,0,0,63.32038,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,56.5051,50.65631,0,382.0786
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,63.27871,71.35768,48.80701,20.88929,20.88929,0,-1,0,20.88929,302.9241,41.28998,0,0,63.27871,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,22.97822,50.62297,0,382.0369
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.52939,60.8195,49.40266,29.04207,29.04207,0,-1,0,29.04207,118.8944,3.958789,0,0,34.52939,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.111561,31.94628,27.62351,0,353.2876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.16982,52.10286,48.30916,38.328,38.328,0,-1,0,38.328,31.75178,0,0,0,12.16982,40.34527,38.328,0,0,0,318.7582,0,28.17544,-28.17544,390.3013,92.9287,0.111561,42.1608,9.73586,0,330.928
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,45.33096,45.33096,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.30605,290.5828,0,37.30919,-37.30919,350.974,83.56506,0.111561,38.9881,0,0,290.5828
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,42.50389,42.50389,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.7607,253.2736,0,1.252224,-1.252224,349.654,83.25079,0.111561,1.308574,0,0,253.2736
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,40.40581,40.40581,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.15206,252.0214,0,51.89619,-51.89619,294.9506,70.2262,0.111561,54.23153,0,0,252.0214
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,38.40552,38.40552,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.8145,200.1252,0,36.70279,-36.70279,256.2625,61.01476,0.111561,38.35442,0,0,200.1252
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,36.4319,36.4319,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.5954,163.4224,0,14.96485,-14.96485,240.4881,57.25897,0.111561,15.63827,0,0,163.4224
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.70721,34.70721,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.223,148.4575,0,39.51758,-39.51758,198.833,47.34109,0.111561,41.29588,0,0,148.4575
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,33.42702,33.42702,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.1314,108.9399,0,34.41938,-34.41938,162.5517,38.70272,0.111561,35.96825,0,0,108.9399
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.07572,32.07572,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.3752,74.52058,0,31.22989,-31.22989,129.6326,30.86483,0.111561,32.63523,0,0,74.52058
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.90222,30.90222,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.075,43.29068,0,15.55491,-15.55491,113.2362,26.96096,0.111561,16.25488,0,0,43.29068
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.82651,29.82651,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.37158,0,26.52686,25.20051,0,0,323.3583,27.73577,0,26.52686,-26.52686,85.27448,20.30341,0.111561,27.72057,0,0,27.73577
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.73302,28.73302,25.08834,1.148472,0,-1,0,1.148472,0,0,23.93986,26.4487,0,1.208918,1.148472,0,0,352.8326,1.208918,0,1.208918,-1.208918,84.00017,20,0.111561,27.59717,0,0,1.208918
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.90623,27.90623,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1116576,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.10612,27.10612,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1117262,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.88744,33.13437,26.25266,30.00925,30.00925,81,0,22.761,30.00925,82.93255,0,0,0,24.88744,0,0,50.99075,48.44121,220.3382,120.4538,73.32864,0,73.32864,280.5353,66.79398,0.1118136,33.01017,19.90995,81,145.3412
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.49842,43.55996,28.07515,37.53217,37.53217,81,0,22.761,37.53217,139.8758,0,0,0,52.49842,0,0,43.46783,41.29444,147.0096,186.4496,93.79285,0,93.79285,369.515,87.97958,0.1118784,41.28539,41.99873,81,238.948
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,67.59879,53.61911,32.33353,20.32541,20.32541,0,-1,0,20.32541,332.5827,0,0,0,67.59879,21.39517,20.32541,0,0,53.21674,270.8632,46.20362,0,46.20362,413.3476,98.4159,0.1118276,22.35795,54.07903,0,338.4619
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,84.91056,65.82943,36.75195,1.237003,1.237003,0,-1,0,1.237003,6864.217,76.59533,0,0,84.91056,1.302108,1.237003,0,0,7.013124,312.4464,7.013124,0,7.013124,420.0009,100,0.1118199,1.360703,67.92844,0,397.357
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,84.01684,70.0322,40.37914,34.0237,34.0237,0,-1,0,34.0237,246.9363,48.20243,0,0,84.01684,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1118199,37.42606,67.21347,0,402.7751
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,83.44056,73.67683,43.42846,0,0,0,-1,0,0,0,83.44056,0,0,83.44056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118199,0,66.75245,0,402.1988
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,83.53198,77.4977,46.33555,19.4029,19.4029,0,-1,0,19.4029,430.5129,63.10788,0,0,83.53198,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1118199,21.34319,66.82558,0,402.2902
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,72.32487,74.39214,48.03357,10.28148,10.28148,0,-1,0,10.28148,703.4481,61.50226,0,0,72.32487,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1118199,11.30963,57.85989,0,391.0831
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,59.37438,69.5049,48.62921,0,0,0,-1,0,0,0,59.37438,0,0,59.37438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118199,0,47.4995,0,378.1326
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.469,62.77034,49.20707,63.20641,63.20641,0,-1,0,63.20641,64.02673,1.421085E-14,0,0.8270552,40.469,66.53307,63.20641,0,0,0,318.7582,0,26.06407,-26.06407,392.5269,93.4586,0.1118199,69.52705,32.3752,0,359.2272
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.52235,54.30684,48.13136,28.3187,28.3187,0,-1,0,28.3187,68.93802,0,0,0,19.52235,29.80915,28.3187,0,0,28.96008,292.6942,0,10.28681,-10.28681,381.6837,90.87688,0.1118199,31.15057,15.61788,0,312.2165
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,45.17982,45.17982,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,40.38986,282.4073,0,10.93061,-10.93061,370.1618,88.13358,0.1118199,11.42249,0,0,282.4073
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,42.37943,42.37943,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,52.53499,271.4767,0,33.85717,-33.85717,334.4732,79.63631,0.1118199,35.38074,0,0,271.4767
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,40.28135,40.28135,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,90.15408,237.6196,0,34.76265,-34.76265,297.8301,70.91179,0.1118199,36.32697,0,0,237.6196
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,38.30773,38.30773,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,128.7792,202.8569,0,29.66698,-29.66698,266.5584,63.46615,0.1118199,31.002,0,0,202.8569
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.30744,36.30744,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,161.7426,173.1899,0,20.90902,-20.90902,244.5183,58.21853,0.1118199,21.84993,0,0,173.1899
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,34.60942,34.60942,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,184.9748,152.2809,0,52.02001,-52.02001,189.6844,45.16287,0.1118199,54.36091,0,0,152.2809
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.30256,33.30256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.7748,100.2609,0,0,0,189.6844,45.16287,0.1118199,0,0,0,100.2609
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.97793,31.97793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.7748,100.2609,0,0,0,189.6844,45.16287,0.1118199,0,0,0,100.2609
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.80443,30.80443,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,242.7748,100.2609,0,51.65182,-51.65182,135.2386,32.19961,0.1118199,53.97615,0,0,100.2609
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.72872,29.72872,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,300.1657,48.60907,0,30.08649,-30.08649,103.5247,24.64868,0.1118199,31.44038,0,0,48.60907
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.62634,28.62634,23.46321,17.59645,0,-1,0,17.59645,0,0,5.866761,8.213082,0,18.52258,17.59645,0,0,333.5952,18.52258,0,18.52258,-18.52258,84.00017,20,0.1118199,25.80953,0,0,18.52258
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.78177,27.78177,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1119094,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.00833,27.00833,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1119987,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.34064,32.87483,26.15487,14.67104,14.67104,81,0,22.761,14.67104,165.9095,0,0,0,24.34064,0,0,66.32896,63.01251,235.9644,106.3903,87.35315,0,87.35315,279.0159,66.43221,0.1120702,16.13814,19.47251,81,130.7309
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.37095,42.43658,27.97735,3.871535,3.871535,76.18732,0,21.54339,3.871535,1275.229,0,0,0,49.37095,0,0,72.31579,68.7,148.6112,185.0081,118.071,0,118.071,391.0278,93.10167,0.1120946,4.258688,39.49676,81,234.3791
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,69.31146,54.07347,32.1824,41.94903,41.94903,0,-1,0,41.94903,165.2278,0,0,0,69.31146,44.15688,41.94903,0,0,30.54027,291.272,25.15459,0,25.15459,414.8915,98.7835,0.112067,46.14394,55.44917,0,360.5834
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,82.66798,64.62582,36.55637,21.45343,21.45343,0,-1,0,21.45343,385.337,54.69975,0,0,82.66798,22.58255,21.45343,0,0,5.385679,313.9111,5.385679,0,5.385679,420.0009,100,0.1120611,23.59877,66.13438,0,396.5791
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,91.21869,73.07877,40.15688,27.14384,27.14384,0,-1,0,27.14384,336.0567,62.64622,0,0,91.21869,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1120611,29.85822,72.97495,0,409.9769
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,89.18538,76.13702,43.20621,3.271698,3.271698,0,-1,0,3.271698,2725.966,85.74149,0,0,89.18538,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1120611,3.598868,71.3483,0,407.9436
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,85.64671,78.23516,46.1044,11.30698,11.30698,0,-1,0,11.30698,757.4674,73.74462,0,0,85.64671,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1120611,12.43768,68.51737,0,404.4049
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,78.93853,77.21446,47.8291,17.10085,17.10085,0,-1,0,17.10085,461.6059,60.93763,0,0,78.93853,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1120611,18.81093,63.15082,0,397.6967
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,59.5463,69.3142,48.40696,57.57943,57.57943,0,-1,0,57.57943,103.4159,0,0,0,59.5463,60.60992,57.57943,0,0,0,318.7582,0,1.063626,-1.063626,418.8797,99.73306,0.1120611,63.33737,47.63704,0,378.3045
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,40.53852,62.58003,49.01149,20.32166,20.32166,0,-1,0,20.32166,199.4843,17.96549,0,0,40.53852,21.39122,20.32166,0,0,1.181807,317.6946,1.181807,0,1.181807,420.0009,100,0.1120598,22.35383,32.43082,0,358.2331
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.55641,54.13262,47.95356,20.40162,20.40162,0,-1,0,20.40162,95.85712,0,0,0,19.55641,21.47539,20.40162,0,0,0,318.7582,0,1.918984,-1.918984,417.9781,99.51839,0.1120598,22.44179,15.64513,0,338.3146
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.01091,45.01091,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.132205,316.8392,0,2.967113,-2.967113,414.8504,98.77372,0.1120598,3.100634,0,0,316.8392
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,42.22829,42.22829,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.428998,313.8721,0,24.40191,-24.40191,389.1286,92.64948,0.1120598,25.49999,0,0,313.8721
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.13021,40.13021,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.54222,289.4702,0,30.52439,-30.52439,356.953,84.98865,0.1120598,31.89799,0,0,289.4702
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.15659,38.15659,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.45821,258.9458,0,3.000107,-3.000107,353.7906,84.2357,0.1120598,3.135112,0,0,258.9458
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.18298,36.18298,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.79166,255.9457,0,45.79947,-45.79947,305.5138,72.74123,0.1120598,47.86044,0,0,255.9457
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,34.45829,34.45829,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.68,210.1463,0,33.9761,-33.9761,269.6998,64.21412,0.1120598,35.50502,0,0,210.1463
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.1781,33.1781,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.4312,176.1702,0,46.83183,-46.83183,220.3347,52.46055,0.1120598,48.93926,0,0,176.1702
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.88014,31.88014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4665,129.3383,0,0,0,220.3347,52.46055,0.1120598,0,0,0,129.3383
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.7333,30.7333,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.4665,129.3383,0,33.26161,-33.26161,185.2739,44.11275,0.1120598,34.75838,0,0,129.3383
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.65759,29.65759,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.4239,96.07673,0,3.265561,-3.265561,181.8317,43.29318,0.1120598,3.412511,0,0,96.07673
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.55521,28.55521,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.0523,92.81116,0,4.356942,-4.356942,177.2391,42.1997,0.1120598,4.553004,0,0,92.81116
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.70176,27.70176,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.8933,88.45422,0,10.81711,-10.81711,165.8369,39.48489,0.1120598,11.30388,0,0,88.45422
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.90164,26.90164,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.9124,77.63712,0,19.51299,-19.51299,145.2684,34.58764,0.1120598,20.39108,0,0,77.63712
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.79526,33.19231,26.05708,49.89922,49.89922,0,0,0,49.89922,51.69471,0,7.105427E-15,0,25.79526,52.52549,49.89922,0,0,289.5934,58.12412,0,26.73024,-26.73024,117.0922,27.87905,0.1120598,54.88914,20.63621,0,83.91937
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.46163,40.13708,27.87956,25.79908,25.79908,0,0,0,25.79908,164.5858,0,0,0,42.46163,27.15693,25.79908,0,0,319.2937,31.39388,15.30471,0,15.30471,131.6115,31.33602,0.112043,28.37899,33.9693,0,73.85551
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,69.35422,53.94353,32.05794,0,0,0,-1,0,0,0,0,0,0,69.35422,0,0,0,0,303.989,45.16812,69.35422,0,69.35422,197.4067,47.00151,0.111967,0,55.48338,0,114.5223
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,80.87652,63.65234,36.37856,54.1437,54.1437,0,-1,0,54.1437,149.3739,0,0,0,80.87652,56.99336,54.1437,0,0,234.6348,107.5869,23.88316,0,23.88316,220.0643,52.39615,0.1119409,59.55806,64.70122,0,188.4634
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,78.14209,66.95381,39.97908,0,0,0,-1,0,0,0,0,0,0,78.14209,0,0,0,0,210.7516,129.0818,78.14209,0,78.14209,294.1964,70.04662,0.1118554,0,62.51367,0,207.2238
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,77.31754,70.38765,43.02841,42.63691,42.63691,0,-1,0,42.63691,181.3395,0,0,0,77.31754,44.88096,42.63691,0,0,132.6095,199.4096,32.43658,0,32.43658,324.9684,77.37328,0.1118199,46.9006,61.85403,0,276.7272
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,56.9685,65.38255,45.93549,0,0,0,-1,0,0,0,0,0,0,56.9685,0,0,0,0,100.173,228.6026,56.9685,0,56.9685,379.0135,90.24113,0.1117577,0,45.5748,0,285.571
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,61.61148,69.28851,47.66018,45.6316,45.6316,0,-1,0,45.6316,135.0193,0,0,0,61.61148,48.03326,45.6316,0,0,43.20446,279.8742,13.57822,0,13.57822,391.8949,93.30813,0.1117429,50.19476,49.28918,0,341.4857
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,46.72137,64.05632,48.25583,3.843473,3.843473,0,-1,0,3.843473,1215.603,13.04937,0,0,46.72137,4.045761,3.843473,0,0,29.62625,292.0946,29.62625,0,29.62625,420.0009,100,0.1117106,4.22782,37.3771,0,338.816
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.36582,61.63533,48.87814,0,0,0,-1,0,0,0,38.36582,0,0,38.36582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117106,0,30.69266,0,357.1241
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.26564,52.5761,47.80243,0,0,0,-1,0,0,0,15.26564,0,0,15.26564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117106,0,12.21251,0,334.0239
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.87756,44.87756,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1117106,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.10383,42.10383,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1117106,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.03242,40.03242,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1117106,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.0588,38.0588,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1117106,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.0763,36.0763,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1117106,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.3516,34.3516,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1117106,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.05364,33.05364,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1117106,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.729,31.729,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1117106,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.60884,30.60884,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1117106,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.53313,29.53313,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1117106,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.43075,28.43075,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1117106,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.5773,27.5773,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1117106,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.80385,26.80385,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1117106,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.01404,29.19485,25.9504,21.35045,21.35045,81,0,22.761,21.35045,56.27065,0,0,0,12.01404,0,0,59.64955,56.66707,338.7447,13.88801,68.68111,0,68.68111,163.796,38.99898,0.1118023,23.4855,9.61123,81,25.90205
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.98947,34.99663,27.72843,0,0,72.31579,0,20.56389,0,0,0,0,0,25.98947,0,0,72.31579,68.7,270.0636,75.701,94.68947,0,94.68947,253.6264,60.38711,0.1118418,0,20.79158,81,101.6905
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.99513,44.6501,31.88014,24.5208,24.5208,0,-1,0,24.5208,175.3414,0,0,0,42.99513,25.81137,24.5208,0,0,175.3741,160.9215,17.18376,0,17.18376,269.9283,64.26852,0.1118231,26.97288,34.3961,0,203.9167
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.73234,49.92956,36.18298,29.91225,29.91225,0,-1,0,29.91225,149.5452,0,0,0,44.73234,31.48658,29.91225,0,0,158.1904,176.3869,13.24576,0,13.24576,282.4943,67.26042,0.1118086,32.90347,35.78587,0,221.1192
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,55.91663,57.8757,39.75682,45.62938,45.62938,0,-1,0,45.62938,122.5452,0,0,0,55.91663,48.03093,45.62938,0,0,144.9446,188.3081,7.885701,0,7.885701,289.9754,69.04162,0.1118,50.19232,44.73331,0,244.2247
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.04012,62.17831,42.80615,57.62046,57.62046,0,-1,0,57.62046,100.7283,0,0,0,58.04012,60.65311,57.62046,0,0,137.0589,195.4052,0,2.612995,-2.612995,287.221,68.38582,0.1118,63.3825,46.43209,0,253.4453
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,64.45246,68.17577,45.73102,54.49586,54.49586,0,-1,0,54.49586,118.2704,0,0,0,64.45246,57.36407,54.49586,0,0,139.9622,192.7922,7.088391,0,7.088391,293.9456,69.98692,0.1117923,59.94545,51.56197,0,257.2447
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.4652,62.65448,47.42904,54.59734,54.59734,0,-1,0,54.59734,83.27366,0,0,0,45.4652,57.47088,54.59734,0,0,132.8738,199.1718,0,12.00568,-12.00568,281.2906,66.97381,0.1117923,60.05707,36.37216,0,244.637
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.88803,56.70388,48.06024,0,0,0,-1,0,0,0,0,0,0,26.88803,0,0,0,0,146.2135,187.1661,26.88803,0,26.88803,306.7988,73.04719,0.1117631,0,21.51043,0,214.0541
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.20573,53.14148,48.68255,34.06293,34.06293,0,-1,0,34.06293,41.70436,0,7.105427E-15,0,14.20573,35.85572,34.06293,0,0,119.3254,211.3653,0,21.64999,-21.64999,283.9777,67.6136,0.1117631,37.46923,11.36458,0,225.5711
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.89152,51.32139,47.63351,39.02394,39.02394,0,-1,0,39.02394,30.47238,0,7.105427E-15,0,11.89152,41.07784,39.02394,0,0,143.381,189.7153,0,29.18631,-29.18631,253.2126,60.2886,0.1117631,42.92634,9.513219,0,201.6069
