Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,62.12871,58.09642,37.93434,20.34193,20.34193,0,-1,0,20.34193,305.4218,24.38207,0,0,62.12871,21.41256,20.34193,0,0,16.33408,304.0576,16.33408,0,16.33408,420.0009,100,0.1118814,22.37613,49.70297,0,366.1863
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,52.48151,58.03451,41.01034,0,0,0,-1,0,0,0,52.48151,0,0,52.48151,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118814,0,41.98521,0,371.2397
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,62.90092,65.46426,43.97965,35.27715,35.27715,0,-1,0,35.27715,178.305,25.76708,0,0,62.90092,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1118814,38.80487,50.32074,0,381.6591
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,78.45883,74.37473,45.78436,3.350317,3.350317,0,-1,0,3.350317,2341.833,74.93218,0,0,78.45883,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1118814,3.685349,62.76707,0,397.2171
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,59.84176,67.19798,46.50446,25.41243,25.41243,0,-1,0,25.41243,235.4823,33.09184,0,0,59.84176,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1118814,27.95367,47.87341,0,378.6
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,45.40056,62.41151,47.23346,47.73106,47.73106,0,-1,0,47.73106,95.11743,0,0,0,45.40056,50.24322,47.73106,0,0,0,318.7582,0,4.842662,-4.842662,414.8962,98.78461,0.1118814,52.50417,36.32045,0,364.1588
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.16971,52.94501,46.30888,0,0,0,-1,0,0,0,15.78898,0,0,21.16971,0,0,0,0,5.380736,313.9156,5.380736,0,5.380736,420.0009,100,0.1118757,0,16.93577,0,335.0853
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,43.55293,43.55293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118757,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.90366,40.90366,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1118757,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.8767,38.8767,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1118757,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.92975,36.92975,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1118757,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.92946,34.92946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1118757,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.20477,33.20477,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1118757,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.88014,31.88014,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1118757,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,30.52883,30.52883,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1118757,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.39978,29.39978,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1118757,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.37741,28.37741,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1118757,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.35504,27.35504,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1118757,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.45713,26.45713,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1119762,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.65702,25.65702,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1120662,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.22786,30.2932,24.79468,16.25746,16.25746,81,0,22.761,16.25746,124.422,0,0,0,20.22786,0,0,64.74254,61.50541,234.7226,107.5079,81.73327,0,81.73327,274.8625,65.44331,0.1121412,17.88321,16.18229,81,127.7358
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.64605,39.21834,26.4038,19.81632,19.81632,81,0,22.761,19.81632,225.2994,0,0,0,44.64605,0,0,61.18368,58.1245,152.9893,181.0679,102.7705,0,102.7705,372.3591,88.65676,0.1121938,21.79795,35.71684,81,225.7139
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.41247,47.35494,30.30658,2.129127,2.129127,0,-1,0,2.129127,2649.559,3.952527,0,0,56.41247,2.241186,2.129127,0,0,50.21876,273.5613,50.21876,0,50.21876,420.0009,100,0.1121405,2.34204,45.12998,0,329.9738
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,76.69749,59.47774,34.3516,19.76524,19.76524,0,-1,0,19.76524,388.0422,55.89197,0,0,76.69749,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1121405,21.74177,61.35799,0,395.4557
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,81.8308,65.73364,37.72987,65.12625,65.12625,0,-1,0,65.12625,125.6495,13.27685,0,2.938876,81.8308,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1121405,71.63888,65.46464,0,400.589
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,88.69093,72.76895,40.83253,8.972651,8.972651,0,-1,0,8.972651,988.4586,79.24604,0,0,88.69093,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1121405,9.869915,70.95274,0,407.4492
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,78.49355,71.88248,43.80185,40.90253,40.90253,0,-1,0,40.90253,191.9039,35.43826,0,0,78.49355,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1121405,44.99279,62.79484,0,397.2518
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,78.80183,74.34146,45.63322,43.76157,43.76157,0,-1,0,43.76157,180.0708,32.73701,0,0,78.80183,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1121405,48.13773,63.04146,0,397.5601
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,66.27238,69.71681,46.38,67.31155,67.31155,0,-1,0,67.31155,98.45618,0,1.421085E-14,5.342711,66.27238,70.85427,67.31155,0,0,0,318.7582,0,4.581883,-4.581883,415.1711,98.85007,0.1121405,74.04271,53.01791,0,385.0306
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,46.01469,62.53195,47.13566,0,0,0,-1,0,0,0,40.9237,0,0,46.01469,0,0,0,0,5.090981,314.1763,5.090981,0,5.090981,420.0009,100,0.1121351,0,36.81175,0,360.191
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.42562,53.90819,46.2022,0,0,0,-1,0,0,0,24.42562,0,0,24.42562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121351,0,19.54049,0,343.1838
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,43.45514,43.45514,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1121351,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.80586,40.80586,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1121351,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.80558,38.80558,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1121351,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.83196,36.83196,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1121351,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.83167,34.83167,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1121351,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.10698,33.10698,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1121351,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.78234,31.78234,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1121351,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,30.45771,30.45771,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1121351,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.32866,29.32866,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1121351,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.30629,28.30629,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1121351,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.27503,27.27503,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1121351,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.37712,26.37712,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1121351,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.56812,25.56812,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1121351,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.62791,30.31373,24.70577,35.80991,35.80991,0,0,0,35.80991,57.60392,0,0,0,20.62791,37.69464,35.80991,0,0,305.9918,43.36562,0,17.06673,-17.06673,111.7216,26.60034,0.1121351,39.3909,16.50233,0,63.99353
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.76884,41.36565,26.306,36.08383,36.08383,81,0,22.761,36.08383,143.4683,0,0,0,51.76884,0,0,44.91617,42.67036,324.9548,26.29889,94.4392,0,94.4392,201.3145,47.93193,0.1121964,39.69221,41.41507,81,78.06773
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,73.00006,53.10826,30.1999,26.32576,26.32576,0,-1,0,26.32576,277.2952,0,0,0,73.00006,27.71132,26.32576,0,0,230.5156,111.2942,45.28873,0,45.28873,244.2792,58.1616,0.1121484,28.95833,58.40005,0,184.2942
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,80.45332,60.79764,34.20047,21.10847,21.10847,0,-1,0,21.10847,381.1423,0,0,0,80.45332,22.21944,21.10847,0,0,185.2269,152.054,58.23387,0,58.23387,299.5247,71.31526,0.1120867,23.21932,64.36265,0,232.5074
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,81.51781,65.41184,37.57874,2.049187,2.049187,0,-1,0,2.049187,3978.057,0,0,0,81.51781,2.157039,2.049187,0,0,126.993,204.4645,79.36077,0,79.36077,374.8129,89.241,0.1120028,2.254105,65.21425,0,285.9823
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,86.78631,71.68339,40.6814,41.20971,41.20971,0,-1,0,41.20971,210.5968,0,0,0,86.78631,43.37864,41.20971,0,0,47.63223,275.8892,43.40767,0,43.40767,415.9931,99.04577,0.1119569,45.33067,69.42905,0,362.6755
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,83.59017,74.0682,43.67739,62.28989,62.28989,0,-1,0,62.28989,134.1954,13.7973,0,0,83.59017,65.56831,62.28989,0,0,4.224562,314.9561,4.224562,0,4.224562,420.0009,100,0.1119525,68.51888,66.87214,0,398.5463
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,74.38769,72.1785,45.50876,40.86102,40.86102,0,-1,0,40.86102,182.0505,31.37609,0,0,74.38769,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1119525,44.94712,59.51015,0,393.1459
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,67.46654,70.07465,46.25554,52.02729,52.02729,0,-1,0,52.02729,129.6753,12.70097,0,0,67.46654,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1119525,57.23003,53.97323,0,386.2248
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,46.74051,62.66485,47.0112,0,0,0,-1,0,0,0,46.74051,0,0,46.74051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119525,0,37.39241,0,365.4987
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.58577,53.19625,46.1044,11.83819,11.83819,0,-1,0,11.83819,190.7874,10.12452,0,0,22.58577,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1119525,13.02201,18.06861,0,341.344
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,43.38401,43.38401,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1119525,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,40.75253,40.75253,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1119525,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.75224,38.75224,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1119525,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.77862,36.77862,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1119525,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.77833,34.77833,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1119525,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.05364,33.05364,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1119525,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.729,31.729,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1119525,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.3777,30.3777,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1119525,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.25754,29.25754,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1119525,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.25295,28.25295,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1119525,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.20391,27.20391,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1119525,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.33267,26.33267,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1120432,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.48811,25.48811,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1121369,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.44959,31.58874,24.61687,33.37309,33.37309,81,0,22.761,33.37309,76.25784,0,0,0,25.44959,0,0,47.62691,45.24557,247.7613,95.77302,70.69516,0,70.69516,252.0211,60.00491,0.1122231,36.7104,20.35968,81,121.2226
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.70086,39.9535,26.19932,60.93748,60.93748,81,0,22.761,60.93748,78.27835,0,0,0,47.70086,0,0,20.06251,19.05939,177.0662,159.3987,66.76025,0,66.76025,315.3554,75.08448,0.1123133,67.03123,38.16069,81,207.0995
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,51.19825,45.34991,30.07543,57.23744,57.23744,0,-1,0,57.23744,89.44888,0,7.105427E-15,0,51.19825,60.24994,57.23744,0,0,110.3059,219.4829,0,9.05169,-9.05169,305.8141,72.81274,0.1123133,62.96119,40.9586,0,270.6811
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,62.82326,53.89415,34.07601,48.06559,48.06559,0,-1,0,48.06559,130.7032,0,0,0,62.82326,50.59536,48.06559,0,0,120.3634,210.4312,12.2279,0,12.2279,317.4145,75.57474,0.1123004,52.87215,50.25861,0,273.2545
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,59.70051,56.63745,37.45427,62.04322,62.04322,0,-1,0,62.04322,96.22407,0,0,0,59.70051,65.30865,62.04322,0,0,108.1355,221.4363,0,5.608145,-5.608145,311.503,74.16724,0.1123004,68.24754,47.76041,0,281.1368
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,71.67295,64.9486,40.55694,17.50767,17.50767,0,-1,0,17.50767,409.3804,0,0,0,71.67295,18.42912,17.50767,0,0,114.3667,215.8282,53.24383,0,53.24383,362.0146,86.19377,0.1122441,19.25843,57.33836,0,287.5011
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,58.78423,63.33214,43.55293,31.77728,31.77728,0,-1,0,31.77728,184.9883,0,0,0,58.78423,33.44976,31.77728,0,0,61.12291,263.7476,25.33447,0,25.33447,386.049,91.91623,0.1122174,34.95501,47.02739,0,322.5318
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,61.73122,66.6684,45.40208,38.09088,38.09088,0,-1,0,38.09088,162.063,0,0,0,61.73122,40.09566,38.09088,0,0,35.78844,286.5486,21.63555,0,21.63555,406.5742,96.80319,0.1121946,41.89997,49.38497,0,348.2798
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,63.90829,68.4583,46.15775,27.2742,27.2742,0,-1,0,27.2742,234.3177,21.04571,0,0,63.90829,28.70969,27.2742,0,0,14.15289,306.0206,14.15289,0,14.15289,420.0009,100,0.1121796,30.00162,51.12663,0,369.9289
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,45.16565,61.98606,46.93119,54.61428,54.61428,0,-1,0,54.61428,82.69934,0,0,0,45.16565,57.48872,54.61428,0,0,0,318.7582,0,12.32307,-12.32307,407.0112,96.90723,0.1121796,60.07571,36.13252,0,363.9239
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.37181,52.39611,46.03328,37.04781,37.04781,0,-1,0,37.04781,54.98791,0,7.105427E-15,0,20.37181,38.9977,37.04781,0,0,13.6923,306.4352,0,18.62588,-18.62588,387.3778,92.23262,0.1121796,40.75259,16.29745,0,326.807
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,43.33067,43.33067,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,34.38772,287.8093,0,29.23387,-29.23387,356.5626,84.89568,0.1121796,30.5494,0,0,287.8093
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,40.73474,40.73474,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,66.8698,258.5754,0,72.31579,-72.31579,280.3351,66.74631,0.1121796,81.42539,0,0,258.5754
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,38.70778,38.70778,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,147.2207,186.2596,0,43.3287,-43.3287,234.6626,55.87193,0.1121796,45.27849,0,0,186.2596
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.75195,36.75195,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,195.3637,142.9309,0,56.50158,-56.50158,175.1047,41.69151,0.1121796,59.04415,0,0,142.9309
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.73388,34.73388,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,258.1432,86.42934,0,14.99714,-14.99714,159.2963,37.92762,0.1121796,15.67202,0,0,86.42934
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.00919,33.00919,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,274.8067,71.4322,0,10.93135,-10.93135,147.7737,35.18414,0.1121796,11.42326,0,0,71.4322
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.65788,31.65788,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,286.9526,60.50085,0,4.605913,-4.605913,142.9186,34.02817,0.1121796,4.813179,0,0,60.50085
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.30658,30.30658,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,292.0703,55.89494,0,30.86093,-30.86093,110.3883,26.28288,0.1121796,32.24967,0,0,55.89494
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.2042,29.2042,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,326.3602,25.03401,0,13.96885,-13.96885,95.66387,22.77707,0.1121796,14.59745,0,0,25.03401
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.18183,28.18183,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,341.8812,11.06516,0,2.308809,-2.308809,93.23017,22.19762,0.1121796,2.412705,0,0,11.06516
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.15057,27.15057,35.55212,8.318533,0,-1,0,8.318533,0,0,27.23359,30.7888,0,8.756351,8.318533,0,0,344.4465,8.756351,0,8.756351,-8.756351,84.00017,20,0.1121796,39.10733,0,0,8.756351
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.25266,26.25266,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1122781,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.41699,25.41699,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1123612,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.503895,27.07136,24.53686,20.9421,20.9421,81,0,22.761,20.9421,45.38176,0,0,0,9.503895,0,0,60.0579,57.055,226.664,114.7606,66.5589,0,66.5589,268.1118,63.83602,0.1124512,23.03631,7.603116,81,124.2645
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.92033,31.55765,26.10153,10.90026,10.90026,81,0,22.761,10.90026,182.751,0,0,0,19.92033,0,0,70.09974,66.59476,160.1051,174.6636,86.51508,0,86.51508,350.1872,83.37774,0.1125201,11.99028,15.93626,81,194.584
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.00825,43.87044,29.97764,28.60229,28.60229,0,-1,0,28.60229,164.3513,0,0,0,47.00825,30.10767,28.60229,0,0,73.59002,252.5272,16.90057,0,16.90057,366.2205,87.19518,0.1125023,31.46252,37.6066,0,299.5355
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,56.43421,51.50065,33.97822,37.12566,37.12566,0,-1,0,37.12566,152.0086,0,0,0,56.43421,39.07964,37.12566,0,0,56.68945,267.7377,17.35456,0,17.35456,382.6845,91.11517,0.112484,40.83823,45.14737,0,324.1719
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,65.55325,58.72071,37.35648,0,0,0,-1,0,0,0,26.21837,0,0,65.55325,0,0,0,0,39.33488,283.3568,39.33488,0,39.33488,420.0009,100,0.1124426,0,52.4426,0,348.9101
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,76.53106,66.86007,40.45915,21.18383,21.18383,0,-1,0,21.18383,361.2711,54.23229,0,0,76.53106,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1124426,23.30222,61.22485,0,395.2893
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,65.20049,65.77418,43.45514,27.44417,27.44417,0,-1,0,27.44417,237.575,36.31189,0,0,65.20049,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1124426,30.18859,52.1604,0,383.9587
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,49.97672,61.95977,45.30429,6.104506,6.104506,0,-1,0,6.104506,818.6856,43.55092,0,0,49.97672,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1124426,6.714957,39.98137,0,368.735
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,57.44844,65.73811,46.07773,44.37342,44.37342,0,-1,0,44.37342,129.4659,10.73958,0,0,57.44844,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1124426,48.81076,45.95875,0,376.2067
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.62063,56.01818,46.86007,1.444929,1.444929,0,-1,0,1.444929,1980.763,27.09965,0,0,28.62063,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1124426,1.589422,22.8965,0,347.3788
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.13835,49.39082,45.97994,5.2818,5.2818,0,-1,0,5.2818,210.8818,5.578563,0,0,11.13835,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1124426,5.80998,8.910683,0,329.8966
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,43.27733,43.27733,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1124426,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,40.70807,40.70807,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1124426,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,38.68111,38.68111,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1124426,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.7075,36.7075,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1124426,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.68054,34.68054,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1124426,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.92918,32.92918,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1124426,11.27703,0,0,168.4155
