Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,45.34296,45.34296,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,1.331915,317.5595,0,69.80658,-69.80658,345.1547,82.17952,0.1086763,72.94788,0,0,317.5595
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,42.75114,42.75114,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,78.89478,247.7529,0,72.31579,-72.31579,268.9272,64.03014,0.1086763,83.00803,0,0,247.7529
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,40.62051,40.62051,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,159.2457,175.4371,0,68.18685,-68.18685,197.0519,46.91702,0.1086763,71.25526,0,0,175.4371
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,38.54521,38.54521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0088,107.2503,0,0,0,197.0519,46.91702,0.1086763,0,0,0,107.2503
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,36.39612,36.39612,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,235.0088,107.2503,0,28.05207,-28.05207,167.4824,39.87669,0.1086763,29.31441,0,0,107.2503
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,34.60675,34.60675,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,266.1778,79.19822,0,19.62413,-19.62413,146.7968,34.95154,0.1086763,20.50721,0,0,79.19822
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.9824,59.57409,0,0,0,146.7968,34.95154,0.1086763,0,0,0,59.57409
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.9824,59.57409,0,0,0,146.7968,34.95154,0.1086763,0,0,0,59.57409
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.58528,30.58528,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,287.9824,59.57409,0,12.42131,-12.42131,133.7036,31.83412,0.1086763,12.98026,0,0,59.57409
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,29.54302,29.54302,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,301.7838,47.15278,0,17.44989,-17.44989,115.3098,27.45465,0.1086763,18.23513,0,0,47.15278
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,28.48232,28.48232,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,321.1726,29.7029,0,8.54925,-8.54925,106.2981,25.30901,0.1086763,8.933966,0,0,29.7029
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,27.36627,27.36627,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,330.6718,21.15365,0,15.38687,-15.38687,90.07889,21.44731,0.1086763,16.07928,0,0,21.15365
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,26.47158,26.47158,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,347.7683,5.766782,63.0678,0,63.0678,149.9103,35.69285,0.1125882,16.07412,0,81,5.766782
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.16429,31.04601,25.54,0,0,72.31579,0,20.56389,0,0,0,0,0,20.16429,0,0,72.31579,68.7,284.7005,62.52781,88.86429,0,88.86429,234.2143,55.76521,0.114302,0,16.13143,81,82.69209
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.14838,39.43565,27.03422,24.16551,24.16551,81,0,22.761,24.16551,178.5536,0,0,0,43.14838,0,0,56.8345,53.99277,195.8362,142.5057,97.14115,0,97.14115,326.3705,77.70711,0.116436,26.58206,34.5187,81,185.654
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,63.13201,50.50179,31.02801,15.14915,15.14915,0,-1,0,15.14915,416.7363,0,0,0,63.13201,15.94648,15.14915,0,0,98.69503,229.9327,47.18554,0,47.18554,371.1346,88.36521,0.114506,16.66407,50.50561,0,293.0647
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,84.0748,63.39728,35.0956,37.98879,37.98879,0,-1,0,37.98879,221.3148,0,0,0,84.0748,39.9882,37.98879,0,0,51.5095,272.3997,44.0866,0,44.0866,412.9589,98.32334,0.1127596,41.78767,67.25983,0,356.4745
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,87.34763,69.22068,38.57288,66.44374,66.44374,0,-1,0,66.44374,131.461,9.983956,0,4.388116,87.34763,69.94078,66.44374,0,0,7.422899,312.0776,7.422899,0,7.422899,420.0009,100,0.1124708,73.08812,69.87811,0,399.4253
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,83.40775,71.72527,41.92102,0,0,0,-1,0,0,0,83.40775,0,0,83.40775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124708,0,66.7262,0,402.166
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,74.34012,71.69902,45.14004,35.49161,35.49161,0,-1,0,35.49161,209.4583,36.98053,0,0,74.34012,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1124708,39.04078,59.4721,0,393.0984
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,69.14449,71.89907,47.16,20.55333,20.55333,0,-1,0,20.55333,336.415,47.50941,0,0,69.14449,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1124708,22.60867,55.3156,0,387.9027
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,56.91508,67.81397,48.04546,35.22364,35.22364,0,-1,0,35.22364,161.582,19.83756,0,0,56.91508,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1124708,38.74601,45.53207,0,375.6733
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,43.83841,63.74221,48.94937,0,0,0,-1,0,0,0,43.83841,0,0,43.83841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124708,0,35.07072,0,362.5966
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.53518,56.33523,48.14692,26.87126,26.87126,0,-1,0,26.87126,95.02782,0,0,0,25.53518,28.28554,26.87126,0,0,0,318.7582,0,2.750364,-2.750364,417.1017,99.30973,0.1124708,29.55839,20.42814,0,344.2934
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,45.47209,45.47209,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,3.05596,316.0079,0,35.30545,-35.30545,379.8865,90.44898,0.1124708,36.89419,0,0,316.0079
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,42.88027,42.88027,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,42.28424,280.7024,0,59.64412,-59.64412,317.0161,75.47987,0.1124708,62.32811,0,0,280.7024
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,40.73119,40.73119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5555,221.0583,0,0,0,317.0161,75.47987,0.1124708,0,0,0,221.0583
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,38.65589,38.65589,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,108.5555,221.0583,0,56.69502,-56.69502,257.2543,61.25089,0.1124708,59.2463,0,0,221.0583
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,36.49758,36.49758,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,171.55,164.3633,0,12.17346,-12.17346,244.4223,58.19567,0.1124708,12.72127,0,0,164.3633
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,34.70821,34.70821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.076,152.1898,0,0,0,244.4223,58.19567,0.1124708,0,0,0,152.1898
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.076,152.1898,0,0,0,244.4223,58.19567,0.1124708,0,0,0,152.1898
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,31.80279,31.80279,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,185.076,152.1898,0,46.9753,-46.9753,194.906,46.4061,0.1124708,49.08919,0,0,152.1898
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,30.64062,30.64062,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,237.2708,105.2145,0,32.62514,-32.62514,160.5161,38.21804,0.1124708,34.09327,0,0,105.2145
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.59836,29.59836,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,273.5209,72.58937,0,11.98892,-11.98892,147.8786,35.20913,0.1124708,12.52842,0,0,72.58937
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,28.53766,28.53766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.842,60.60045,0,0,0,147.8786,35.20913,0.1124708,0,0,0,60.60045
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,27.44928,27.44928,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,286.842,60.60045,0,38.96448,-38.96448,106.8065,25.43007,0.1124708,40.71788,0,0,60.60045
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,26.52692,26.52692,52.01922,52.01922,31.46504,0,10.22866,52.01922,0,0,0,0,0,21.63597,20.55418,0,0,330.1358,21.63597,0,21.63597,-21.63597,84.00017,20,0.1124708,57.22114,0,81,21.63597
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.586518,26.81665,25.59534,0,0,72.31579,0,20.56389,0,0,0,0,0,4.586518,0,0,72.31579,68.7,354.1758,0,73.28652,0,73.28652,153.5259,36.5537,0.1146225,0,3.669215,81,4.586518
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.59439,36.26677,27.08034,1.126711,1.126711,73.4425,0,20.84895,1.126711,2892.879,0,0,0,32.59439,0,0,72.31579,68.7,280.8893,65.95786,101.2944,0,101.2944,249.6222,59.43373,0.1157103,1.239382,26.07552,81,98.55226
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,55.13171,47.81246,31.1018,41.91123,41.91123,0,-1,0,41.91123,131.544,0,0,0,55.13171,44.11708,41.91123,0,0,179.5949,157.1228,11.01462,0,11.01462,260.0716,61.92167,0.115297,46.10235,44.10537,0,212.2545
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,56.30498,52.81329,35.17861,0,0,0,-1,0,0,0,0,0,0,56.30498,0,0,0,0,168.5803,167.036,56.30498,0,56.30498,313.4872,74.63965,0.1132296,0,45.04399,0,223.341
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,67.80177,61.14255,38.67434,24.98058,24.98058,0,-1,0,24.98058,271.4179,0,0,0,67.80177,26.29535,24.98058,0,0,112.2753,217.7105,41.50643,0,41.50643,352.8636,84.01498,0.1117524,27.47864,54.24142,0,285.5122
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,67.85828,65.18169,42.05016,7.795409,7.795409,0,-1,0,7.795409,870.4904,0,0,0,67.85828,8.205694,7.795409,0,0,70.76886,255.0663,59.65259,0,59.65259,409.455,97.4891,0.1096957,8.57495,54.28663,0,322.9245
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,34.81556,56.44141,45.26917,32.05649,32.05649,0,-1,0,32.05649,108.6069,0,0,0,34.81556,33.74367,32.05649,0,0,11.11627,308.7536,1.071885,0,1.071885,410.4719,97.73121,0.1096594,35.26213,27.85245,0,343.5692
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,31.16458,57.3813,47.3168,34.50527,34.50527,0,-1,0,34.50527,90.31831,0,0,0,31.16458,36.32133,34.50527,0,0,10.04438,309.7183,0,5.156757,-5.156757,405.0362,96.437,0.1096594,37.9558,24.93166,0,340.8829
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,28.91737,57.55185,48.20226,17.50377,17.50377,0,-1,0,17.50377,165.2066,0,0,0,28.91737,18.42502,17.50377,0,0,15.77411,304.5615,10.49235,0,10.49235,414.9901,98.80698,0.1093057,19.25414,23.1339,0,333.4789
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.05356,54.83734,49.10617,10.51636,10.51636,0,-1,0,10.51636,171.6712,1.701947,0,0,18.05356,11.06985,10.51636,0,0,5.281759,314.0046,5.281759,0,5.281759,420.0009,100,0.1091285,11.56799,14.44285,0,332.0582
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.01095,52.3667,48.30372,35.99244,35.99244,0,-1,0,35.99244,36.14912,0,7.105427E-15,0,13.01095,37.88678,35.99244,0,0,0,318.7582,0,24.87583,-24.87583,393.7794,93.75681,0.1091285,39.59169,10.40876,0,331.7692
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,45.60122,45.60122,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.63981,293.8824,0,51.69018,-51.69018,339.2932,80.78393,0.1091285,54.01624,0,0,293.8824
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,43.0094,43.0094,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,85.07334,242.1922,0,42.81567,-42.81567,294.1615,70.03831,0.1091285,44.74238,0,0,242.1922
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,40.86032,40.86032,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.6463,199.3765,0,43.92764,-43.92764,247.8577,59.01362,0.1091285,45.90439,0,0,199.3765
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,38.75735,38.75735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4548,155.4489,0,0,0,247.8577,59.01362,0.1091285,0,0,0,155.4489
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,36.59904,36.59904,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.4548,155.4489,0,3.761944,-3.761944,243.8923,58.06947,0.1091285,3.931232,0,0,155.4489
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,34.80967,34.80967,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.6348,151.687,0,24.13096,-24.13096,218.456,52.01323,0.1091285,25.21686,0,0,151.687
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.3339,33.3339,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.4469,127.556,0,14.61057,-14.61057,203.0551,48.34636,0.1091285,15.26805,0,0,127.556
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.8858,31.8858,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.6809,112.9454,0,14.29111,-14.29111,187.9909,44.75966,0.1091285,14.93421,0,0,112.9454
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,30.71441,30.71441,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.5599,98.65431,0,18.92064,-18.92064,168.0468,40.01107,0.1091285,19.77207,0,0,98.65431
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.68138,29.68138,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.5829,79.73367,0,12.27832,-12.27832,155.1044,36.92953,0.1091285,12.83084,0,0,79.73367
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,28.63912,28.63912,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,279.2254,67.45535,0,27.14255,-27.14255,126.4936,30.11746,0.1091285,28.36397,0,0,67.45535
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,27.52307,27.52307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.3838,40.3128,0,0,0,126.4936,30.11746,0.1091285,0,0,0,40.3128
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,26.61916,26.61916,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.3838,40.3128,0,34.8936,-34.8936,89.71251,21.36008,0.1091285,36.46381,0,0,40.3128
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.36334,28.75757,25.6968,9.920377,9.920377,81,0,22.761,9.920377,114.5455,0,0,0,11.36334,0,0,71.07962,67.52564,348.1545,5.419202,78.88898,0,78.88898,164.5532,39.17925,0.1116663,10.91241,9.090675,81,16.78255
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.44632,34.26653,27.1818,4.086682,4.086682,76.40247,0,21.59783,4.086682,622.6644,0,0,0,25.44632,0,0,72.31579,68.7,269.2655,76.41929,94.14632,0,94.14632,253.8682,60.44469,0.1132028,4.495351,20.35705,81,101.8656
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,58.68814,49.14666,31.20326,38.75773,38.75773,0,-1,0,38.75773,151.423,0,0,0,58.68814,40.79762,38.75773,0,0,175.1192,161.151,17.89053,0,17.89053,270.8407,64.48574,0.1126156,42.63351,46.95051,0,219.8391
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,64.15226,55.77395,35.28007,0,0,0,-1,0,0,0,0,0,0,64.15226,0,0,0,0,157.2286,177.2525,64.15226,0,64.15226,331.7008,78.97623,0.1105592,0,51.32181,0,241.4047
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,49.14091,54.30148,38.75735,31.35531,31.35531,0,-1,0,31.35531,156.7228,0,0,0,49.14091,33.00559,31.35531,0,0,93.07638,234.9895,16.13533,0,16.13533,347.0081,82.62082,0.1100537,34.49084,39.31273,0,284.1304
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,36.61202,53.68511,42.15162,50.74784,50.74784,0,-1,0,50.74784,72.14499,0,0,0,36.61202,53.41878,50.74784,0,0,76.94106,249.5113,0,16.80676,-16.80676,329.2923,78.40276,0.1100537,55.82262,29.28962,0,286.1233
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,49.8513,61.98752,45.37063,81.91495,68.7,0,-1,0,68.7,72.56376,0,13.21495,21.40644,49.8513,72.31579,68.7,0,0,95.61523,232.7045,0,22.46449,-22.46449,305.6126,72.76476,0.1100537,90.10645,39.88104,0,282.5558
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.88589,55.34535,47.41826,22.94466,22.94466,0,-1,0,22.94466,108.4605,0,0,0,24.88589,24.15227,22.94466,0,0,120.5758,210.24,0.7336209,0,0.7336209,306.3086,72.93047,0.1100309,25.23912,19.90871,0,235.1259
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.77543,54.2691,48.33139,48.98577,48.98577,0,-1,0,48.98577,38.32834,0,0,0,18.77543,51.56397,48.98577,0,0,119.8421,210.9003,0,32.78854,-32.78854,271.7464,64.70141,0.1100309,53.88435,15.02035,0,229.6757
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.225962,52.08326,49.20763,16.36592,16.36592,0,-1,0,16.36592,56.37301,0,0,0,9.225962,17.22728,16.36592,0,0,156.2738,178.1118,0,8.001322,-8.001322,263.3123,62.69328,0.1100309,18.00251,7.380769,0,187.3377
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.586884,50.46415,48.43285,0,0,0,-1,0,0,0,0,0,0,6.586884,0,0,0,0,165.1642,170.1104,6.586884,0,6.586884,269.5612,64.18111,0.1098259,0,5.269507,0,176.6973
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,45.75802,45.75802,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,158.5773,176.0386,0,23.74989,-23.74989,244.5266,58.2205,0.1098259,24.81863,0,0,176.0386
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,43.1662,43.1662,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,184.9661,152.2887,0,66.58626,-66.58626,174.3385,41.50909,0.1098259,69.58264,0,0,152.2887
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,40.98944,40.98944,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,258.9508,85.70248,0,47.27749,-47.27749,124.5037,29.64367,0.1098259,49.40498,0,0,85.70248
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,38.88648,38.88648,35.10963,35.10963,0,-1,0,35.10963,0,0,0,2.116842,0,36.9575,35.10963,0,0,311.4814,38.425,0,36.9575,-36.9575,85.54704,20.3683,0.1098259,38.62059,0,0,38.425
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,36.72817,36.72817,25.278,1.39412,0,-1,0,1.39412,0,0,23.88388,26.41168,0,1.467495,1.39412,0,0,352.5453,1.467495,0,1.467495,-1.467495,84.00017,20,0.1098259,27.8058,0,0,1.467495
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,34.92035,34.92035,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098259,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,33.46303,33.46303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098259,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,32.01493,32.01493,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098259,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,30.84354,30.84354,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098259,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,29.8105,29.8105,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098259,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,28.74058,28.74058,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098259,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,27.62453,27.62453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098259,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,26.72062,26.72062,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.11128,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.87978,31.23266,25.79826,5.079095,5.079095,77.39488,0,21.84891,5.079095,391.404,0,0,0,19.87978,0,0,72.31579,68.7,326.323,25.06754,88.57978,0,88.57978,194.4578,46.29939,0.1129791,5.587005,15.90382,81,44.94733
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.22573,38.16513,27.26481,36.41148,36.41148,81,0,22.761,36.41148,104.9826,0,0,0,38.22573,0,0,44.58852,42.35909,237.7432,104.7893,80.58482,0,80.58482,270.9073,64.50161,0.1151146,40.05263,30.58059,81,143.0151
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,52.66515,47.18468,31.28627,0,0,0,-1,0,0,0,0,0,0,52.66515,0,0,0,0,157.1584,177.3157,52.66515,0,52.66515,320.8699,76.39743,0.1135134,0,42.13212,0,229.9808
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,66.7704,56.83787,35.35386,23.27289,23.27289,0,-1,0,23.27289,286.9021,0,0,0,66.7704,24.49778,23.27289,0,0,104.4932,224.7143,42.27263,0,42.27263,360.9732,85.94583,0.11226,25.60018,53.41632,0,291.4847
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,86.08358,68.98373,38.83113,2.777036,2.777036,0,-1,0,2.777036,3099.837,20.93979,0,0,86.08358,2.923196,2.777036,0,0,62.2206,262.7597,62.2206,0,62.2206,420.0009,100,0.1104648,3.05474,68.86687,0,348.8433
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,86.59747,73.61241,42.23462,0,0,0,-1,0,0,0,86.59747,0,0,86.59747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104648,0,69.27797,0,405.3557
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,84.46316,76.78418,45.44442,0,0,0,-1,0,0,0,84.46316,0,0,84.46316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104648,0,67.57053,0,403.2214
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,70.75275,73.02699,47.50127,19.32979,19.32979,0,-1,0,19.32979,366.0296,50.40561,0,0,70.75275,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1104648,21.26277,56.6022,0,389.511
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,53.02497,66.64096,48.37751,0,0,0,-1,0,0,0,53.02497,0,0,53.02497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104648,0,42.41998,0,371.7832
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,25.81798,57.64333,49.29064,0,0,0,-1,0,0,0,25.81798,0,0,25.81798,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104648,0,20.65439,0,344.5762
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.02991,53.22694,48.50664,57.54472,57.54472,0,-1,0,57.54472,26.11866,0,0,0,15.02991,60.57339,57.54472,0,0,0,318.7582,0,45.54348,-45.54348,371.9938,88.56977,0.1104648,63.2992,12.02393,0,333.7881
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,45.84103,45.84103,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.60387,273.2148,0,24.21104,-24.21104,346.4731,82.49343,0.1104648,25.30054,0,0,273.2148
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,43.23999,43.23999,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.50503,249.0037,0,48.61485,-48.61485,295.2286,70.29237,0.1104648,50.80252,0,0,249.0037
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,41.0909,41.0909,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.5215,200.3889,0,30.16608,-30.16608,263.4307,62.72148,0.1104648,31.52355,0,0,200.3889
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,38.98794,38.98794,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.0394,170.2228,0,33.43764,-33.43764,228.1844,54.3295,0.1104648,34.94234,0,0,170.2228
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,36.81118,36.81118,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.1923,136.7851,0,3.48366,-3.48366,224.5123,53.45519,0.1104648,3.640424,0,0,136.7851
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,34.99414,34.99414,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.0631,133.3015,0,30.59468,-30.59468,192.2626,45.77673,0.1104648,31.97144,0,0,133.3015
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,33.51837,33.51837,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.0571,102.7068,0,46.51136,-46.51136,143.2354,34.10359,0.1104648,48.60437,0,0,102.7068
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,32.06105,32.06105,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.7365,56.19543,0,17.36172,-17.36172,124.9345,29.74625,0.1104648,18.14299,0,0,56.19543
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,30.91733,30.91733,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.0272,38.83371,0,15.51451,-15.51451,108.5808,25.85251,0.1104648,16.21266,0,0,38.83371
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,29.88429,29.88429,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.2656,23.31921,0,8.153095,-8.153095,99.98666,23.8063,0.1104648,8.519984,0,0,23.31921
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,28.82359,28.82359,28.5293,14.40781,0,-1,0,14.40781,0,0,14.1215,16.97443,0,15.16611,14.40781,0,0,337.3246,15.16611,0,15.16611,-15.16611,84.00017,20,0.1104648,31.38223,0,0,15.16611
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,27.67987,27.67987,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122953,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,26.77596,26.77596,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1140538,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.61228,28.72066,25.86283,42.61051,42.61051,81,0,22.761,42.61051,24.90531,0,0,0,10.61228,0,0,38.38949,36.47002,247.1862,96.29066,47.0823,0,47.0823,230.1656,54.80123,0.1160949,46.87156,8.489823,81,106.9029
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.91107,39.05041,27.32015,48.05422,48.05422,81,0,22.761,48.05422,85.13524,0,0,0,40.91107,0,0,32.94578,31.29849,200.1039,138.6647,72.20956,0,72.20956,298.6696,71.11167,0.1182067,52.85964,32.72886,81,179.5758
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,52.43334,47.1581,31.33239,16.63463,16.63463,0,-1,0,16.63463,315.206,0,0,0,52.43334,17.51013,16.63463,0,0,127.8943,203.6533,34.9232,0,34.9232,331.8007,79.00001,0.1172124,18.29809,41.94667,0,256.0867
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,42.84437,48.44922,35.4092,2.724496,2.724496,0,-1,0,2.724496,1572.561,0,0,0,42.84437,2.86789,2.724496,0,0,92.97112,235.0842,39.97648,0,39.97648,369.7257,88.02975,0.1160946,2.996945,34.27549,0,277.9286
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,43.7188,52.55582,38.88648,0,0,0,-1,0,0,0,0,0,0,43.7188,0,0,0,0,52.99464,271.063,43.7188,0,43.7188,411.201,97.90481,0.1148964,0,34.97504,0,314.7819
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,64.80393,64.22206,42.28074,0,0,0,-1,0,0,0,55.5281,0,0,64.80393,0,0,0,0,9.275838,310.41,9.275838,0,9.275838,420.0009,100,0.1146453,0,51.84315,0,375.2139
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,68.65796,69.66807,45.49976,23.34358,23.34358,0,-1,0,23.34358,294.1193,44.08577,0,0,68.65796,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,25.67793,54.92637,0,387.4162
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,58.68713,67.95153,47.54739,20.73357,20.73357,0,-1,0,20.73357,283.0536,36.86231,0,0,58.68713,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,22.80693,46.9497,0,377.4453
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,37.94516,61.02456,48.46052,20.72994,20.72994,0,-1,0,20.72994,183.0452,16.12417,0,0,37.94516,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,22.80294,30.35613,0,356.7034
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,27.31291,58.23651,49.36443,0,0,0,-1,0,0,0,27.31291,0,0,27.31291,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146453,0,21.85033,0,346.0711
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.07898,53.00478,48.58965,32.06576,32.06576,0,-1,0,32.06576,43.90659,0,0,0,14.07898,33.75343,32.06576,0,0,0,318.7582,0,19.67445,-19.67445,399.2621,95.06223,0.1146453,35.27234,11.26318,0,332.8372
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,45.94249,45.94249,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.8605,299.0838,0,29.43893,-29.43893,368.2308,87.67382,0.1146453,30.76368,0,0,299.0838
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,43.35067,43.35067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.57042,269.6448,0,0,0,368.2308,87.67382,0.1146453,0,0,0,269.6448
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,41.1647,41.1647,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.57042,269.6448,0,70.55608,-70.55608,293.8582,69.96609,0.1146453,73.73109,0,0,269.6448
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,39.07095,39.07095,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.9661,199.0888,0,72.31579,-72.31579,217.6306,51.81671,0.1146453,82.61745,0,0,199.0888
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,36.88497,36.88497,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.3169,126.773,0,39.17549,-39.17549,176.336,41.98469,0.1146453,40.93839,0,0,126.773
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,35.06793,35.06793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.8452,87.5975,0,0,0,176.336,41.98469,0.1146453,0,0,0,87.5975
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,33.59216,33.59216,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.8452,87.5975,0,5.321333,-5.321333,170.7269,40.64917,0.1146453,5.560793,0,0,87.5975
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,32.11639,32.11639,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.7578,82.27616,0,40.34058,-40.34058,128.2041,30.52474,0.1146453,42.15591,0,0,82.27616
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.97267,30.97267,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.5807,41.93558,0,12.6631,-12.6631,114.8561,27.34663,0.1146453,13.23294,0,0,41.93558
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,29.93963,29.93963,28.81097,27.80886,0,-1,0,27.80886,0,0,1.002112,3.883208,0,29.27248,27.80886,0,0,321.6508,29.27248,0,29.27248,-29.27248,84.00017,20,0.1146453,31.69206,0,0,29.27248
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,28.86971,28.86971,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146453,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,27.73521,27.73521,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1170716,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,26.82208,26.82208,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1192526,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.29663,32.02385,25.89972,0,0,72.31579,0,20.56389,0,0,0,0,0,22.29663,0,0,72.31579,68.7,243.1571,99.91685,90.99663,0,90.99663,275.6487,65.63052,0.1201037,0,17.8373,81,122.2135
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,51.28028,42.37925,27.36627,46.40419,46.40419,81,0,22.761,46.40419,110.5079,0,0,0,51.28028,0,0,34.59581,32.86602,152.1605,181.8138,84.14629,0,84.14629,355.4769,84.6372,0.1216422,51.04461,41.02423,81,233.0941
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,67.58705,52.514,31.38773,5.887805,5.887805,0,-1,0,5.887805,1147.916,0,0,0,67.58705,6.19769,5.887805,0,0,68.01416,257.5455,61.38936,0,61.38936,413.716,98.50362,0.1200162,6.476585,54.06964,0,325.1325
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,75.43216,60.31964,35.46454,44.7733,44.7733,0,-1,0,44.7733,168.4758,21.67757,0,0,75.43216,47.12978,44.7733,0,0,6.624801,312.7959,6.624801,0,6.624801,420.0009,100,0.1198433,49.25063,60.34573,0,388.2281
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,86.50296,69.3728,38.98794,4.258728,4.258728,0,-1,0,4.258728,2031.193,82.02009,0,0,86.50296,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1198433,4.684601,69.20237,0,405.2612
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,78.20499,69.94887,42.36375,28.72452,28.72452,0,-1,0,28.72452,272.2587,47.96865,0,0,78.20499,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1198433,31.59697,62.56399,0,396.9632
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,82.00957,75.8075,45.60122,0,0,0,-1,0,0,0,82.00957,0,0,82.00957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198433,0,65.60767,0,400.7678
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,73.63298,74.51871,47.65807,17.35292,17.35292,0,-1,0,17.35292,424.3261,55.36674,0,0,73.63298,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1198433,19.08822,58.90639,0,392.3912
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,50.48322,65.85274,48.56198,42.95703,42.95703,0,-1,0,42.95703,117.5203,5.265297,0,0,50.48322,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1198433,47.25273,40.38658,0,369.2415
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,44.22864,64.46663,49.46589,8.189986,8.189986,0,-1,0,8.189986,540.0331,35.6076,0,0,44.22864,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1198433,9.008985,35.38291,0,362.9869
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.38169,56.21021,48.71878,50.671,50.671,0,-1,0,50.671,46.14412,0,0,0,23.38169,53.33789,50.671,0,0,0,318.7582,0,29.9562,-29.9562,388.4242,92.48177,0.1198433,55.7381,18.70535,0,342.1399
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,46.04395,46.04395,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.28467,288.802,0,32.88995,-32.88995,353.7552,84.22726,0.1198433,34.37,0,0,288.802
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,43.45213,43.45213,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.82906,255.9121,0,67.20874,-67.20874,282.9109,67.35961,0.1198433,70.23313,0,0,255.9121
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,41.27538,41.27538,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,144.5054,188.7033,0,48.44301,-48.44301,231.8475,55.20168,0.1198433,50.62295,0,0,188.7033
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,39.17241,39.17241,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,198.331,140.2603,0,19.46174,-19.46174,211.333,50.31729,0.1198433,20.33752,0,0,140.2603
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,36.96798,36.96798,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.9552,120.7986,0,10.86212,-10.86212,199.8834,47.59118,0.1198433,11.35091,0,0,120.7986
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,35.15094,35.15094,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.0242,109.9365,0,24.18346,-24.18346,174.3918,41.52176,0.1198433,25.27172,0,0,109.9365
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,33.67517,33.67517,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,258.8947,85.75299,0,19.24599,-19.24599,154.1047,36.69152,0.1198433,20.11205,0,0,85.75299
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,32.14406,32.14406,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.2791,66.507,0,22.62114,-22.62114,130.2599,31.01421,0.1198433,23.63909,0,0,66.507
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,31.00034,31.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.4137,43.88586,0,0,0,130.2599,31.01421,0.1198433,0,0,0,43.88586
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,29.95808,29.95808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.4137,43.88586,0,0,0,130.2599,31.01421,0.1198433,0,0,0,43.88586
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,28.86971,28.86971,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.4137,43.88586,0,39.39826,-39.39826,88.73052,21.12627,0.1198433,41.17118,0,0,43.88586
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.75366,27.75366,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,349.1896,4.487606,65.62485,0,65.62485,150.9877,35.94938,0.1218183,13.11334,0,81,4.487606
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,26.84975,26.84975,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.5647,63.54996,68.7,0,68.7,216.1623,51.4671,0.1231423,0,0,81,63.54996
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.19511,30.05192,25.92739,24.73234,24.73234,81,0,22.761,24.73234,61.43822,0,0,0,15.19511,0,0,56.26766,53.45427,214.8647,125.38,68.64938,0,68.64938,281.2888,66.97339,0.1249382,27.20558,12.15609,81,140.5751
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.19471,37.98868,27.39394,0,0,72.31579,0,20.56389,0,0,0,0,0,37.19471,0,0,72.31579,68.7,146.2153,187.1644,105.8947,0,105.8947,381.7493,90.89252,0.1252246,0,29.75576,81,224.3591
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.51376,42.08551,31.4154,16.32857,16.32857,0,-1,0,16.32857,223.6189,0,0,0,36.51376,17.18797,16.32857,0,0,40.32064,282.4696,19.3258,0,19.3258,400.0834,95.25776,0.1247335,17.96142,29.21101,0,318.9834
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.00258,45.67619,35.51066,13.76447,13.76447,0,-1,0,13.76447,247.0316,0,0,0,34.00258,14.48891,13.76447,0,0,20.99484,299.8629,19.51367,0,19.51367,418.5957,99.66544,0.1242414,15.14091,27.20206,0,333.8654
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,60.84911,58.86651,39.01561,0,0,0,-1,0,0,0,59.36794,0,0,60.84911,0,0,0,0,1.481177,317.4252,1.481177,0,1.481177,420.0009,100,0.1242042,0,48.67929,0,378.2743
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,63.44651,63.83291,42.40987,16.38846,16.38846,0,-1,0,16.38846,387.1414,46.1955,0,0,63.44651,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1242042,18.0273,50.75721,0,382.2047
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.05519,52.2254,45.65656,0,0,0,-1,0,0,0,21.05519,0,0,21.05519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242042,0,16.84415,0,339.8134
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.63195,51.65807,47.73186,9.351663,9.351663,0,-1,0,9.351663,135.077,2.788092,0,0,12.63195,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1242042,10.28683,10.10556,0,331.3902
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.27244,54.09169,48.63577,0,0,0,-1,0,0,0,17.27244,0,0,17.27244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242042,0,13.81795,0,336.0307
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.58367,55.4736,49.5489,0,0,0,-1,0,0,0,18.58367,0,0,18.58367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242042,0,14.86694,0,337.3419
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.008463,51.27546,48.79257,23.98429,23.98429,0,-1,0,23.98429,33.39045,0,3.552714E-15,0,8.008463,25.24662,23.98429,0,0,0,318.7582,0,17.23816,-17.23816,401.8302,95.67368,0.1242042,26.38272,6.40677,0,326.7667
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,46.17308,46.17308,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.15351,301.5201,0,24.23434,-24.23434,376.285,89.59148,0.1242042,25.32489,0,0,301.5201
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,43.58126,43.58126,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.08055,277.2857,0,38.13757,-38.13757,336.0844,80.01995,0.1242042,39.85376,0,0,277.2857
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,41.40451,41.40451,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.45564,239.1481,0,22.90687,-22.90687,311.9385,74.27092,0.1242042,23.93768,0,0,239.1481
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.9077,216.2413,0,0,0,311.9385,74.27092,0.1242042,0,0,0,216.2413
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,37.06944,37.06944,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.9077,216.2413,0,6.901225,-6.901225,304.664,72.53889,0.1242042,7.21178,0,0,216.2413
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,35.2524,35.2524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5757,209.3401,0,0,0,304.664,72.53889,0.1242042,0,0,0,209.3401
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.77663,33.77663,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.5757,209.3401,0,13.63477,-13.63477,290.2917,69.11692,0.1242042,14.24834,0,0,209.3401
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,32.27319,32.27319,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.7255,195.7053,0,18.9912,-18.9912,270.2732,64.35062,0.1242042,19.8458,0,0,195.7053
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,31.1018,31.1018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.8268,176.7141,0,0,0,270.2732,64.35062,0.1242042,0,0,0,176.7141
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,30.04109,30.04109,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.8268,176.7141,0,8.145005,-8.145005,261.6876,62.30644,0.1242042,8.51153,0,0,176.7141
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,28.98039,28.98039,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.8768,168.5691,0,15.02045,-15.02045,245.8546,58.5367,0.1242042,15.69637,0,0,168.5691
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,27.86434,27.86434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.5662,153.5486,0,0,0,245.8546,58.5367,0.1242042,0,0,0,153.5486
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.92354,26.92354,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.5662,153.5486,0,12.4465,-12.4465,232.7349,55.41296,0.1242042,13.0066,0,0,153.5486
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.94711,31.47102,26.0104,2.705118,2.705118,0,0,0,2.705118,737.384,0,0,0,19.94711,2.847493,2.705118,0,0,197.3957,141.1021,17.09962,0,17.09962,248.957,59.27536,0.1237765,2.97563,15.95769,0,161.0492
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.57445,40.98391,27.46773,47.3663,47.3663,0,0,0,47.3663,98.32824,0,0,0,46.57445,49.85927,47.3663,0,0,180.296,156.4918,0,3.284814,-3.284814,245.4945,58.45095,0.1237765,52.10293,37.25956,0,203.0662
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,69.3667,53.2826,31.48919,44.83023,44.83023,0,-1,0,44.83023,154.732,0,0,0,69.3667,47.18971,44.83023,0,0,183.9458,153.207,22.17698,0,22.17698,266.5334,63.46021,0.1232262,49.31325,55.49336,0,222.5737
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,80.50612,62.53032,35.59367,0,0,0,-1,0,0,0,0,0,0,80.50612,0,0,0,0,161.7689,173.1663,80.50612,0,80.50612,342.9082,81.64465,0.1212687,0,64.4049,0,253.6724
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,89.96017,71.12068,39.11707,36.35304,36.35304,0,-1,0,36.35304,247.4626,0,0,0,89.96017,38.26636,36.35304,0,0,81.26273,245.6218,51.69381,0,51.69381,391.9493,93.32108,0.1200443,39.98835,71.96813,0,335.5819
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,86.73064,74.04853,42.52055,0,0,0,-1,0,0,0,57.16171,0,0,86.73064,0,0,0,0,29.56892,292.1462,29.56892,0,29.56892,420.0009,100,0.119355,0,69.38451,0,378.8768
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,77.96955,74.11527,45.75802,17.85148,17.85148,0,-1,0,17.85148,436.768,59.17852,0,0,77.96955,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.119355,19.63663,62.37564,0,396.7278
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,83.23045,79.35344,47.86099,3.483628,3.483628,0,-1,0,3.483628,2389.189,79.56348,0,0,83.23045,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.119355,3.83199,66.58437,0,401.9887
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,67.55656,73.17308,48.77412,38.02377,38.02377,0,-1,0,38.02377,177.6693,27.53154,0,0,67.55656,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.119355,41.82615,54.04525,0,386.3148
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,52.42287,67.92895,49.7057,9.628983,9.628983,0,-1,0,9.628983,544.4279,42.2871,0,0,52.42287,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.119355,10.59188,41.9383,0,371.1811
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,26.86492,57.6406,48.94937,55.20184,55.20184,0,-1,0,55.20184,48.66671,0,7.105427E-15,0,26.86492,58.1072,55.20184,0,0,0,318.7582,0,31.24228,-31.24228,387.0686,92.159,0.119355,60.72203,21.49194,0,345.6231
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,46.32988,46.32988,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,34.71365,287.5159,0,29.85841,-29.85841,355.5951,84.66532,0.119355,31.20204,0,0,287.5159
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,43.73806,43.73806,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,67.88966,257.6575,0,34.88963,-34.88963,318.8182,75.90894,0.119355,36.45966,0,0,257.6575
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,41.53363,41.53363,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,106.6559,222.7679,0,32.05719,-32.05719,285.0269,67.86342,0.119355,33.49976,0,0,222.7679
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,39.43067,39.43067,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,142.275,190.7107,0,1.471473,-1.471473,283.4759,67.49412,0.119355,1.53769,0,0,190.7107
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,37.22624,37.22624,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,143.91,189.2392,0,14.51447,-14.51447,268.1763,63.85136,0.119355,15.16762,0,0,189.2392
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,35.38153,35.38153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0372,174.7248,0,0,0,268.1763,63.85136,0.119355,0,0,0,174.7248
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.90576,33.90576,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,160.0372,174.7248,0,31.48899,-31.48899,234.9839,55.94845,0.119355,32.90599,0,0,174.7248
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.37465,32.37465,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,195.0249,143.2358,0,30.05943,-30.05943,203.2985,48.40432,0.119355,31.4121,0,0,143.2358
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,31.20326,31.20326,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,228.4243,113.1764,0,36.22797,-36.22797,165.1109,39.31204,0.119355,37.85823,0,0,113.1764
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,30.17023,30.17023,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,268.6776,76.94839,0,7.713449,-7.713449,156.9802,37.37617,0.119355,8.060555,0,0,76.94839
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,29.08185,29.08185,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,277.2481,69.23495,0,33.53469,-33.53469,121.6315,28.95983,0.119355,35.04376,0,0,69.23495
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,27.9658,27.9658,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,314.5089,35.70025,0,4.167061,-4.167061,117.2391,27.91401,0.119355,4.354578,0,0,35.70025
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,27.03422,27.03422,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,319.1389,31.53319,41.54429,0,41.54429,156.6514,37.29789,0.120768,40.99608,0,81,31.53319
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.23097,30.81026,26.11186,40.54736,40.54736,81,0,22.761,40.54736,42.4959,0,0,0,17.23097,0,0,40.45264,38.43,277.5946,68.92306,55.66097,0,55.66097,209.4561,49.8704,0.1225313,44.6021,13.78477,81,86.15402
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.05429,41.86563,27.55074,26.54111,26.54111,81,0,22.761,26.54111,184.8238,0,0,0,49.05429,0,0,54.45889,51.73595,221.9337,119.0179,100.7902,0,100.7902,305.0741,72.63654,0.1234153,29.19522,39.24343,81,168.0722
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,72.35632,54.52108,31.59987,12.38742,12.38742,0,-1,0,12.38742,584.1113,0,0,0,72.35632,13.03939,12.38742,0,0,121.1434,209.7291,59.31694,0,59.31694,361.3471,86.03485,0.1220614,13.62616,57.88506,0,282.0855
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,85.77618,64.90508,35.7228,37.63765,37.63765,0,-1,0,37.63765,227.8999,0,0,0,85.77618,39.61858,37.63765,0,0,61.82649,263.1144,46.1576,0,46.1576,405.136,96.46076,0.1210281,41.40141,68.62094,0,348.8906
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,91.95482,72.22558,39.2462,41.52339,41.52339,0,-1,0,41.52339,221.453,32.5771,0,0,91.95482,43.70883,41.52339,0,0,15.66889,304.6562,15.66889,0,15.66889,420.0009,100,0.1206813,45.67573,73.56386,0,396.6111
