Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,31.15714,31.15714,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,180.1976,156.5804,0,8.227174,-8.227174,240.3782,57.23278,0.119115,8.597396,0,0,156.5804
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,30.04109,30.04109,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,189.3389,148.3532,0,12.27897,-12.27897,227.435,54.15108,0.119115,12.83152,0,0,148.3532
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,28.89738,28.89738,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,202.9822,136.0742,0,38.5329,-38.5329,186.8177,44.48033,0.119115,40.26688,0,0,136.0742
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,27.9658,27.9658,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,245.7966,97.54132,0,17.30534,-17.30534,168.5763,40.13714,0.119115,18.08408,0,0,97.54132
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.013919,28.92533,27.03422,20.68808,20.68808,0,0,0,20.68808,33.90319,0,0,0,7.013919,21.77693,20.68808,0,0,265.0247,80.23598,0,14.76301,-14.76301,153.0147,36.43201,0.119115,22.75689,5.611135,0,87.2499
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.07136,35.57386,28.53766,34.19189,34.19189,0,0,0,34.19189,73.32544,0,0,0,25.07136,35.99147,34.19189,0,0,281.428,65.47298,0,10.92011,-10.92011,141.5039,33.69135,0.119115,37.61108,20.05709,0,90.54433
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,41.56641,45.00665,32.63291,55.16306,55.16306,0,-1,0,55.16306,75.35188,0,0,0.9565267,41.56641,58.06638,55.16306,0,0,293.5615,54.55287,0,16.49998,-16.49998,124.1114,29.55028,0.119115,60.67937,33.25312,0,96.11927
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.32329,46.92786,36.88497,26.67218,26.67218,0,-1,0,26.67218,124.9365,0,0,0,33.32329,28.07598,26.67218,0,0,311.8948,38.05289,5.247311,0,5.247311,129.0895,30.73553,0.1190371,29.3394,26.65863,0,71.37618
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,39.37977,52.88641,40.54671,36.07237,36.07237,0,-1,0,36.07237,109.1688,0,0,0,39.37977,37.97092,36.07237,0,0,306.6475,42.77547,1.408849,0,1.408849,130.426,31.05375,0.1190162,39.67961,31.50381,0,82.15524
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,54.15546,62.02494,43.96865,30.36676,30.36676,0,-1,0,30.36676,178.338,0,0,0,54.15546,31.96501,30.36676,0,0,305.2386,44.04343,22.19045,0,22.19045,151.4777,36.06606,0.1186881,33.40343,43.32437,0,98.1989
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,41.19454,60.88858,47.26146,48.05128,48.05128,0,-1,0,48.05128,85.73037,0,0,0,41.19454,50.58029,48.05128,0,0,283.0482,64.01484,0,9.385753,-9.385753,141.5843,33.71048,0.1186881,52.8564,32.95563,0,105.2094
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.18946,56.12176,49.33676,0,0,0,-1,0,0,0,0,0,0,21.18946,0,0,0,0,293.4768,54.62909,21.18946,0,21.18946,161.6864,38.49668,0.1183764,0,16.95157,0,75.81855
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,38.56213,63.24467,50.27756,44.94886,44.94886,0,-1,0,44.94886,85.79113,0,0,0,38.56213,47.31459,44.94886,0,0,272.2874,73.69961,0,8.752452,-8.752452,152.4605,36.30004,0.1183764,49.44374,30.84971,0,112.2617
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,40.92972,65.15903,51.20914,0,0,0,-1,0,0,0,0,0,0,40.92972,0,0,0,0,282.0123,64.94715,40.92972,0,40.92972,191.2898,45.5451,0.1177791,0,32.74377,0,105.8769
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.31948,57.36477,50.48048,0,0,0,-1,0,0,0,0,0,0,21.31948,0,0,0,0,241.0826,101.7839,21.31948,0,21.31948,211.5153,50.36068,0.1174703,0,17.05559,0,123.1034
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.303661,49.82449,47.88866,0,0,0,-1,0,0,0,0,0,0,6.303661,0,0,0,0,219.7631,120.9714,6.303661,0,6.303661,217.4954,51.78452,0.1173793,0,5.042929,0,127.2751
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,45.26917,45.26917,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,213.4594,126.6447,0,40.01131,-40.01131,175.3198,41.74273,0.1173793,41.81181,0,0,126.6447
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,43.06474,43.06474,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,257.9164,86.63342,0,7.036528,-7.036528,167.9027,39.97675,0.1173793,7.353171,0,0,86.63342
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,40.86032,40.86032,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,265.7348,79.59689,0,37.88221,-37.88221,127.9713,30.4693,0.1173793,39.58691,0,0,79.59689
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,38.52676,38.52676,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,307.8262,41.71468,0,36.86993,-36.86993,89.10699,21.21591,0.1173793,38.52908,0,0,41.71468
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,36.68205,36.68205,9.627453,4.602514,0,-1,0,4.602514,0,0,5.024939,5.987684,0,4.844751,4.602514,0,0,348.7928,4.844751,0,4.844751,-4.844751,84.00017,20,0.1173793,10.5902,0,0,4.844751
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.17861,35.17861,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173793,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,33.6475,33.6475,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173793,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,32.37465,32.37465,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173793,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,31.2586,31.2586,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173793,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,30.14255,30.14255,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173793,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,28.99883,28.99883,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1184742,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,28.06726,28.06726,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1195713,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.07753,29.8681,27.13568,17.55689,17.55689,81,0,22.761,17.55689,57.39931,0,0,0,10.07753,0,0,63.44311,60.27095,217.9547,122.599,70.34849,0,70.34849,279.9692,66.65921,0.1206097,19.31258,8.062026,81,132.6765
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.53503,37.03011,28.66679,19.61995,19.61995,81,0,22.761,19.61995,150.5357,0,0,0,29.53503,0,0,61.38005,58.31105,147.6062,185.9126,87.84608,0,87.84608,363.3073,86.50158,0.1213784,21.58195,23.62802,81,215.4476
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,55.18313,49.72528,32.78971,38.27586,38.27586,0,-1,0,38.27586,144.1722,0,0,0,55.18313,40.29038,38.27586,0,0,59.76018,264.9741,14.89275,0,14.89275,377.4359,89.8655,0.1211644,42.10344,44.14651,0,320.1572
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,73.48621,61.44472,37.04177,0,0,0,-1,0,0,0,28.61879,0,0,73.48621,0,0,0,0,44.86742,278.3775,44.86742,0,44.86742,420.0009,100,0.1205243,0,58.78897,0,351.8638
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,52.18089,57.60891,40.73119,37.52954,37.52954,0,-1,0,37.52954,139.0395,12.67611,0,0,52.18089,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1205243,41.28249,41.74471,0,370.9391
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,72.18221,69.57198,44.18079,22.22695,22.22695,0,-1,0,22.22695,324.7508,48.78542,0,0,72.18221,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1205243,24.44965,57.74577,0,390.9404
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,68.37958,71.914,47.44593,0,0,0,-1,0,0,0,68.37958,0,0,68.37958,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205243,0,54.70366,0,387.1378
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,66.9986,73.87204,49.5489,1.298352,1.298352,0,-1,0,1.298352,5160.278,65.6319,0,0,66.9986,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1205243,1.428188,53.59887,0,385.7568
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,42.41898,64.882,50.45281,5.140494,5.140494,0,-1,0,5.140494,825.1927,37.00794,0,0,42.41898,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1205243,5.654543,33.93519,0,361.1772
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,22.60739,58.76366,51.39361,22.68345,22.68345,0,-1,0,22.68345,99.66468,0,0,0,22.60739,23.87731,22.68345,0,0,0,318.7582,0,1.269928,-1.269928,418.6622,99.68128,0.1205243,24.95179,18.08591,0,341.3656
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,17.94964,56.42429,50.66495,29.53273,29.53273,0,-1,0,29.53273,60.77881,0,0,0,17.94964,31.08709,29.53273,0,0,1.411031,317.4883,0,13.13744,-13.13744,404.8141,96.38412,0.1205243,32.486,14.35972,0,335.4379
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.38704,51.29385,48.07313,0,0,0,-1,0,0,0,0,0,0,10.38704,0,0,0,0,16.00819,304.3509,10.38704,0,10.38704,414.6682,98.73032,0.1203771,0,8.309633,0,314.7379
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,45.44442,45.44442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.621147,313.6992,0,0,0,414.6682,98.73032,0.1203771,0,0,0,313.6992
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,43.22154,43.22154,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,5.621147,313.6992,0,69.20894,-69.20894,341.7155,81.36068,0.1203771,72.32334,0,0,313.6992
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,40.98944,40.98944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.51997,244.4902,0,0,0,341.7155,81.36068,0.1203771,0,0,0,244.4902
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,38.67434,38.67434,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,82.51997,244.4902,0,17.95893,-17.95893,322.7852,76.85345,0.1203771,18.76708,0,0,244.4902
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,36.83885,36.83885,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,102.4743,226.5313,0,2.178338,-2.178338,320.489,76.30675,0.1203771,2.276364,0,0,226.5313
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.8947,224.353,0,0,0,320.489,76.30675,0.1203771,0,0,0,224.353
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,33.77663,33.77663,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,104.8947,224.353,0,36.33323,-36.33323,282.1904,67.18806,0.1203771,37.96822,0,0,224.353
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,32.50378,32.50378,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,145.265,188.0198,0,26.51831,-26.51831,254.2376,60.53265,0.1203771,27.71163,0,0,188.0198
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.38773,31.38773,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,174.7298,161.5014,0,12.64584,-12.64584,240.9078,57.35888,0.1203771,13.2149,0,0,161.5014
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,30.27168,30.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.7807,148.8556,0,0,0,240.9078,57.35888,0.1203771,0,0,0,148.8556
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,29.10952,29.10952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.7807,148.8556,0,0,0,240.9078,57.35888,0.1203771,0,0,0,148.8556
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,28.16872,28.16872,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,188.7807,148.8556,0,42.48139,-42.48139,196.1284,46.69715,0.1203771,44.39305,0,0,148.8556
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.497298,29.29065,27.26481,55.4722,55.4722,0,0,0,55.4722,13.51542,0,7.105427E-15,0,7.497298,58.39179,55.4722,0,0,235.9822,106.3742,0,50.89449,-50.89449,142.4809,33.92396,0.1203771,61.01942,5.997838,0,113.8715
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.36405,32.75876,28.79592,15.02257,15.02257,0,0,0,15.02257,95.61648,0,0,0,14.36405,15.81323,15.02257,0,0,292.5317,55.47972,0,1.449179,-1.449179,140.9534,33.56026,0.1203771,16.52483,11.49124,0,69.84377
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,58.41537,50.99631,32.91884,0,0,0,-1,0,0,0,0,0,0,58.41537,0,0,0,0,294.1419,54.03054,58.41537,0,58.41537,196.371,46.75492,0.1195557,0,46.73229,0,112.4459
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,57.5369,55.55165,37.19857,0,0,0,-1,0,0,0,0,0,0,57.5369,0,0,0,0,235.7265,106.6044,57.5369,0,57.5369,250.9553,59.75115,0.1187576,0,46.02951,0,164.1413
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,59.75245,60.63836,40.90643,12.74175,12.74175,0,-1,0,12.74175,468.9502,0,0,0,59.75245,13.41237,12.74175,0,0,178.1896,158.3876,46.34008,0,46.34008,294.9174,70.21828,0.1181225,14.01592,47.80196,0,218.14
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,46.47878,59.59475,44.35604,0,0,0,-1,0,0,0,0,0,0,46.47878,0,0,0,0,131.8495,200.0937,46.47878,0,46.47878,339.011,80.71675,0.1174923,0,37.18302,0,246.5724
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,55.45676,66.77776,47.65807,2.208919,2.208919,0,-1,0,2.208919,2510.583,0,0,0,55.45676,2.325178,2.208919,0,0,85.37075,241.9246,53.13158,0,53.13158,389.4161,92.71793,0.1167801,2.429811,44.36541,0,297.3813
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,42.06527,63.94846,49.73337,14.40649,14.40649,0,-1,0,14.40649,291.9884,0,0,0,42.06527,15.16472,14.40649,0,0,32.23917,289.743,26.90055,0,26.90055,414.9362,98.79414,0.1164228,15.84713,33.65222,0,331.8083
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,44.40178,65.84418,50.63728,54.16869,54.16869,0,-1,0,54.16869,81.96947,0,0,0,44.40178,57.01967,54.16869,0,0,5.338614,313.9535,0,12.61789,-12.61789,401.6358,95.62737,0.1164228,59.58556,35.52142,0,358.3553
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.5671,57.57285,51.56886,22.05546,22.05546,0,-1,0,22.05546,84.1837,0,0,0,18.5671,23.21627,22.05546,0,0,19.35849,301.3356,0,4.649172,-4.649172,396.7351,94.46055,0.1164228,24.26101,14.85368,0,319.9027
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.91643,55.28039,50.84942,37.55883,37.55883,0,-1,0,37.55883,37.05234,0,7.105427E-15,0,13.91643,39.53561,37.55883,0,0,24.52424,296.6864,0,25.61918,-25.61918,369.7301,88.0308,0.1164228,41.31471,11.13314,0,310.6028
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.32946,52.38362,48.22071,42.01223,42.01223,0,-1,0,42.01223,31.72756,0,0,0,13.32946,44.2234,42.01223,0,0,52.99,271.0672,0,30.89395,-30.89395,337.165,80.27723,0.1164228,46.21346,10.66356,0,284.3967
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,45.62889,45.62889,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,87.3166,240.1733,0,29.78248,-29.78248,305.7715,72.8026,0.1164228,31.12269,0,0,240.1733
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,43.36912,43.36912,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,120.4082,210.3908,0,9.416148,-9.416148,295.846,70.43939,0.1164228,9.839875,0,0,210.3908
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,41.14624,41.14624,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,130.8706,200.9747,0,30.80993,-30.80993,263.3695,62.70691,0.1164228,32.19637,0,0,200.9747
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.80347,38.80347,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,165.1039,170.1647,0,35.38602,-35.38602,226.0694,53.82594,0.1164228,36.97839,0,0,170.1647
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,36.96798,36.96798,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,204.4217,134.7787,0,9.25815,-9.25815,216.3105,51.50238,0.1164228,9.674767,0,0,134.7787
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,35.46454,35.46454,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,214.7085,125.5206,0,41.05831,-41.05831,173.0312,41.19782,0.1164228,42.90593,0,0,125.5206
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,33.93343,33.93343,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,260.3289,84.46225,0,30.35425,-30.35425,141.035,33.5797,0.1164228,31.72019,0,0,84.46225
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,32.63291,32.63291,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,294.0558,54.10801,0,32.92609,-32.92609,106.3279,25.31611,0.1164228,34.40777,0,0,54.10801
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,31.51686,31.51686,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,330.6404,21.18191,0,7.616653,-7.616653,98.29921,23.40453,0.1164228,7.959403,0,0,21.18191
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,30.40081,30.40081,43.13197,12.887,0,-1,0,12.887,0,0,30.24498,34.55818,0,13.56526,12.887,0,0,339.1033,13.56526,0,13.56526,-13.56526,84.00017,20,0.1164228,47.44517,0,0,13.56526
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,29.23865,29.23865,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.117357,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,28.29785,28.29785,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1182317,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.62831,32.49746,27.36627,59.53976,59.53976,81,0,22.761,59.53976,31.28718,0,0,0,18.62831,0,0,21.46024,20.38723,264.6678,80.55719,39.01554,0,39.01554,205.9283,49.03045,0.1189485,65.49373,14.90265,81,99.1855
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.52768,40.04022,28.92505,36.75489,36.75489,81,0,22.761,36.75489,104.8233,0,0,0,38.52768,0,0,44.24511,42.03286,225.6523,115.6712,80.56054,0,80.56054,282.3547,67.22718,0.1197812,40.43037,30.82214,81,154.1989
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,68.7047,54.89457,33.07564,44.11318,44.11318,0,-1,0,44.11318,155.7464,0,0,0,68.7047,46.43493,44.11318,0,0,145.0917,188.1757,22.26977,0,22.26977,303.4817,72.2574,0.1194856,48.5245,54.96376,0,256.8804
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,87.16723,67.61622,37.38304,5.038028,5.038028,0,-1,0,5.038028,1730.185,0,0,0,87.16723,5.303187,5.038028,0,0,122.822,208.2185,81.86404,0,81.86404,381.1447,90.74857,0.1184113,5.541831,69.73378,0,295.3857
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,85.51791,71.6272,41.0909,0,0,0,-1,0,0,0,44.55998,0,0,85.51791,0,0,0,0,40.95793,281.8961,40.95793,0,40.95793,420.0009,100,0.117881,0,68.41432,0,367.414
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,78.61806,72.87121,44.54051,41.73393,41.73393,0,-1,0,41.73393,188.3792,34.68761,0,0,78.61806,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.117881,45.90733,62.89445,0,397.3763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,71.37894,73.71687,47.83332,45.23199,45.23199,0,-1,0,45.23199,157.8064,23.76633,0,0,71.37894,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.117881,49.75518,57.10316,0,390.1372
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,64.92948,73.39782,49.90862,0,0,0,-1,0,0,0,64.92948,0,0,64.92948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117881,0,51.94359,0,383.6877
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,64.02341,74.10507,50.82175,34.85592,34.85592,0,-1,0,34.85592,183.6802,27.33298,0,0,64.02341,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.117881,38.34151,51.21873,0,382.7816
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,48.59771,68.74659,51.75333,40.00391,40.00391,0,-1,0,40.00391,121.4824,6.48833,0,0,48.59771,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.117881,44.0043,38.87817,0,367.3559
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,29.19082,60.66614,51.02467,74.24236,68.7,0,-1,0,68.7,42.49027,0,5.542359,12.96659,29.19082,72.31579,68.7,0,0,0,318.7582,0,43.12497,-43.12497,374.5431,89.17676,0.117881,81.6666,23.35265,0,347.949
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.939662,51.17493,48.40518,45.0046,45.0046,0,-1,0,45.0046,19.86388,0,7.105427E-15,0,8.939662,47.37327,45.0046,0,0,47.91664,275.6332,0,38.43361,-38.43361,334.0305,79.53092,0.117881,49.50507,7.15173,0,284.5729
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,45.78569,45.78569,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,90.62064,237.1996,0,43.00421,-43.00421,288.7001,68.73799,0.117881,44.9394,0,0,237.1996
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,43.55359,43.55359,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,138.4031,194.1954,0,72.31579,-72.31579,212.4726,50.58862,0.117881,108.7331,0,0,194.1954
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,41.29382,41.29382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.754,121.8797,0,0,0,212.4726,50.58862,0.117881,0,0,0,121.8797
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,38.96027,38.96027,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,218.754,121.8797,0,20.70645,-20.70645,190.6461,45.39183,0.117881,21.63824,0,0,121.8797
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,37.12478,37.12478,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,241.7611,101.1732,0,17.85046,-17.85046,171.83,40.91183,0.117881,18.65373,0,0,101.1732
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,35.62134,35.62134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.595,83.32274,0,0,0,171.83,40.91183,0.117881,0,0,0,83.32274
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.09023,34.09023,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,261.595,83.32274,0,27.06659,-27.06659,143.2994,34.11883,0.117881,28.28458,0,0,83.32274
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,32.78971,32.78971,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,291.669,56.25615,0,31.42069,-31.42069,110.179,26.23305,0.117881,32.83463,0,0,56.25615
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.64599,31.64599,28.21391,23.59369,0,-1,0,23.59369,0,0,4.62023,7.441621,0,24.83546,23.59369,0,0,326.5808,24.83546,0,24.83546,-24.83546,84.00017,20,0.117881,31.03531,0,0,24.83546
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,30.52994,30.52994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.117881,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,29.36777,29.36777,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1181969,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,28.42698,28.42698,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1192654,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.79818,33.56635,27.52307,38.84382,38.84382,81,0,22.761,38.84382,56.1175,0,0,0,21.79818,0,0,42.15618,40.04837,282.4971,64.51087,61.84655,0,61.84655,210.6734,50.16023,0.1203108,42.72821,17.43855,81,86.30905
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,41.76382,41.21991,29.08185,23.63507,23.63507,81,0,22.761,23.63507,176.7028,0,0,0,41.76382,0,0,57.36493,54.49668,220.6505,120.1728,96.26051,0,96.26051,301.9941,71.90322,0.1208971,25.99858,33.41106,81,161.9366
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,56.16058,50.56273,33.23244,38.89898,38.89898,0,-1,0,38.89898,144.3755,0,0,0,56.16058,40.9463,38.89898,0,0,124.39,206.8072,15.21428,0,15.21428,316.4277,75.33977,0.1207012,42.78888,44.92846,0,262.9678
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,77.28107,63.58969,37.53984,13.01472,13.01472,0,-1,0,13.01472,593.7972,0,0,0,77.28107,13.69971,13.01472,0,0,109.1757,220.5001,63.58136,0,63.58136,376.7462,89.70131,0.1198895,14.3162,61.82486,0,297.7812
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,62.62954,62.17953,41.27538,39.36977,39.36977,0,-1,0,39.36977,159.0803,0,0,0,62.62954,41.44186,39.36977,0,0,45.59436,277.7233,21.18768,0,21.18768,396.8466,94.48711,0.1196214,43.30675,50.10363,0,340.3528
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,68.89611,68.83064,44.72498,24.31534,24.31534,0,-1,0,24.31534,283.3443,18.89434,0,0,68.89611,25.59509,24.31534,0,0,24.40668,296.7922,24.40668,0,24.40668,420.0009,100,0.1193141,26.74687,55.11689,0,365.6883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,66.39846,71.74804,48.01779,15.54135,15.54135,0,-1,0,15.54135,427.2374,50.03914,0,0,66.39846,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1193141,17.09549,53.11877,0,385.1567
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,64.85496,73.58851,50.09309,0.650308,0.650308,0,-1,0,0.650308,9972.96,64.17042,0,0,64.85496,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1193141,0.7153388,51.88396,0,383.6132
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,44.75268,66.3829,50.997,41.68399,41.68399,0,-1,0,41.68399,107.3618,0.8747929,0,0,44.75268,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1193141,45.85239,35.80214,0,363.5109
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,38.14052,64.91462,51.9378,27.59967,27.59967,0,-1,0,27.59967,138.1919,9.088236,0,0,38.14052,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1193141,30.35964,30.51242,0,356.8987
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.10324,58.39681,51.20914,40.91311,40.91311,0,-1,0,40.91311,54.02485,0,0,0,22.10324,43.06643,40.91311,0,0,0,318.7582,0,20.96318,-20.96318,397.9037,94.73878,0.1193141,45.00442,17.6826,0,340.8615
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.042409,50.14137,48.58965,0,0,0,-1,0,0,0,0,0,0,5.042409,0,0,0,0,23.29243,297.795,5.042409,0,5.042409,402.6873,95.87775,0.1192508,0,4.033927,0,302.8375
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,45.99783,45.99783,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,18.25002,302.3332,0,52.37449,-52.37449,347.4798,82.73312,0.1192508,54.73134,0,0,302.3332
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,43.73806,43.73806,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,76.44389,249.9587,0,43.04609,-43.04609,302.1052,71.92967,0.1192508,44.98316,0,0,249.9587
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,41.47829,41.47829,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,124.2729,206.9126,0,45.69422,-45.69422,253.9393,60.46162,0.1192508,47.75046,0,0,206.9126
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,39.14474,39.14474,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,175.0442,161.2184,0,59.75451,-59.75451,190.9525,45.46479,0.1192508,62.44346,0,0,161.2184
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,37.30003,37.30003,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,241.4381,101.4639,0,4.705194,-4.705194,185.9928,44.28391,0.1192508,4.916927,0,0,101.4639
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,35.76892,35.76892,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,246.6661,96.75871,0,34.03232,-34.03232,150.1196,35.74269,0.1192508,35.56378,0,0,96.75871
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,34.21936,34.21936,70.61253,59.59007,0,-1,0,59.59007,0,0,11.02246,18.08371,0,62.72639,59.59007,0,0,284.4798,62.72639,0,62.72639,-62.72639,84.00017,20,0.1192508,77.67378,0,0,62.72639
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,32.89117,32.89117,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192508,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,31.77512,31.77512,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192508,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,30.64062,30.64062,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192508,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,29.4969,29.4969,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1196984,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,28.56533,28.56533,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1205756,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.19512,31.7923,27.62453,40.58211,40.58211,81,0,22.761,40.58211,37.44291,0,0,0,15.19512,0,0,40.41789,38.397,282.3552,64.63857,53.59212,0,53.59212,202.9772,48.3278,0.1215057,44.64032,12.1561,81,79.83369
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.73574,39.79284,29.21098,11.90086,11.90086,81,0,22.761,11.90086,308.6814,0,0,0,36.73574,0,0,69.09914,65.64418,228.763,112.8715,102.3799,0,102.3799,300.1033,71.45302,0.1219822,13.09095,29.38859,81,149.6072
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,58.50321,51.56136,33.38924,0,0,0,-1,0,0,0,0,0,0,58.50321,0,0,0,0,126.3831,205.0134,58.50321,0,58.50321,355.6043,84.66752,0.1212534,0,46.80257,0,263.5166
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,77.70934,63.98143,37.71509,50.65266,50.65266,0,-1,0,50.65266,153.4161,0,0,0,77.70934,53.3186,50.65266,0,0,67.87991,257.6663,24.39075,0,24.39075,378.7434,90.17682,0.1209521,55.71793,62.16747,0,335.3756
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,88.80595,73.67007,41.47829,53.81432,53.81432,0,-1,0,53.81432,165.0229,0,0,0,88.80595,56.64664,53.81432,0,0,43.48917,279.618,32.15931,0,32.15931,409.2524,97.44085,0.1205571,59.19574,71.04476,0,368.4239
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,89.26966,78.48057,44.9279,13.29113,13.29113,0,-1,0,13.29113,671.6485,63.94914,0,0,89.26966,13.99066,13.29113,0,0,11.32986,308.5613,11.32986,0,11.32986,420.0009,100,0.1204186,14.62024,71.41573,0,397.831
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,88.46769,82.52849,48.22071,66.32119,66.32119,0,-1,0,66.32119,133.3928,18.65591,0,4.253311,88.46769,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.1204186,72.95331,70.77415,0,407.2259
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,75.89145,78.95074,50.32368,31.95625,31.95625,0,-1,0,31.95625,237.4854,42.25328,0,0,75.89145,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1204186,35.15188,60.71316,0,394.6497
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,59.54396,72.66067,51.2368,17.34308,17.34308,0,-1,0,17.34308,343.3297,41.28808,0,0,59.54396,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1204186,19.07739,47.63516,0,378.3022
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,46.74187,68.4188,52.11304,1.453609,1.453609,0,-1,0,1.453609,3215.575,45.21175,0,0,46.74187,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1204186,1.598969,37.39349,0,365.5001
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,26.93261,60.28426,51.41206,14.22362,14.22362,0,-1,0,14.22362,189.3514,11.96038,0,0,26.93261,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1204186,15.64598,21.54609,0,345.6908
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.596084,51.4609,48.79257,63.20876,63.20876,0,-1,0,63.20876,13.59951,0,1.421085E-14,0.8296375,8.596084,66.53554,63.20876,0,0,0,318.7582,0,57.93945,-57.93945,358.9273,85.45871,0.1204186,69.52964,6.876867,0,327.3543
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,46.20075,46.20075,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.37717,260.8188,0,26.84842,-26.84842,330.6266,78.72046,0.1204186,28.05659,0,0,260.8188
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,43.94098,43.94098,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,94.20875,233.9704,0,43.2714,-43.2714,285.0145,67.86047,0.1204186,45.21862,0,0,233.9704
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,41.66277,41.66277,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,142.2881,190.6989,0,18.2056,-18.2056,265.8241,63.29133,0.1204186,19.02485,0,0,190.6989
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,39.30154,39.30154,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.5165,172.4933,0,56.14177,-56.14177,206.6455,49.20121,0.1204186,58.66814,0,0,172.4933
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,37.45683,37.45683,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.8963,116.3516,0,47.01785,-47.01785,157.0844,37.40096,0.1204186,49.13366,0,0,116.3516
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,35.92572,35.92572,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,277.1383,69.33374,0,38.60192,-38.60192,116.3943,27.71288,0.1204186,40.339,0,0,69.33374
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,34.39461,34.39461,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,320.0293,30.73182,0,2.779763,-2.779763,113.4642,27.01524,0.1204186,2.904853,0,0,30.73182
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,33.07564,33.07564,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,323.118,27.95205,0,23.96378,-23.96378,88.20418,21.00095,0.1204186,25.04215,0,0,27.95205
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,31.93192,31.93192,31.00991,3.788861,0,-1,0,3.788861,0,0,27.22105,30.32204,0,3.988275,3.788861,0,0,349.7444,3.988275,0,3.988275,-3.988275,84.00017,20,0.1204186,34.1109,0,0,3.988275
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,30.7882,30.7882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204186,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,29.62604,29.62604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204186,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,28.71291,28.71291,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1213746,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.143039,29.44274,27.78133,0,0,72.31579,0,20.56389,0,0,0,0,0,6.143039,0,0,72.31579,68.7,291.1353,56.73645,74.84304,0,74.84304,214.808,51.14465,0.12193,0,4.914432,81,62.87949
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.72577,35.48958,29.39544,57.50562,57.50562,81,0,22.761,57.50562,37.78027,0,0,0,21.72577,0,0,23.49438,22.31966,216.2923,124.0952,44.04544,0,44.04544,256.5931,61.09348,0.1226307,63.25618,17.38062,81,145.821
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.47126,40.34898,33.56449,24.74159,24.74159,0,-1,0,24.74159,94.86562,0,3.552714E-15,0,23.47126,26.04378,24.74159,0,0,172.2468,163.7361,0,2.572517,-2.572517,253.8815,60.44785,0.1226307,27.21575,18.77701,0,187.2073
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.42282,45.80557,37.89956,7.723733,7.723733,0,-1,0,7.723733,342.099,0,0,0,26.42282,8.130245,7.723733,0,0,175.1052,161.1636,18.29257,0,18.29257,271.2353,64.57971,0.1224077,8.496106,21.13825,0,187.5864
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,41.45119,54.85042,41.69043,49.80293,49.80293,0,-1,0,49.80293,83.23042,0,0,0,41.45119,52.42413,49.80293,0,0,156.8126,177.6269,0,10.97295,-10.97295,259.6688,61.82579,0.1224077,54.78321,33.16095,0,219.0781
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,72.49946,70.92226,45.16771,43.56446,43.56446,0,-1,0,43.56446,166.4188,0,0,0,72.49946,45.85732,43.56446,0,0,169.0048,166.6539,26.64214,0,26.64214,284.9438,67.84362,0.1220844,47.9209,57.99957,0,239.1534
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,48.74744,65.03234,48.43285,31.97181,31.97181,0,-1,0,31.97181,152.47,0,0,0,48.74744,33.65454,31.97181,0,0,142.3626,190.6319,15.0929,0,15.0929,299.2622,71.25275,0.121902,35.16899,38.99795,0,239.3793
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,29.51931,60.25841,50.53582,0,0,0,-1,0,0,0,0,0,0,29.51931,0,0,0,0,127.2697,204.2155,29.51931,0,29.51931,327.2666,77.92047,0.1215468,0,23.61545,0,233.7348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,37.00438,63.94422,51.43973,16.9308,16.9308,0,-1,0,16.9308,218.5625,0,0,0,37.00438,17.8219,16.9308,0,0,97.75043,230.7828,19.18249,0,19.18249,345.4648,82.25335,0.1213171,18.62388,29.60351,0,267.7872
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,32.23918,63.15966,52.32518,58.4297,58.4297,0,-1,0,58.4297,55.17602,0,7.105427E-15,0,32.23918,61.50494,58.4297,0,0,78.56794,248.0471,0,29.26576,-29.26576,314.6159,74.9084,0.1213171,64.27267,25.79134,0,280.2863
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.49945,58.28527,51.6242,31.5234,31.5234,0,-1,0,31.5234,65.0293,0,3.552714E-15,0,20.49945,33.18253,31.5234,0,0,111.0855,218.7813,0,12.68308,-12.68308,301.2468,71.72528,0.1213171,34.67574,16.39956,0,239.2808
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.654472,51.40758,49.03238,0,0,0,-1,0,0,0,0,0,0,7.654472,0,0,0,0,125.1778,206.0982,7.654472,0,7.654472,308.5085,73.45425,0.1212257,0,6.123578,0,213.7527
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,46.43134,46.43134,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,117.5233,212.9873,0,39.32553,-39.32553,267.0557,63.58456,0.1212257,41.09518,0,0,212.9873
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,44.15312,44.15312,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,161.2183,173.6617,0,48.98808,-48.98808,215.4177,51.28983,0.1212257,51.19254,0,0,173.6617
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,41.86568,41.86568,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,215.6495,124.6736,0,24.22476,-24.22476,189.8826,45.21005,0.1212257,25.31487,0,0,124.6736
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,39.50446,39.50446,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,242.5659,100.4489,0,19.2355,-19.2355,169.6066,40.38244,0.1212257,20.1011,0,0,100.4489
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,37.66897,37.66897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.9387,81.21339,0,0,0,169.6066,40.38244,0.1212257,0,0,0,81.21339
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,36.13786,36.13786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.9387,81.21339,0,0,0,169.6066,40.38244,0.1212257,0,0,0,81.21339
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,34.60675,34.60675,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,263.9387,81.21339,0,40.33836,-40.33836,127.0862,30.25857,0.1212257,42.15359,0,0,81.21339
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,33.27856,33.27856,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,308.7591,40.87503,0,3.858484,-3.858484,123.019,29.29019,0.1212257,4.032115,0,0,40.87503
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,32.11639,32.11639,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,313.0463,37.01654,0,8.685008,-8.685008,113.8642,27.11048,0.1212257,9.075833,0,0,37.01654
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.97267,30.97267,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,322.6963,28.33154,0,13.29122,-13.29122,99.85405,23.77473,0.1212257,13.88933,0,0,28.33154
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,29.82895,29.82895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.4644,15.04031,0,0,0,99.85405,23.77473,0.1212257,0,0,0,15.04031
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.89738,28.89738,14.02729,14.02729,81,0,22.761,14.02729,0,0,0,0,0,0,0,66.97271,63.62408,337.4644,15.04031,63.62408,0,63.62408,160.2132,38.14591,0.1221418,15.43002,0,81,15.04031
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.9442,32.92122,27.9658,23.35402,23.35402,81,0,22.761,23.35402,76.83559,0,0,0,17.9442,0,0,57.64598,54.76368,273.8403,72.30199,72.70788,0,72.70788,229.1899,54.56892,0.1229381,25.68942,14.35536,81,90.24619
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.79587,37.79071,29.59836,46.8317,46.8317,81,0,22.761,46.8317,61.48799,0,0,0,28.79587,0,0,34.1683,32.45988,201.1324,137.7391,61.25576,0,61.25576,287.3022,68.40515,0.12386,51.51487,23.0367,81,166.5349
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,35.80012,44.39215,33.77663,23.05783,23.05783,0,-1,0,23.05783,155.2623,0,0,0,35.80012,24.2714,23.05783,0,0,139.8766,192.8692,11.52872,0,11.52872,298.2393,71.00922,0.1237223,25.36361,28.64009,0,228.6694
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,55.22079,55.77039,38.13015,7.548819,7.548819,0,-1,0,7.548819,731.5157,0,0,0,55.22079,7.946125,7.548819,0,0,128.3479,203.2451,47.27467,0,47.27467,343.088,81.68745,0.1231607,8.3037,44.17664,0,258.4659
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,62.99619,63.08009,41.92102,14.25852,14.25852,0,-1,0,14.25852,441.8145,0,0,0,62.99619,15.00896,14.25852,0,0,81.07325,245.7923,47.98722,0,47.98722,388.6127,92.52664,0.1225958,15.68437,50.39695,0,308.7885
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,62.13911,66.8298,45.3983,5.723435,5.723435,0,-1,0,5.723435,1085.696,23.02842,0,0,62.13911,6.024669,5.723435,0,0,33.08603,288.9808,33.08603,0,33.08603,420.0009,100,0.1222093,6.295779,49.71129,0,351.1199
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,57.32993,68.70395,48.66344,13.45789,13.45789,0,-1,0,13.45789,425.995,43.16373,0,0,57.32993,14.1662,13.45789,0,0,0,318.7582,0,0,0,420.0009,100,0.1222093,14.80368,45.86395,0,376.0882
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,44.73343,66.08552,50.73874,9.719672,9.719672,0,-1,0,9.719672,460.2361,34.5022,0,0,44.73343,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1222093,10.69164,35.78675,0,363.4917
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,46.33518,67.7367,51.65187,0,0,0,-1,0,0,0,46.33518,0,0,46.33518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222093,0,37.06815,0,365.0934
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,27.6656,61.7336,52.52811,0,0,0,-1,0,0,0,27.6656,0,0,27.6656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222093,0,22.13248,0,346.4238
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.5791,56.17685,51.82711,0,0,0,-1,0,0,0,13.5791,0,0,13.5791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222093,0,10.86328,0,332.3373
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.724574,50.38329,49.2353,0,0,0,-1,0,0,0,3.724574,0,0,3.724574,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222093,0,2.97966,0,322.4828
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,46.64348,46.64348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222093,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,44.35604,44.35604,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1222093,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,42.1055,42.1055,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1222093,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,39.71659,39.71659,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1222093,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,37.84422,37.84422,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1222093,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,36.34078,36.34078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1222093,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.79122,34.79122,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1222093,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,33.43536,33.43536,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1222093,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,32.30086,32.30086,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1222093,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,31.15714,31.15714,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1222093,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,30.01342,30.01342,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1222093,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,29.10952,29.10952,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1223872,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.55349,31.32884,28.16872,30.26504,30.26504,81,0,22.761,30.26504,38.17437,0,0,0,11.55349,0,0,50.73496,48.19821,134.0899,198.0773,59.7517,0,59.7517,349.4774,83.20873,0.1233114,33.29155,9.242792,81,209.6308
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.3281,39.38652,29.8105,31.54475,31.54475,0,0,0,31.54475,105.6534,0,0,0,33.3281,33.20499,31.54475,0,0,74.33824,251.8538,0.1231038,0,0.1231038,349.5942,83.23654,0.1233099,34.69922,26.66248,0,285.1819
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,46.92624,48.24281,33.97955,40.45707,40.45707,0,-1,0,40.45707,115.9902,0,0,0,46.92624,42.58639,40.45707,0,0,74.21514,251.9646,4.339849,0,4.339849,353.7113,84.21681,0.1232593,44.50278,37.54099,0,298.8908
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,51.01997,54.53353,38.36996,0,0,0,-1,0,0,0,0,0,0,51.01997,0,0,0,0,69.87529,255.8705,51.01997,0,51.01997,402.1131,95.74103,0.1226672,0,40.81598,0,306.8904
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,80.60431,70.74915,42.15162,24.09599,24.09599,0,-1,0,24.09599,334.5134,36.3848,0,0,80.60431,25.3642,24.09599,0,0,18.85532,301.7885,18.85532,0,18.85532,420.0009,100,0.1224499,26.50559,64.48345,0,382.3928
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,83.08022,76.32008,45.60122,0,0,0,-1,0,0,0,83.08022,0,0,83.08022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224499,0,66.46417,0,401.8384
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,49.86204,65.9675,48.87558,0,0,0,-1,0,0,0,49.86204,0,0,49.86204,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224499,0,39.88963,0,368.6203
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,54.29935,70.12886,50.95088,84.80699,68.7,0,-1,0,68.7,79.03835,0,16.10699,24.58769,54.29935,72.31579,68.7,0,0,0,318.7582,0,18.01644,-18.01644,401.0099,95.47834,0.1224499,93.28769,43.43948,0,373.0576
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,55.81166,71.81055,51.85479,49.81077,49.81077,0,-1,0,49.81077,112.0474,0,0,0,55.81166,52.43239,49.81077,0,0,20.01826,300.7418,3.37927,0,3.37927,404.2157,96.24164,0.122411,54.79185,44.64933,0,356.5534
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,43.26599,67.76241,52.74025,15.68354,15.68354,0,-1,0,15.68354,275.8688,10.118,0,0,43.26599,16.50899,15.68354,0,0,16.639,303.7831,16.639,0,16.639,420.0009,100,0.1222199,17.25189,34.61279,0,347.0491
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,25.43637,60.4268,52.03926,40.44053,40.44053,0,-1,0,40.44053,62.89822,0,0,0,25.43637,42.56898,40.44053,0,0,0,318.7582,0,17.13261,-17.13261,401.9415,95.70016,0.1222199,44.48459,20.3491,0,344.1946
